time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1043760627508163,-2366.684814453125,304.1571655273437,0.6271159052848816,0.1656931787729263,0.1535155922174453,293.3495483398437,297.1499938964844,293.1499938964844,0.0143131548538804,-775.3641967773438,303.7590637207031,0.3877179026603699,0.050000000745058,0.051977802067995,293.2264709472656,297.1499938964844,293.1499938964844,0.396807312965393,-5324.5087890625,304.1635437011719,0.8913712501525879,0.4902631640434265,0.345203161239624,293.2845458984375,297.1499938964844,293.1499938964844,0.5660765767097473,-9513.1728515625,304.1728210449219,0.9834867119789124,0.648928701877594,0.6163186430931091,293.1694030761719,297.1499938964844,293.1499938964844,0.0225886031985282,-4609.42138671875,304.1526794433594,0.4241547286510467,0.0616333074867725,0.2990958094596863,291.3990478515625,291.1499938964844,259.3483581542969,258.0343933105469,279.4222106933594,293.2785949707031,291.39630126953125,1.0,0.4105237126350403,0.8112645149230957,0.8112645149230957,1.0,1.0,-1.75969660282135,0.7705814242362976,0.9891151189804076,0.3664232790470123,0.0,0.0,0.7629188895225525,135.894775390625,103.0,-35.1571159362793,-22916.3984375,716.3208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4790344238281,310.6900939941406,278.1499938964844,0.0,18000.0,313.3099975585937,37080.48828125,36000.0,0.0,0.0,0.544102132320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4447352886199951,1.444756269454956,-2.10606012842618e-05,0.0,0.0005521945422515,0.0,0.0,385.353271484375,0.0,0.0,0.0,0.8248290419578552,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1043760627508163,-2366.684814453125,304.1571655273437,0.6271159052848816,0.1656931787729263,0.1535155922174453,293.3495483398437,297.1499938964844,293.1499938964844,0.0143131548538804,-775.3641967773438,303.7590637207031,0.3877179026603699,0.050000000745058,0.051977802067995,293.2264709472656,297.1499938964844,293.1499938964844,0.396807312965393,-5324.5087890625,304.1635437011719,0.8913712501525879,0.4902631640434265,0.345203161239624,293.2845458984375,297.1499938964844,293.1499938964844,0.5660765767097473,-9513.1728515625,304.1728210449219,0.9834867119789124,0.648928701877594,0.6163186430931091,293.1694030761719,297.1499938964844,293.1499938964844,0.0225886031985282,-4609.42138671875,304.1526794433594,0.4241547286510467,0.0616333074867725,0.2990958094596863,291.3990478515625,291.1499938964844,259.3483581542969,258.0343933105469,279.4222106933594,293.2785949707031,291.39630126953125,1.0,0.4105237126350403,0.8112645149230957,0.8112645149230957,1.0,1.0,-1.75969660282135,0.7705814242362976,0.9891151189804076,0.3664232790470123,0.0,0.0,0.7629188895225525,135.894775390625,103.0,-35.1571159362793,-22916.3984375,716.3208618164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4790344238281,310.6900939941406,278.1499938964844,0.0,18000.0,313.3099975585937,37080.48828125,36000.0,0.0,0.0,0.544102132320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4447352886199951,1.444756269454956,-2.10606012842618e-05,0.0,0.0005521945422515,0.0,0.0,385.353271484375,0.0,0.0,0.0,0.8248290419578552,4.0,0.0,1.0
641940,293.21856689453125,297.1499938964844,293.1499938964844,0.1035843566060066,-2352.9560546875,304.1560974121094,0.6351448893547058,0.1646598130464553,0.152160495519638,293.3614196777344,297.1499938964844,293.1499938964844,0.0138877695426344,-765.0332641601562,303.6567687988281,0.3961435556411743,0.050000000745058,0.0515488013625144,293.2250061035156,297.1499938964844,293.1499938964844,0.3959892690181732,-5317.35400390625,304.1604309082031,0.905371367931366,0.4886233508586883,0.3437457382678985,293.28173828125,297.1499938964844,293.1499938964844,0.564203679561615,-9491.677734375,304.1683654785156,0.9952651262283324,0.6460865139961243,0.6132186055183411,293.1682434082031,297.1499938964844,293.1499938964844,0.0222102664411067,-4574.16748046875,304.1524353027344,0.4323978722095489,0.0613761581480503,0.2958860695362091,291.3591003417969,291.1499938964844,259.40838623046875,258.0816345214844,279.4592590332031,293.2804260253906,291.3562316894531,1.0,0.3998959362506866,0.8102584481239319,0.8102584481239319,1.0,1.0,-1.7482280731201172,0.7650592923164368,0.9831687808036804,0.3632369637489319,0.0,0.0,0.7376883625984192,124.77521514892578,91.0,-50.45533752441406,-22617.232421875,674.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7401428222656,310.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,36910.0234375,35280.0,0.0,0.0,0.5346882939338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3578132390975952,1.3578327894210815,-1.954277286131401e-05,0.0,0.0005426406860351,0.0,0.0,331.4709777832031,0.0,0.0,0.0,0.7756472229957581,4.0,0.0,1.0
642000,293.21856689453125,297.1499938964844,293.1499938964844,0.1035843566060066,-2352.9560546875,304.1560974121094,0.6351448893547058,0.1646598130464553,0.152160495519638,293.3614196777344,297.1499938964844,293.1499938964844,0.0138877695426344,-765.0332641601562,303.6567687988281,0.3961435556411743,0.050000000745058,0.0515488013625144,293.2250061035156,297.1499938964844,293.1499938964844,0.3959892690181732,-5317.35400390625,304.1604309082031,0.905371367931366,0.4886233508586883,0.3437457382678985,293.28173828125,297.1499938964844,293.1499938964844,0.564203679561615,-9491.677734375,304.1683654785156,0.9952651262283324,0.6460865139961243,0.6132186055183411,293.1682434082031,297.1499938964844,293.1499938964844,0.0222102664411067,-4574.16748046875,304.1524353027344,0.4323978722095489,0.0613761581480503,0.2958860695362091,291.3591003417969,291.1499938964844,259.40838623046875,258.0816345214844,279.4592590332031,293.2804260253906,291.3562316894531,1.0,0.3998959362506866,0.8102584481239319,0.8102584481239319,1.0,1.0,-1.7482280731201172,0.7650592923164368,0.9831687808036804,0.3632369637489319,0.0,0.0,0.7376883625984192,124.77521514892578,91.0,-50.45533752441406,-22617.232421875,674.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7401428222656,310.7611389160156,278.1499938964844,0.0,18000.0,313.1499938964844,36910.0234375,35280.0,0.0,0.0,0.5346882939338684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3578132390975952,1.3578327894210815,-1.954277286131401e-05,0.0,0.0005426406860351,0.0,0.0,331.4709777832031,0.0,0.0,0.0,0.7756472229957581,4.0,0.0,1.0
642060,293.2145080566406,297.1499938964844,293.1499938964844,0.1029174104332923,-2341.448974609375,304.1552124023437,0.6430531740188599,0.1637438833713531,0.150961235165596,293.3733215332031,297.1499938964844,293.1499938964844,0.0134959481656551,-755.3702392578125,303.5497741699219,0.4032859802246094,0.050000000745058,0.0511810258030891,293.22344970703125,297.1499938964844,293.1499938964844,0.3953224420547485,-5311.43359375,304.158203125,0.9199327230453492,0.48703733086586,0.3423660695552826,293.2720031738281,297.1499938964844,293.1499938964844,0.5493370890617371,-9282.416015625,304.1887512207031,0.9990000128746032,0.644671618938446,0.5968905687332153,293.1669311523437,297.1499938964844,293.1499938964844,0.0219038538634777,-4545.84375,304.1521301269531,0.4410144388675689,0.0611802414059639,0.2931566834449768,291.3180847167969,291.1499938964844,259.4671630859375,258.127685546875,279.5045471191406,293.2799987792969,291.318603515625,1.0,0.3883589506149292,0.8092873096466064,0.8092873096466064,1.0,1.0,-1.7218095064163208,0.7524595260620117,0.9693499803543092,0.3563067317008972,0.0,0.0,0.7187150716781616,114.88941955566406,79.0,-37.60622024536133,-22187.18359375,626.4166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.976806640625,310.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,36014.48046875,35280.0,0.0,0.0,0.5254892110824585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791813611984253,1.279199481010437,-1.808110391721129e-05,0.0,0.0005333047593012,0.0,0.0,285.691162109375,0.0,0.0,0.0,0.748846709728241,4.0,0.0,1.0
642120,293.2145080566406,297.1499938964844,293.1499938964844,0.1029174104332923,-2341.448974609375,304.1552124023437,0.6430531740188599,0.1637438833713531,0.150961235165596,293.3733215332031,297.1499938964844,293.1499938964844,0.0134959481656551,-755.3702392578125,303.5497741699219,0.4032859802246094,0.050000000745058,0.0511810258030891,293.22344970703125,297.1499938964844,293.1499938964844,0.3953224420547485,-5311.43359375,304.158203125,0.9199327230453492,0.48703733086586,0.3423660695552826,293.2720031738281,297.1499938964844,293.1499938964844,0.5493370890617371,-9282.416015625,304.1887512207031,0.9990000128746032,0.644671618938446,0.5968905687332153,293.1669311523437,297.1499938964844,293.1499938964844,0.0219038538634777,-4545.84375,304.1521301269531,0.4410144388675689,0.0611802414059639,0.2931566834449768,291.3180847167969,291.1499938964844,259.4671630859375,258.127685546875,279.5045471191406,293.2799987792969,291.318603515625,1.0,0.3883589506149292,0.8092873096466064,0.8092873096466064,1.0,1.0,-1.7218095064163208,0.7524595260620117,0.9693499803543092,0.3563067317008972,0.0,0.0,0.7187150716781616,114.88941955566406,79.0,-37.60622024536133,-22187.18359375,626.4166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.976806640625,310.8327941894531,278.1499938964844,0.0,18000.0,313.1499938964844,36014.48046875,35280.0,0.0,0.0,0.5254892110824585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2791813611984253,1.279199481010437,-1.808110391721129e-05,0.0,0.0005333047593012,0.0,0.0,285.691162109375,0.0,0.0,0.0,0.748846709728241,4.0,0.0,1.0
642180,293.21075439453125,297.1499938964844,293.1499938964844,0.1018323600292205,-2321.274169921875,304.1552734375,0.6516336798667908,0.1628734469413757,0.1498509347438812,293.3853454589844,297.1499938964844,293.1499938964844,0.0130521971732378,-742.59716796875,303.44110107421875,0.4105367660522461,0.050000000745058,0.0508390516042709,293.22235107421875,297.1499938964844,293.1499938964844,0.3927915096282959,-5284.037109375,304.15966796875,0.9357035160064696,0.4854023456573486,0.3409962356090545,293.235595703125,297.1499938964844,293.1499938964844,0.5195005536079407,-8863.6064453125,304.2253723144531,0.9990000128746032,0.6489129662513733,0.5690635442733765,293.1653137207031,297.1499938964844,293.1499938964844,0.0215310901403427,-4506.18359375,304.15203857421875,0.4509449005126953,0.0610785894095897,0.2909726798534393,291.3341979980469,291.1499938964844,259.524658203125,258.172607421875,279.552978515625,293.27117919921875,291.3350830078125,1.0,0.3754681646823883,0.808316171169281,0.808316171169281,1.0,1.0,-1.6824040412902832,0.7338278889656067,0.9485761523246764,0.3458379209041595,0.0,0.0,0.6930848360061646,105.38601684570312,67.0,4.319791793823242,-21659.806640625,572.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2367553710937,310.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,36102.59375,35280.0,0.0,0.0,0.5150747895240784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2035024166107178,1.203519344329834,-1.696008985163644e-05,0.0,0.0005227354704402,0.0,0.0,248.3450927734375,0.0,0.0,0.0,0.7155503630638123,4.0,0.0,1.0
642240,293.21075439453125,297.1499938964844,293.1499938964844,0.1018323600292205,-2321.274169921875,304.1552734375,0.6516336798667908,0.1628734469413757,0.1498509347438812,293.3853454589844,297.1499938964844,293.1499938964844,0.0130521971732378,-742.59716796875,303.44110107421875,0.4105367660522461,0.050000000745058,0.0508390516042709,293.22235107421875,297.1499938964844,293.1499938964844,0.3927915096282959,-5284.037109375,304.15966796875,0.9357035160064696,0.4854023456573486,0.3409962356090545,293.235595703125,297.1499938964844,293.1499938964844,0.5195005536079407,-8863.6064453125,304.2253723144531,0.9990000128746032,0.6489129662513733,0.5690635442733765,293.1653137207031,297.1499938964844,293.1499938964844,0.0215310901403427,-4506.18359375,304.15203857421875,0.4509449005126953,0.0610785894095897,0.2909726798534393,291.3341979980469,291.1499938964844,259.524658203125,258.172607421875,279.552978515625,293.27117919921875,291.3350830078125,1.0,0.3754681646823883,0.808316171169281,0.808316171169281,1.0,1.0,-1.6824040412902832,0.7338278889656067,0.9485761523246764,0.3458379209041595,0.0,0.0,0.6930848360061646,105.38601684570312,67.0,4.319791793823242,-21659.806640625,572.0306396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2367553710937,310.93768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,36102.59375,35280.0,0.0,0.0,0.5150747895240784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2035024166107178,1.203519344329834,-1.696008985163644e-05,0.0,0.0005227354704402,0.0,0.0,248.3450927734375,0.0,0.0,0.0,0.7155503630638123,4.0,0.0,1.0
642300,293.2089233398437,297.1499938964844,293.1499938964844,0.1013086289167404,-2311.54052734375,304.1552734375,0.6566770672798157,0.1624587923288345,0.149303913116455,293.3913879394531,297.1499938964844,293.1499938964844,0.01283351611346,-736.1436157226562,303.3851623535156,0.4147472083568573,0.050000000745058,0.0506623834371566,293.2218933105469,297.1499938964844,293.1499938964844,0.391535222530365,-5270.50927734375,304.1601867675781,0.9445114731788636,0.4845756590366363,0.3402944803237915,293.20965576171875,297.1499938964844,293.1499938964844,0.5032708644866943,-8637.0439453125,304.2411499023437,0.9990000128746032,0.6529173254966736,0.5541402697563171,293.16436767578125,297.1499938964844,293.1499938964844,0.0213711485266685,-4489.03369140625,304.1519470214844,0.4569753110408783,0.0610671862959861,0.290024995803833,291.3411560058594,291.1499938964844,259.55291748046875,258.1946716308594,279.5777893066406,293.2668151855469,291.342041015625,1.0,0.3686316311359405,0.8078305721282959,0.8078305721282959,1.0,1.0,-1.6616379022598269,0.7240336537361145,0.9376042485237122,0.3403349220752716,0.0,0.0,0.6796441674232483,100.47708892822266,67.0,11.434307098388672,-21368.923828125,544.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3815612792969,310.98846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,36133.02734375,34200.0,0.0,0.0,0.5093099474906921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.161854267120361,1.1618707180023191,-1.6368754586437717e-05,0.0,0.0005168848438188,0.0,0.0,229.3651733398437,0.0,0.0,0.0,0.6826449632644653,4.0,0.0,1.0
642360,293.2071533203125,297.1499938964844,293.1499938964844,0.1009365692734718,-2304.872314453125,304.1549987792969,0.6622954607009888,0.1620635837316513,0.1487703919410705,293.3974609375,297.1499938964844,293.1499938964844,0.0126340920105576,-730.5205688476562,303.3273010253906,0.4194886088371277,0.050000000745058,0.0504831336438655,293.221435546875,297.1499938964844,293.1499938964844,0.3908118009567261,-5263.1484375,304.1596374511719,0.9537845849990844,0.4837561547756195,0.3395920693874359,293.1790466308594,297.1499938964844,293.1499938964844,0.4868892729282379,-8408.958984375,304.2543029785156,0.9990000128746032,0.658165454864502,0.5385764837265015,293.1634216308594,297.1499938964844,293.1499938964844,0.0212671961635351,-4478.8818359375,304.1517944335937,0.4637741148471832,0.0610733516514301,0.2891663312911987,291.33319091796875,291.1499938964844,259.5809020996094,258.2164306640625,279.6039123535156,293.2648620605469,291.3315734863281,1.0,0.3615559637546539,0.8075255155563354,0.8075255155563354,1.0,1.0,-1.640222191810608,0.7139726877212524,0.9262495040893556,0.3346878588199615,0.0,0.0,0.6680710315704346,95.49590301513672,85.0,-8.325455665588379,-21004.708984375,517.0115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5464782714844,311.0118408203125,278.1499938964844,0.0,18000.0,313.1499938964844,35189.265625,34200.0,0.0,0.0,0.5030354857444763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106377124786377,1.106392502784729,-1.53911914821947e-05,0.0,0.0005105171003378,0.0,0.0,203.55181884765625,0.0,0.0,0.0,0.6714443564414978,4.0,0.0,1.0
642420,293.2042541503906,297.1499938964844,293.1499938964844,0.1003924235701561,-2295.255615234375,304.1542053222656,0.664884090423584,0.1612055450677871,0.1479265689849853,293.4101257324219,297.1499938964844,293.1499938964844,0.0123413624241948,-722.8218994140625,303.2063293457031,0.4224451780319214,0.050000000745058,0.0503812059760093,293.2209777832031,297.1499938964844,293.1499938964844,0.3896471858024597,-5251.4912109375,304.15826416015625,0.9583244919776917,0.4820357859134674,0.3383450806140899,293.1217956542969,297.1499938964844,293.1499938964844,0.4757232069969177,-8268.6591796875,304.2369079589844,0.9990000128746032,0.6690843105316162,0.5295150279998779,293.162109375,297.1499938964844,293.1499938964844,0.0212164595723152,-4475.15673828125,304.1512756347656,0.4674667119979858,0.0610024221241474,0.2884851992130279,291.31402587890625,291.1499938964844,259.6358642578125,258.2591857910156,279.6430358886719,293.2728881835937,291.31024169921875,1.0,0.3581483662128448,0.8069154024124146,0.8069154024124146,1.0,1.0,-1.6258684396743774,0.7072650194168091,0.9186034798622132,0.3305971920490265,0.0,0.0,0.6469917297363281,92.61213684082033,103.0,-33.57521438598633,-20653.962890625,500.1828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8558654785156,311.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34906.26171875,34200.0,0.0,0.0,0.4897091090679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0339268445968628,1.0339412689208984,-1.438555682398146e-05,0.0,0.0004969924921169,0.0,0.0,174.97317504882812,0.0,0.0,0.0,0.6408941149711609,4.0,0.0,1.0
642480,293.2042541503906,297.1499938964844,293.1499938964844,0.1003924235701561,-2295.255615234375,304.1542053222656,0.664884090423584,0.1612055450677871,0.1479265689849853,293.4101257324219,297.1499938964844,293.1499938964844,0.0123413624241948,-722.8218994140625,303.2063293457031,0.4224451780319214,0.050000000745058,0.0503812059760093,293.2209777832031,297.1499938964844,293.1499938964844,0.3896471858024597,-5251.4912109375,304.15826416015625,0.9583244919776917,0.4820357859134674,0.3383450806140899,293.1217956542969,297.1499938964844,293.1499938964844,0.4757232069969177,-8268.6591796875,304.2369079589844,0.9990000128746032,0.6690843105316162,0.5295150279998779,293.162109375,297.1499938964844,293.1499938964844,0.0212164595723152,-4475.15673828125,304.1512756347656,0.4674667119979858,0.0610024221241474,0.2884851992130279,291.31402587890625,291.1499938964844,259.6358642578125,258.2591857910156,279.6430358886719,293.2728881835937,291.31024169921875,1.0,0.3581483662128448,0.8069154024124146,0.8069154024124146,1.0,1.0,-1.6258684396743774,0.7072650194168091,0.9186034798622132,0.3305971920490265,0.0,0.0,0.6469917297363281,92.61213684082033,103.0,-33.57521438598633,-20653.962890625,500.1828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8558654785156,311.08502197265625,278.1499938964844,0.0,18000.0,313.1499938964844,34906.26171875,34200.0,0.0,0.0,0.4897091090679168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0339268445968628,1.0339412689208984,-1.438555682398146e-05,0.0,0.0004969924921169,0.0,0.0,174.97317504882812,0.0,0.0,0.0,0.6408941149711609,4.0,0.0,1.0
642540,293.2019958496094,297.1499938964844,293.1499938964844,0.1003580316901207,-2295.803466796875,304.1528625488281,0.6599637866020203,0.1602874398231506,0.1472089290618896,293.42340087890625,297.1499938964844,293.1499938964844,0.0121712246909737,-720.2454223632812,303.0749816894531,0.419538289308548,0.050000000745058,0.050481516867876,293.22088623046875,297.1499938964844,293.1499938964844,0.3902172446250915,-5259.4375,304.154541015625,0.9514290690422058,0.4802604019641876,0.3371954262256622,293.09735107421875,297.1499938964844,293.1499938964844,0.485037624835968,-8421.98046875,304.1919860839844,0.9990000128746032,0.6748362183570862,0.5384210348129272,293.161376953125,297.1499938964844,293.1499938964844,0.0213726814836263,-4496.59765625,304.15057373046875,0.4631220698356628,0.0608416683971881,0.288376897573471,291.248046875,291.1499938964844,259.6896057128906,258.3009033203125,279.6680908203125,293.2837829589844,291.24224853515625,1.0,0.3620843589305877,0.8063052892684937,0.8063052892684937,1.0,1.0,-1.6342989206314087,0.7111741900444031,0.9231247305870056,0.3325633704662323,0.0,0.0,0.6380282044410706,95.31742095947266,121.0,-80.90787506103516,-20549.73046875,512.8577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.034912109375,311.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,34552.37890625,33120.0,0.0,0.0,0.4766784608364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917320609092712,0.9917458295822144,-1.3786496310785878e-05,0.0,0.0004837680316995,0.0,0.0,159.3677978515625,0.0,0.0,0.0,0.608535885810852,4.0,0.0,1.0
642600,293.2019958496094,297.1499938964844,293.1499938964844,0.1003580316901207,-2295.803466796875,304.1528625488281,0.6599637866020203,0.1602874398231506,0.1472089290618896,293.42340087890625,297.1499938964844,293.1499938964844,0.0121712246909737,-720.2454223632812,303.0749816894531,0.419538289308548,0.050000000745058,0.050481516867876,293.22088623046875,297.1499938964844,293.1499938964844,0.3902172446250915,-5259.4375,304.154541015625,0.9514290690422058,0.4802604019641876,0.3371954262256622,293.09735107421875,297.1499938964844,293.1499938964844,0.485037624835968,-8421.98046875,304.1919860839844,0.9990000128746032,0.6748362183570862,0.5384210348129272,293.161376953125,297.1499938964844,293.1499938964844,0.0213726814836263,-4496.59765625,304.15057373046875,0.4631220698356628,0.0608416683971881,0.288376897573471,291.248046875,291.1499938964844,259.6896057128906,258.3009033203125,279.6680908203125,293.2837829589844,291.24224853515625,1.0,0.3620843589305877,0.8063052892684937,0.8063052892684937,1.0,1.0,-1.6342989206314087,0.7111741900444031,0.9231247305870056,0.3325633704662323,0.0,0.0,0.6380282044410706,95.31742095947266,121.0,-80.90787506103516,-20549.73046875,512.8577270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.034912109375,311.0844116210937,278.1499938964844,0.0,18000.0,313.1499938964844,34552.37890625,33120.0,0.0,0.0,0.4766784608364105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9917320609092712,0.9917458295822144,-1.3786496310785878e-05,0.0,0.0004837680316995,0.0,0.0,159.3677978515625,0.0,0.0,0.0,0.608535885810852,4.0,0.0,1.0
642660,293.2002258300781,297.1499938964844,293.1499938964844,0.1007232442498207,-2304.28173828125,304.1513366699219,0.6503337621688843,0.1593282967805862,0.1465949863195419,293.437255859375,297.1499938964844,293.1499938964844,0.012083675712347,-721.3701171875,302.93267822265625,0.4130455553531647,0.050000000745058,0.0507319942116737,293.22100830078125,297.1499938964844,293.1499938964844,0.3921927213668823,-5282.8896484375,304.1498718261719,0.9362770915031432,0.4784416854381561,0.3361273407936096,293.1109619140625,297.1499938964844,293.1499938964844,0.5099493861198425,-8792.712890625,304.1365051269531,0.9990000128746032,0.6734861731529236,0.5600489974021912,293.16192626953125,297.1499938964844,293.1499938964844,0.0216026250272989,-4528.26611328125,304.1500244140625,0.4524991512298584,0.0604445524513721,0.2881102859973907,291.1444702148437,291.1499938964844,259.7420959472656,258.3415832519531,279.677978515625,293.28619384765625,291.1393127441406,1.0,0.3714306652545929,0.8054982423782349,0.8054982423782349,1.0,1.0,-1.658219337463379,0.7223034501075745,0.9359158277511596,0.3385698795318603,0.0,0.0,0.6459836959838867,102.14644622802734,139.0,-116.18080139160156,-20643.955078125,547.0637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0218505859375,310.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33060.33984375,33120.0,0.0,0.0,0.4652115404605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819469451904296,0.9819602370262146,-1.3331796253623908e-05,0.0,0.0004721305740531,0.0,0.0,153.05918884277344,0.0,0.0,0.0,0.615921676158905,4.0,0.0,1.0
642720,293.2002258300781,297.1499938964844,293.1499938964844,0.1007232442498207,-2304.28173828125,304.1513366699219,0.6503337621688843,0.1593282967805862,0.1465949863195419,293.437255859375,297.1499938964844,293.1499938964844,0.012083675712347,-721.3701171875,302.93267822265625,0.4130455553531647,0.050000000745058,0.0507319942116737,293.22100830078125,297.1499938964844,293.1499938964844,0.3921927213668823,-5282.8896484375,304.1498718261719,0.9362770915031432,0.4784416854381561,0.3361273407936096,293.1109619140625,297.1499938964844,293.1499938964844,0.5099493861198425,-8792.712890625,304.1365051269531,0.9990000128746032,0.6734861731529236,0.5600489974021912,293.16192626953125,297.1499938964844,293.1499938964844,0.0216026250272989,-4528.26611328125,304.1500244140625,0.4524991512298584,0.0604445524513721,0.2881102859973907,291.1444702148437,291.1499938964844,259.7420959472656,258.3415832519531,279.677978515625,293.28619384765625,291.1393127441406,1.0,0.3714306652545929,0.8054982423782349,0.8054982423782349,1.0,1.0,-1.658219337463379,0.7223034501075745,0.9359158277511596,0.3385698795318603,0.0,0.0,0.6459836959838867,102.14644622802734,139.0,-116.18080139160156,-20643.955078125,547.0637817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0218505859375,310.99627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,33060.33984375,33120.0,0.0,0.0,0.4652115404605865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9819469451904296,0.9819602370262146,-1.3331796253623908e-05,0.0,0.0004721305740531,0.0,0.0,153.05918884277344,0.0,0.0,0.0,0.615921676158905,4.0,0.0,1.0
642780,293.19891357421875,297.1499938964844,293.1499938964844,0.1009170114994049,-2309.08740234375,304.15057373046875,0.6383914947509766,0.1583253145217895,0.1460580378770828,293.4517517089844,297.1499938964844,293.1499938964844,0.0119973542168736,-722.1309814453125,302.78466796875,0.4048397541046142,0.050000000745058,0.0511045232415199,293.2215881347656,297.1499938964844,293.1499938964844,0.3933554887771606,-5296.5078125,304.14794921875,0.9159986972808838,0.4765218794345855,0.3350894749164581,293.1596374511719,297.1499938964844,293.1499938964844,0.54463791847229,-9290.923828125,304.0832214355469,0.9990000128746032,0.6646769046783447,0.5907536149024963,293.1640319824219,297.1499938964844,293.1499938964844,0.0216331034898757,-4537.06640625,304.14996337890625,0.438441514968872,0.0597196295857429,0.2869977653026581,291.0690002441406,291.1499938964844,259.7933654785156,258.3813171386719,279.6796875,293.28662109375,291.0632019042969,1.0,0.3845841288566589,0.8046911954879761,0.8046911954879761,1.0,1.0,-1.6922998428344729,0.7382113933563232,0.9540885090827942,0.3472495377063751,0.0,0.0,0.6616525650024414,112.2900161743164,142.0,-111.61459350585938,-20934.451171875,598.5126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7406921386719,310.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32738.03515625,33120.0,0.0,0.0,0.4570138156414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016192078590393,1.0162057876586914,-1.3674426554644016e-05,0.0,0.0004638109239749,0.0,0.0,164.07920837402344,0.0,0.0,0.0,0.6297329068183899,4.0,0.0,1.0
642840,293.19891357421875,297.1499938964844,293.1499938964844,0.1009170114994049,-2309.08740234375,304.15057373046875,0.6383914947509766,0.1583253145217895,0.1460580378770828,293.4517517089844,297.1499938964844,293.1499938964844,0.0119973542168736,-722.1309814453125,302.78466796875,0.4048397541046142,0.050000000745058,0.0511045232415199,293.2215881347656,297.1499938964844,293.1499938964844,0.3933554887771606,-5296.5078125,304.14794921875,0.9159986972808838,0.4765218794345855,0.3350894749164581,293.1596374511719,297.1499938964844,293.1499938964844,0.54463791847229,-9290.923828125,304.0832214355469,0.9990000128746032,0.6646769046783447,0.5907536149024963,293.1640319824219,297.1499938964844,293.1499938964844,0.0216331034898757,-4537.06640625,304.14996337890625,0.438441514968872,0.0597196295857429,0.2869977653026581,291.0690002441406,291.1499938964844,259.7933654785156,258.3813171386719,279.6796875,293.28662109375,291.0632019042969,1.0,0.3845841288566589,0.8046911954879761,0.8046911954879761,1.0,1.0,-1.6922998428344729,0.7382113933563232,0.9540885090827942,0.3472495377063751,0.0,0.0,0.6616525650024414,112.2900161743164,142.0,-111.61459350585938,-20934.451171875,598.5126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7406921386719,310.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,32738.03515625,33120.0,0.0,0.0,0.4570138156414032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.016192078590393,1.0162057876586914,-1.3674426554644016e-05,0.0,0.0004638109239749,0.0,0.0,164.07920837402344,0.0,0.0,0.0,0.6297329068183899,4.0,0.0,1.0
642900,293.1982727050781,297.1499938964844,293.1499938964844,0.1009825989603996,-2310.861083984375,304.1503601074219,0.6334440112113953,0.1578324288129806,0.1457691490650177,293.4591369628906,297.1499938964844,293.1499938964844,0.0119417430832982,-722.0205078125,302.7079162597656,0.401435375213623,0.050000000745058,0.0512749217450618,293.2219543457031,297.1499938964844,293.1499938964844,0.3938502371311188,-5302.2138671875,304.1474609375,0.9077267050743104,0.4755444228649139,0.3345373868942261,293.1935729980469,297.1499938964844,293.1499938964844,0.5608888268470764,-9517.71875,304.06597900390625,0.9990000128746032,0.6578955054283142,0.6042790412902832,293.1653747558594,297.1499938964844,293.1499938964844,0.021561149507761,-4532.2939453125,304.1501159667969,0.4324117600917816,0.059278666973114,0.285901129245758,291.0320739746094,291.1499938964844,259.81854248046875,258.4007873535156,279.68505859375,293.2913818359375,291.0279541015625,1.0,0.3899369537830353,0.8042876720428467,0.8042876720428467,1.0,1.0,-1.7064244747161863,0.7447829842567444,0.9616415500640868,0.3509202599525451,0.0,0.0,0.6732690930366516,116.9075698852539,142.0,-101.77178955078124,-21072.2265625,621.5753173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5099792480469,310.687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,32573.986328125,32040.0,0.0,0.0,0.454362154006958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045199632644653,1.0452136993408203,-1.4000437658978626e-05,0.0,0.0004611198382917,0.0,0.0,174.12208557128906,0.0,0.0,0.0,0.6267266273498535,4.0,0.0,1.0
642960,293.19757080078125,297.1499938964844,293.1499938964844,0.1011025980114936,-2313.7509765625,304.1500549316406,0.6292088031768799,0.1573571860790252,0.1454794704914093,293.466552734375,297.1499938964844,293.1499938964844,0.0118811782449483,-721.8583374023438,302.6288146972656,0.398478239774704,0.050000000745058,0.0514274574816226,293.2223205566406,297.1499938964844,293.1499938964844,0.3945427238941192,-5310.1845703125,304.1466369628906,0.9010196328163148,0.474562793970108,0.3339700102806091,293.2289428710937,297.1499938964844,293.1499938964844,0.5760704278945923,-9726.240234375,304.0537109375,0.9990000128746032,0.6504021286964417,0.6160697937011719,293.1667785644531,297.1499938964844,293.1499938964844,0.0214737430214881,-4526.41552734375,304.1502380371094,0.4272163808345794,0.0588119216263294,0.284597635269165,290.9898681640625,291.1499938964844,259.8434143066406,258.4200439453125,279.69500732421875,293.3006896972656,290.98443603515625,1.0,0.3947277367115021,0.8036020398139954,0.8036020398139954,1.0,1.0,-1.718166470527649,0.7502162456512451,0.9679502248764038,0.3538938462734222,0.0,0.0,0.688030481338501,121.02272033691406,145.0,-110.0832061767578,-21117.0859375,641.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2472839355469,310.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,31516.998046875,32040.0,0.0,0.0,0.4525268077850342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0657463073730469,1.065760374069214,-1.402478119416628e-05,0.0,0.0004592571640387,0.0,0.0,179.4593963623047,0.0,0.0,0.0,0.6474542021751404,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.1006768941879272,-2305.647216796875,304.1507873535156,0.6192940473556519,0.1564956307411193,0.1450712829828262,293.4810485839844,297.1499938964844,293.1499938964844,0.0117044132202863,-717.5160522460938,302.477783203125,0.390755832195282,0.050000000745058,0.0518268570303916,293.2229309082031,297.1499938964844,293.1499938964844,0.3928895592689514,-5291.140625,304.1507263183594,0.8854877352714539,0.4726054668426513,0.3329197466373443,293.2746887207031,297.1499938964844,293.1499938964844,0.5709026455879211,-9628.71875,304.0951232910156,0.984577775001526,0.6390219926834106,0.6083475947380066,293.1694641113281,297.1499938964844,293.1499938964844,0.021087447181344,-4485.216796875,304.1508178710937,0.4160752594470978,0.057839848101139,0.2822085618972778,290.995849609375,291.1499938964844,259.8922119140625,258.4578552246094,279.7405700683594,293.32196044921875,290.99871826171875,1.0,0.4015631675720215,0.802230715751648,0.802230715751648,1.0,1.0,-1.7048540115356443,0.7437166571617126,0.961137354373932,0.3504519760608673,0.0,0.0,0.7097601890563965,130.8594970703125,148.0,-3.5897555351257324,-21058.228515625,660.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6701965332031,310.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,31375.318359375,32040.0,0.0,0.0,0.4510655105113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392086744308472,1.139223575592041,-1.4976369129726663e-05,0.0,0.0004577741492539,0.0,0.0,208.3596954345703,0.0,0.0,0.0,0.6782450675964355,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.1006768941879272,-2305.647216796875,304.1507873535156,0.6192940473556519,0.1564956307411193,0.1450712829828262,293.4810485839844,297.1499938964844,293.1499938964844,0.0117044132202863,-717.5160522460938,302.477783203125,0.390755832195282,0.050000000745058,0.0518268570303916,293.2229309082031,297.1499938964844,293.1499938964844,0.3928895592689514,-5291.140625,304.1507263183594,0.8854877352714539,0.4726054668426513,0.3329197466373443,293.2746887207031,297.1499938964844,293.1499938964844,0.5709026455879211,-9628.71875,304.0951232910156,0.984577775001526,0.6390219926834106,0.6083475947380066,293.1694641113281,297.1499938964844,293.1499938964844,0.021087447181344,-4485.216796875,304.1508178710937,0.4160752594470978,0.057839848101139,0.2822085618972778,290.995849609375,291.1499938964844,259.8922119140625,258.4578552246094,279.7405700683594,293.32196044921875,290.99871826171875,1.0,0.4015631675720215,0.802230715751648,0.802230715751648,1.0,1.0,-1.7048540115356443,0.7437166571617126,0.961137354373932,0.3504519760608673,0.0,0.0,0.7097601890563965,130.8594970703125,148.0,-3.5897555351257324,-21058.228515625,660.9392700195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6701965332031,310.2483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,31375.318359375,32040.0,0.0,0.0,0.4510655105113983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392086744308472,1.139223575592041,-1.4976369129726663e-05,0.0,0.0004577741492539,0.0,0.0,208.3596954345703,0.0,0.0,0.0,0.6782450675964355,4.0,0.0,1.0
643140,293.1944885253906,297.1499938964844,293.1499938964844,0.1000532880425453,-2293.70263671875,304.15155029296875,0.611824095249176,0.1556146442890167,0.1445609778165817,293.4958190917969,297.1499938964844,293.1499938964844,0.0114666456356644,-710.434814453125,302.3236389160156,0.384829431772232,0.050000000745058,0.0521259419620037,293.22412109375,297.1499938964844,293.1499938964844,0.3904854953289032,-5264.22509765625,304.1544189453125,0.8745651245117188,0.4705166816711426,0.3317058980464935,293.2884216308594,297.1499938964844,293.1499938964844,0.5650296211242676,-9533.650390625,304.1226806640625,0.9718573689460754,0.6330471038818359,0.6021737456321716,293.1719970703125,297.1499938964844,293.1499938964844,0.0205644611269235,-4427.9365234375,304.15142822265625,0.4080789089202881,0.0568320006132125,0.2790737152099609,291.0193176269531,291.1499938964844,259.9397888183594,258.4947814941406,279.78033447265625,293.3346252441406,291.0205383300781,1.0,0.4062755703926086,0.8008593916893005,0.8008593916893005,1.0,1.0,-1.6918929815292358,0.7374879121780396,0.9544050097465516,0.3467459380626678,0.0,0.0,0.7253639101982117,138.15187072753906,151.0,18.810625076293945,-20877.517578125,672.7111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1476135253906,309.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,31518.013671875,30960.0,0.0,0.0,0.4512839913368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886810064315796,1.1886966228485107,-1.5707984857726842e-05,0.0,0.0004579958913382,0.0,0.0,230.2643280029297,0.0,0.0,0.0,0.6851162314414978,4.0,0.0,1.0
643200,293.1944885253906,297.1499938964844,293.1499938964844,0.1000532880425453,-2293.70263671875,304.15155029296875,0.611824095249176,0.1556146442890167,0.1445609778165817,293.4958190917969,297.1499938964844,293.1499938964844,0.0114666456356644,-710.434814453125,302.3236389160156,0.384829431772232,0.050000000745058,0.0521259419620037,293.22412109375,297.1499938964844,293.1499938964844,0.3904854953289032,-5264.22509765625,304.1544189453125,0.8745651245117188,0.4705166816711426,0.3317058980464935,293.2884216308594,297.1499938964844,293.1499938964844,0.5650296211242676,-9533.650390625,304.1226806640625,0.9718573689460754,0.6330471038818359,0.6021737456321716,293.1719970703125,297.1499938964844,293.1499938964844,0.0205644611269235,-4427.9365234375,304.15142822265625,0.4080789089202881,0.0568320006132125,0.2790737152099609,291.0193176269531,291.1499938964844,259.9397888183594,258.4947814941406,279.78033447265625,293.3346252441406,291.0205383300781,1.0,0.4062755703926086,0.8008593916893005,0.8008593916893005,1.0,1.0,-1.6918929815292358,0.7374879121780396,0.9544050097465516,0.3467459380626678,0.0,0.0,0.7253639101982117,138.15187072753906,151.0,18.810625076293945,-20877.517578125,672.7111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1476135253906,309.94708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,31518.013671875,30960.0,0.0,0.0,0.4512839913368225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1886810064315796,1.1886966228485107,-1.5707984857726842e-05,0.0,0.0004579958913382,0.0,0.0,230.2643280029297,0.0,0.0,0.0,0.6851162314414978,4.0,0.0,1.0
643260,293.1929016113281,297.1499938964844,293.1499938964844,0.0996314883232116,-2285.9287109375,304.1517639160156,0.60587477684021,0.1548075675964355,0.1440348625183105,293.51031494140625,297.1499938964844,293.1499938964844,0.0112268887460231,-703.48388671875,302.1615295410156,0.3805373907089233,0.050000000745058,0.0523552596569061,293.2250671386719,297.1499938964844,293.1499938964844,0.3887938559055328,-5245.8515625,304.15582275390625,0.8664852380752563,0.468448132276535,0.3304349482059479,293.29248046875,297.1499938964844,293.1499938964844,0.561791181564331,-9481.421875,304.1370849609375,0.9620097279548644,0.6287049651145935,0.598079264163971,293.1737976074219,297.1499938964844,293.1499938964844,0.0201073233038187,-4378.78515625,304.1517028808594,0.401877611875534,0.0559070408344268,0.2759051024913788,291.0160217285156,291.1499938964844,259.9861755371094,258.53082275390625,279.81500244140625,293.3435974121094,291.01776123046875,1.0,0.4097684919834137,0.7998813986778259,0.7998813986778259,1.0,1.0,-1.6812893152236938,0.7323983311653137,0.9488910436630248,0.3437884151935577,0.0,0.0,0.7437438368797302,143.73252868652344,154.0,11.237783432006836,-20684.208984375,681.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309265136719,309.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,30478.080078125,30960.0,0.0,0.0,0.4523213505744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22154438495636,1.22156023979187,-1.5953795809764415e-05,0.0,0.0004590486641973,0.0,0.0,242.8671875,0.0,0.0,0.0,0.7118828892707825,4.0,0.0,1.0
643320,293.1929016113281,297.1499938964844,293.1499938964844,0.0996314883232116,-2285.9287109375,304.1517639160156,0.60587477684021,0.1548075675964355,0.1440348625183105,293.51031494140625,297.1499938964844,293.1499938964844,0.0112268887460231,-703.48388671875,302.1615295410156,0.3805373907089233,0.050000000745058,0.0523552596569061,293.2250671386719,297.1499938964844,293.1499938964844,0.3887938559055328,-5245.8515625,304.15582275390625,0.8664852380752563,0.468448132276535,0.3304349482059479,293.29248046875,297.1499938964844,293.1499938964844,0.561791181564331,-9481.421875,304.1370849609375,0.9620097279548644,0.6287049651145935,0.598079264163971,293.1737976074219,297.1499938964844,293.1499938964844,0.0201073233038187,-4378.78515625,304.1517028808594,0.401877611875534,0.0559070408344268,0.2759051024913788,291.0160217285156,291.1499938964844,259.9861755371094,258.53082275390625,279.81500244140625,293.3435974121094,291.01776123046875,1.0,0.4097684919834137,0.7998813986778259,0.7998813986778259,1.0,1.0,-1.6812893152236938,0.7323983311653137,0.9488910436630248,0.3437884151935577,0.0,0.0,0.7437438368797302,143.73252868652344,154.0,11.237783432006836,-20684.208984375,681.048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7309265136719,309.6814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,30478.080078125,30960.0,0.0,0.0,0.4523213505744934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.22154438495636,1.22156023979187,-1.5953795809764415e-05,0.0,0.0004590486641973,0.0,0.0,242.8671875,0.0,0.0,0.0,0.7118828892707825,4.0,0.0,1.0
643380,293.19110107421875,297.1499938964844,293.1499938964844,0.0989957451820373,-2273.722900390625,304.1522216796875,0.6009827256202698,0.154085025191307,0.143547236919403,293.5242919921875,297.1499938964844,293.1499938964844,0.010949402116239,-694.11474609375,302.00048828125,0.3771742880344391,0.050000000745058,0.0525442138314247,293.225830078125,297.1499938964844,293.1499938964844,0.3860854804515838,-5216.03662109375,304.1583557128906,0.859992504119873,0.46639484167099,0.3291500210762024,293.293701171875,297.1499938964844,293.1499938964844,0.5573599934577942,-9415.3935546875,304.1486511230469,0.953661322593689,0.624846875667572,0.5945807099342346,293.1750183105469,297.1499938964844,293.1499938964844,0.0196154881268739,-4322.74072265625,304.1519470214844,0.3964948654174804,0.0550581328570842,0.2729136347770691,291.04217529296875,291.1499938964844,260.0313415527344,258.5660400390625,279.8477783203125,293.3512878417969,291.04400634765625,1.0,0.4125111997127533,0.7989034056663513,0.7989034056663513,1.0,1.0,-1.6715954542160034,0.7277390360832214,0.943856418132782,0.3410757780075073,0.0,0.0,0.7563599348068237,148.3119354248047,157.0,29.01711845397949,-20568.91015625,687.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,30540.91796875,30960.0,0.0,0.0,0.4541204571723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628233432769775,1.262839913368225,-1.659075314819347e-05,0.0,0.0004608745221048,0.0,0.0,263.0701599121094,0.0,0.0,0.0,0.7302506566047668,4.0,0.0,1.0
643440,293.19110107421875,297.1499938964844,293.1499938964844,0.0989957451820373,-2273.722900390625,304.1522216796875,0.6009827256202698,0.154085025191307,0.143547236919403,293.5242919921875,297.1499938964844,293.1499938964844,0.010949402116239,-694.11474609375,302.00048828125,0.3771742880344391,0.050000000745058,0.0525442138314247,293.225830078125,297.1499938964844,293.1499938964844,0.3860854804515838,-5216.03662109375,304.1583557128906,0.859992504119873,0.46639484167099,0.3291500210762024,293.293701171875,297.1499938964844,293.1499938964844,0.5573599934577942,-9415.3935546875,304.1486511230469,0.953661322593689,0.624846875667572,0.5945807099342346,293.1750183105469,297.1499938964844,293.1499938964844,0.0196154881268739,-4322.74072265625,304.1519470214844,0.3964948654174804,0.0550581328570842,0.2729136347770691,291.04217529296875,291.1499938964844,260.0313415527344,258.5660400390625,279.8477783203125,293.3512878417969,291.04400634765625,1.0,0.4125111997127533,0.7989034056663513,0.7989034056663513,1.0,1.0,-1.6715954542160034,0.7277390360832214,0.943856418132782,0.3410757780075073,0.0,0.0,0.7563599348068237,148.3119354248047,157.0,29.01711845397949,-20568.91015625,687.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,30540.91796875,30960.0,0.0,0.0,0.4541204571723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2628233432769775,1.262839913368225,-1.659075314819347e-05,0.0,0.0004608745221048,0.0,0.0,263.0701599121094,0.0,0.0,0.0,0.7302506566047668,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0986934453248977,-2267.9169921875,304.1523742675781,0.5988057255744934,0.1537527441978454,0.1433209329843521,293.5310974121094,297.1499938964844,293.1499938964844,0.0108087742701172,-689.2108154296875,301.9188842773437,0.3757154941558838,0.050000000745058,0.0526288971304893,293.22613525390625,297.1499938964844,293.1499938964844,0.3847124874591827,-5201.021484375,304.1593322753906,0.857126772403717,0.4653732776641845,0.3285031020641327,293.2938537597656,297.1499938964844,293.1499938964844,0.5551020503044128,-9382.7744140625,304.1529846191406,0.9498329162597656,0.6229954957962036,0.5929123759269714,293.17547607421875,297.1499938964844,293.1499938964844,0.0193811636418104,-4295.6474609375,304.1520080566406,0.3939095139503479,0.0546529814600944,0.2714703381061554,291.0551147460937,291.1499938964844,260.0534973144531,258.5833435058594,279.8637390136719,293.3549194335937,291.0570373535156,1.0,0.413694828748703,0.798414409160614,0.798414409160614,1.0,1.0,-1.6669127941131592,0.7254873514175415,0.9414253830909728,0.3397632837295532,0.0,0.0,0.7613838911056519,150.357666015625,157.0,32.72257232666016,-20510.78515625,689.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,309.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,30590.451171875,29880.0,0.0,0.0,0.4551746547222137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.279505968093872,1.2795227766036987,-1.6859505194588564e-05,0.0,0.0004619444371201,0.0,0.0,271.6339111328125,0.0,0.0,0.0,0.7227712273597717,4.0,0.0,1.0
