time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0985261350870132,-2264.87109375,304.1522216796875,0.5967634916305542,0.1534394174814224,0.1431067883968353,293.5377502441406,297.1499938964844,293.1499938964844,0.0106777986511588,-684.9235229492188,301.83416748046875,0.3743633925914764,0.050000000745058,0.0527089349925518,293.22637939453125,297.1499938964844,293.1499938964844,0.3838162422180176,-5191.57373046875,304.15924072265625,0.8544460535049438,0.4643588662147522,0.3278559446334839,293.2937927246094,297.1499938964844,293.1499938964844,0.5534931421279907,-9360.0625,304.15533447265625,0.9461718201637268,0.6211826801300049,0.5912768840789795,293.17584228515625,297.1499938964844,293.1499938964844,0.0191857777535915,-4273.87109375,304.1520080566406,0.39131560921669,0.0542566366493701,0.2700507044792175,291.0541381835937,291.1499938964844,260.0753173828125,258.6004333496094,279.8793640136719,293.35845947265625,291.0536804199219,1.0,0.4147895872592926,0.7979733943939209,0.7979733943939209,1.0,1.0,-1.662306547164917,0.723278284072876,0.939028263092041,0.3384772539138794,0.0,0.0,0.767717182636261,152.28768920898438,160.0,12.102754592895508,-20392.048828125,691.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1439819335937,309.324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,29742.30078125,29880.0,0.0,0.0,0.4561543464660644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.276597261428833,1.2766138315200806,-1.662254726397805e-05,0.0,0.0004629386821761,0.0,0.0,267.9295959472656,0.0,0.0,0.0,0.7340759038925171,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.097976841032505,-2254.279296875,304.15240478515625,0.5930109024047852,0.1528691351413726,0.1427208036184311,293.5506896972656,297.1499938964844,293.1499938964844,0.0103969508782029,-674.618408203125,301.6673583984375,0.3719039261341095,0.050000000745058,0.0528585202991962,293.2267761230469,297.1499938964844,293.1499938964844,0.3810562193393707,-5161.4599609375,304.1607971191406,0.849515974521637,0.4623415172100067,0.3265673220157623,293.2933349609375,297.1499938964844,293.1499938964844,0.5488772392272949,-9295.2021484375,304.1612548828125,0.9392532110214232,0.6176362633705139,0.5880880951881409,293.1764221191406,297.1499938964844,293.1499938964844,0.0187410116195678,-4221.259765625,304.1520690917969,0.3860277533531189,0.0534827746450901,0.2672592997550964,291.0788879394531,291.1499938964844,260.1181030273437,258.634033203125,279.90997314453125,293.3653259277344,291.0815124511719,1.0,0.41678386926651,0.7970914840698242,0.7970914840698242,1.0,1.0,-1.6532955169677734,0.718957245349884,0.9343383312225342,0.3359599709510803,0.0,0.0,0.7759973406791687,155.88711547851562,148.0,35.44963073730469,-20317.3203125,695.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,309.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29636.166015625,29880.0,0.0,0.0,0.4580884873867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028573989868164,1.3028743267059326,-1.7009877410600893e-05,0.0,0.0004649015900213,0.0,0.0,281.2213134765625,0.0,0.0,0.0,0.7455921769142151,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.097976841032505,-2254.279296875,304.15240478515625,0.5930109024047852,0.1528691351413726,0.1427208036184311,293.5506896972656,297.1499938964844,293.1499938964844,0.0103969508782029,-674.618408203125,301.6673583984375,0.3719039261341095,0.050000000745058,0.0528585202991962,293.2267761230469,297.1499938964844,293.1499938964844,0.3810562193393707,-5161.4599609375,304.1607971191406,0.849515974521637,0.4623415172100067,0.3265673220157623,293.2933349609375,297.1499938964844,293.1499938964844,0.5488772392272949,-9295.2021484375,304.1612548828125,0.9392532110214232,0.6176362633705139,0.5880880951881409,293.1764221191406,297.1499938964844,293.1499938964844,0.0187410116195678,-4221.259765625,304.1520690917969,0.3860277533531189,0.0534827746450901,0.2672592997550964,291.0788879394531,291.1499938964844,260.1181030273437,258.634033203125,279.90997314453125,293.3653259277344,291.0815124511719,1.0,0.41678386926651,0.7970914840698242,0.7970914840698242,1.0,1.0,-1.6532955169677734,0.718957245349884,0.9343383312225342,0.3359599709510803,0.0,0.0,0.7759973406791687,155.88711547851562,148.0,35.44963073730469,-20317.3203125,695.141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98663330078125,309.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,29636.166015625,29880.0,0.0,0.0,0.4580884873867035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3028573989868164,1.3028743267059326,-1.7009877410600893e-05,0.0,0.0004649015900213,0.0,0.0,281.2213134765625,0.0,0.0,0.0,0.7455921769142151,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.097226545214653,-2239.7431640625,304.1528625488281,0.5936512351036072,0.1524090468883514,0.1422100216150283,293.56304931640625,297.1499938964844,293.1499938964844,0.0100507130846381,-660.674560546875,301.5010986328125,0.3730338811874389,0.050000000745058,0.0527893006801605,293.2269897460937,297.1499938964844,293.1499938964844,0.3776853382587433,-5124.54248046875,304.1628112792969,0.8500632047653198,0.4603541791439056,0.3251284658908844,293.29248046875,297.1499938964844,293.1499938964844,0.5434057116508484,-9219.34375,304.1665954589844,0.9395161271095276,0.6141737103462219,0.5847539305686951,293.1766662597656,297.1499938964844,293.1499938964844,0.0181670915335416,-4151.6142578125,304.15234375,0.3844098448753357,0.0527632571756839,0.2636122405529022,291.1168212890625,291.1499938964844,260.1596984863281,258.6669006347656,279.9411315917969,293.3719482421875,291.11981201171875,1.0,0.4136865139007568,0.7962095737457275,0.7962095737457275,1.0,1.0,-1.6424912214279177,0.7137971520423889,0.9286941289901732,0.3329913020133972,0.0,0.0,0.777942419052124,153.91094970703125,136.0,49.103946685791016,-20212.470703125,681.7483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,309.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29773.49609375,28800.0,0.0,0.0,0.4598238468170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3151562213897705,1.3151733875274658,-1.723645800666418e-05,0.0,0.0004666627501137,0.0,0.0,288.1155090332031,0.0,0.0,0.0,0.7361426949501038,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.097226545214653,-2239.7431640625,304.1528625488281,0.5936512351036072,0.1524090468883514,0.1422100216150283,293.56304931640625,297.1499938964844,293.1499938964844,0.0100507130846381,-660.674560546875,301.5010986328125,0.3730338811874389,0.050000000745058,0.0527893006801605,293.2269897460937,297.1499938964844,293.1499938964844,0.3776853382587433,-5124.54248046875,304.1628112792969,0.8500632047653198,0.4603541791439056,0.3251284658908844,293.29248046875,297.1499938964844,293.1499938964844,0.5434057116508484,-9219.34375,304.1665954589844,0.9395161271095276,0.6141737103462219,0.5847539305686951,293.1766662597656,297.1499938964844,293.1499938964844,0.0181670915335416,-4151.6142578125,304.15234375,0.3844098448753357,0.0527632571756839,0.2636122405529022,291.1168212890625,291.1499938964844,260.1596984863281,258.6669006347656,279.9411315917969,293.3719482421875,291.11981201171875,1.0,0.4136865139007568,0.7962095737457275,0.7962095737457275,1.0,1.0,-1.6424912214279177,0.7137971520423889,0.9286941289901732,0.3329913020133972,0.0,0.0,0.777942419052124,153.91094970703125,136.0,49.103946685791016,-20212.470703125,681.7483520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8984375,309.2247619628906,278.1499938964844,0.0,18000.0,313.1499938964844,29773.49609375,28800.0,0.0,0.0,0.4598238468170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3151562213897705,1.3151733875274658,-1.723645800666418e-05,0.0,0.0004666627501137,0.0,0.0,288.1155090332031,0.0,0.0,0.0,0.7361426949501038,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0966328680515289,-2228.442626953125,304.15289306640625,0.5975275039672852,0.1521062701940536,0.14169542491436,293.5746154785156,297.1499938964844,293.1499938964844,0.0096912272274494,-645.8340454101562,301.3295593261719,0.3767297267913818,0.050000000745058,0.0525702536106109,293.22674560546875,297.1499938964844,293.1499938964844,0.3748403191566467,-5093.86328125,304.163330078125,0.8545449376106262,0.4584544599056244,0.3236337006092071,293.29107666015625,297.1499938964844,293.1499938964844,0.5386548638343811,-9154.8427734375,304.16900634765625,0.9449124932289124,0.6108484268188477,0.5813891887664795,293.1764221191406,297.1499938964844,293.1499938964844,0.0176075883209705,-4083.537109375,304.1524963378906,0.3856774568557739,0.0521386936306953,0.2596594393253326,291.1355895996094,291.1499938964844,260.2001037597656,258.69903564453125,279.9718933105469,293.37811279296875,291.1385192871094,1.0,0.4076554179191589,0.7953512668609619,0.7953512668609619,1.0,1.0,-1.6310304403305054,0.7083413600921631,0.9226890802383424,0.329845666885376,0.0,0.0,0.7787697911262512,148.12879943847656,124.0,38.75982284545898,-20045.02734375,657.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,309.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,28849.9609375,28800.0,0.0,0.0,0.4607964158058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977888584136963,1.297805666923523,-1.6752033843658864e-05,0.0,0.0004676497774198,0.0,0.0,276.4725952148437,0.0,0.0,0.0,0.7406177520751953,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0966328680515289,-2228.442626953125,304.15289306640625,0.5975275039672852,0.1521062701940536,0.14169542491436,293.5746154785156,297.1499938964844,293.1499938964844,0.0096912272274494,-645.8340454101562,301.3295593261719,0.3767297267913818,0.050000000745058,0.0525702536106109,293.22674560546875,297.1499938964844,293.1499938964844,0.3748403191566467,-5093.86328125,304.163330078125,0.8545449376106262,0.4584544599056244,0.3236337006092071,293.29107666015625,297.1499938964844,293.1499938964844,0.5386548638343811,-9154.8427734375,304.16900634765625,0.9449124932289124,0.6108484268188477,0.5813891887664795,293.1764221191406,297.1499938964844,293.1499938964844,0.0176075883209705,-4083.537109375,304.1524963378906,0.3856774568557739,0.0521386936306953,0.2596594393253326,291.1355895996094,291.1499938964844,260.2001037597656,258.69903564453125,279.9718933105469,293.37811279296875,291.1385192871094,1.0,0.4076554179191589,0.7953512668609619,0.7953512668609619,1.0,1.0,-1.6310304403305054,0.7083413600921631,0.9226890802383424,0.329845666885376,0.0,0.0,0.7787697911262512,148.12879943847656,124.0,38.75982284545898,-20045.02734375,657.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9032287597656,309.2115173339844,278.1499938964844,0.0,18000.0,313.1499938964844,28849.9609375,28800.0,0.0,0.0,0.4607964158058166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2977888584136963,1.297805666923523,-1.6752033843658864e-05,0.0,0.0004676497774198,0.0,0.0,276.4725952148437,0.0,0.0,0.0,0.7406177520751953,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.0958784967660904,-2213.76611328125,304.1531982421875,0.603620707988739,0.15193472802639,0.1412220448255539,293.5854187011719,297.1499938964844,293.1499938964844,0.0093096112832427,-628.7763671875,301.1620483398437,0.382243275642395,0.050000000745058,0.052263293415308,293.2262268066406,297.1499938964844,293.1499938964844,0.3712072372436523,-5054.10888671875,304.1649169921875,0.8618885278701782,0.456615537405014,0.3221234381198883,293.28936767578125,297.1499938964844,293.1499938964844,0.5327913761138916,-9074.7373046875,304.17242431640625,0.9536765217781068,0.6076232194900513,0.5780439376831055,293.1757507324219,297.1499938964844,293.1499938964844,0.0170170273631811,-4008.068115234375,304.15264892578125,0.3890666663646698,0.0516011975705623,0.2556959390640259,291.1781616210937,291.1499938964844,260.23931884765625,258.7304992675781,280.0019226074219,293.3838806152344,291.18121337890625,1.0,0.3997195363044739,0.7944929599761963,0.7944929599761963,1.0,1.0,-1.6195054054260254,0.7028612494468689,0.9166441559791564,0.3266844451427459,0.0,0.0,0.7721726894378662,140.1211395263672,112.0,52.98321533203125,-19934.890625,627.2908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,309.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,28951.625,28800.0,0.0,0.0,0.461087018251419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871402502059937,1.2871569395065308,-1.6607873476459645e-05,0.0,0.0004679447156377,0.0,0.0,271.2350158691406,0.0,0.0,0.0,0.7355788946151733,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.0958784967660904,-2213.76611328125,304.1531982421875,0.603620707988739,0.15193472802639,0.1412220448255539,293.5854187011719,297.1499938964844,293.1499938964844,0.0093096112832427,-628.7763671875,301.1620483398437,0.382243275642395,0.050000000745058,0.052263293415308,293.2262268066406,297.1499938964844,293.1499938964844,0.3712072372436523,-5054.10888671875,304.1649169921875,0.8618885278701782,0.456615537405014,0.3221234381198883,293.28936767578125,297.1499938964844,293.1499938964844,0.5327913761138916,-9074.7373046875,304.17242431640625,0.9536765217781068,0.6076232194900513,0.5780439376831055,293.1757507324219,297.1499938964844,293.1499938964844,0.0170170273631811,-4008.068115234375,304.15264892578125,0.3890666663646698,0.0516011975705623,0.2556959390640259,291.1781616210937,291.1499938964844,260.23931884765625,258.7304992675781,280.0019226074219,293.3838806152344,291.18121337890625,1.0,0.3997195363044739,0.7944929599761963,0.7944929599761963,1.0,1.0,-1.6195054054260254,0.7028612494468689,0.9166441559791564,0.3266844451427459,0.0,0.0,0.7721726894378662,140.1211395263672,112.0,52.98321533203125,-19934.890625,627.2908325195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9626159667969,309.2613220214844,278.1499938964844,0.0,18000.0,313.1499938964844,28951.625,28800.0,0.0,0.0,0.461087018251419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2871402502059937,1.2871569395065308,-1.6607873476459645e-05,0.0,0.0004679447156377,0.0,0.0,271.2350158691406,0.0,0.0,0.0,0.7355788946151733,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0955310985445976,-2207.01513671875,304.1532287597656,0.6073161363601685,0.151890218257904,0.1410040408372879,293.5906066894531,297.1499938964844,293.1499938964844,0.0091209262609481,-620.1011962890625,301.0775756835937,0.385570079088211,0.050000000745058,0.0520884729921817,293.22589111328125,297.1499938964844,293.1499938964844,0.3694353997707367,-5034.79345703125,304.1654357910156,0.8664944767951965,0.4557148218154907,0.3213653862476349,293.2884216308594,297.1499938964844,293.1499938964844,0.5299178957939148,-9035.748046875,304.1735534667969,0.9589702486991882,0.6060436964035034,0.5763801336288452,293.1753234863281,297.1499938964844,293.1499938964844,0.0167355220764875,-3971.444580078125,304.1526794433594,0.391352891921997,0.0513596385717392,0.2537426352500915,291.1978759765625,291.1499938964844,260.25848388671875,258.7459716796875,280.0166931152344,293.3866271972656,291.2007141113281,1.0,0.3952473104000091,0.7940638065338135,0.7940638065338135,1.0,1.0,-1.6137809753417969,0.7001409530639648,0.9136399626731871,0.3251142799854278,0.0,0.0,0.7669916749000549,135.57833862304688,112.0,53.22512435913086,-19869.484375,610.8973388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107116699219,309.29034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,29025.12890625,27720.0,0.0,0.0,0.4609335958957672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2762649059295654,1.2762813568115234,-1.6455207514809445e-05,0.0,0.0004677890101447,0.0,0.0,265.8845520019531,0.0,0.0,0.0,0.7156210541725159,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0953368321061134,-2203.407470703125,304.1529846191406,0.6113791465759277,0.1518701761960983,0.1407993584871292,293.5956726074219,297.1499938964844,293.1499938964844,0.0089423069730401,-612.0828247070312,300.98883056640625,0.3892422616481781,0.050000000745058,0.0519036650657653,293.2254943847656,297.1499938964844,293.1499938964844,0.3682116866111755,-5021.88330078125,304.1648254394531,0.8716966509819031,0.4548299312591553,0.320609301328659,293.2873840332031,297.1499938964844,293.1499938964844,0.5278102159500122,-9008.0322265625,304.1730651855469,0.9647245407104492,0.6044923067092896,0.574728786945343,293.1748352050781,297.1499938964844,293.1499938964844,0.0164926312863826,-3940.615966796875,304.1526184082031,0.3938900828361511,0.0511333644390106,0.2518151402473449,291.2014465332031,291.1499938964844,260.2773742675781,258.7612609863281,280.0311584472656,293.38934326171875,291.20123291015625,1.0,0.3905142247676849,0.7936659455299377,0.7936659455299377,1.0,1.0,-1.6081087589263916,0.6974504590034485,0.9106582999229432,0.3235620856285095,0.0,0.0,0.7630307674407959,130.7842559814453,100.0,26.78022575378418,-19735.009765625,593.9574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0806884765625,309.29180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,28198.998046875,27720.0,0.0,0.0,0.4604456126689911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.244617223739624,1.2446329593658447,-1.5783914932399057e-05,0.0,0.0004672937793657,0.0,0.0,248.11073303222656,0.0,0.0,0.0,0.7138556241989136,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0948242843151092,-2193.534423828125,304.1528625488281,0.6202144622802734,0.1518949717283249,0.1404312402009964,293.60552978515625,297.1499938964844,293.1499938964844,0.008585836738348,-595.1424560546875,300.8136291503906,0.3968686461448669,0.050000000745058,0.0515125766396522,293.224609375,297.1499938964844,293.1499938964844,0.3651931285858154,-4989.21533203125,304.1649475097656,0.8839076161384583,0.4530993103981018,0.3191134333610534,293.28515625,297.1499938964844,293.1499938964844,0.5228220224380493,-8940.9970703125,304.1737365722656,0.9772411584854126,0.6014631390571594,0.5714833736419678,293.1737670898437,297.1499938964844,293.1499938964844,0.0159923341125249,-3874.405029296875,304.152587890625,0.3996135592460632,0.0507201291620731,0.2480467557907104,291.224365234375,291.1499938964844,260.31427001953125,258.7914123535156,280.0595092773437,293.3946228027344,291.2266540527344,1.0,0.3804124295711517,0.7928701639175415,0.7928701639175415,1.0,1.0,-1.5969805717468262,0.6921744346618652,0.9048060774803162,0.320516288280487,0.0,0.0,0.7519382834434509,120.65813446044922,88.0,35.83641815185547,-19614.353515625,559.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,309.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,28065.634765625,27720.0,0.0,0.0,0.4587524533271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2159255743026731,1.2159408330917358,-1.5325054846471176e-05,0.0,0.0004655754310078,0.0,0.0,234.2152404785156,0.0,0.0,0.0,0.7004734873771667,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0948242843151092,-2193.534423828125,304.1528625488281,0.6202144622802734,0.1518949717283249,0.1404312402009964,293.60552978515625,297.1499938964844,293.1499938964844,0.008585836738348,-595.1424560546875,300.8136291503906,0.3968686461448669,0.050000000745058,0.0515125766396522,293.224609375,297.1499938964844,293.1499938964844,0.3651931285858154,-4989.21533203125,304.1649475097656,0.8839076161384583,0.4530993103981018,0.3191134333610534,293.28515625,297.1499938964844,293.1499938964844,0.5228220224380493,-8940.9970703125,304.1737365722656,0.9772411584854126,0.6014631390571594,0.5714833736419678,293.1737670898437,297.1499938964844,293.1499938964844,0.0159923341125249,-3874.405029296875,304.152587890625,0.3996135592460632,0.0507201291620731,0.2480467557907104,291.224365234375,291.1499938964844,260.31427001953125,258.7914123535156,280.0595092773437,293.3946228027344,291.2266540527344,1.0,0.3804124295711517,0.7928701639175415,0.7928701639175415,1.0,1.0,-1.5969805717468262,0.6921744346618652,0.9048060774803162,0.320516288280487,0.0,0.0,0.7519382834434509,120.65813446044922,88.0,35.83641815185547,-19614.353515625,559.0849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.245361328125,309.3909606933594,278.1499938964844,0.0,18000.0,313.1499938964844,28065.634765625,27720.0,0.0,0.0,0.4587524533271789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2159255743026731,1.2159408330917358,-1.5325054846471176e-05,0.0,0.0004655754310078,0.0,0.0,234.2152404785156,0.0,0.0,0.0,0.7004734873771667,4.0,0.0,1.0
644340,293.1688232421875,297.1499938964844,293.1499938964844,0.0943568274378776,-2184.505126953125,304.1526794433594,0.6301534175872803,0.152004674077034,0.140118733048439,293.6150207519531,297.1499938964844,293.1499938964844,0.0082376776263117,-577.9479370117188,300.6371154785156,0.4048845469951629,0.050000000745058,0.0511033423244953,293.2236633300781,297.1499938964844,293.1499938964844,0.3621819615364074,-4956.6142578125,304.1649780273437,0.898595929145813,0.4513969421386719,0.3176249563694,293.28289794921875,297.1499938964844,293.1499938964844,0.5178596377372742,-8874.3984375,304.174072265625,0.9904662370681764,0.5984952449798584,0.568280041217804,293.1726379394531,297.1499938964844,293.1499938964844,0.0155187929049134,-3810.103759765625,304.15252685546875,0.4063135087490082,0.0503480397164821,0.2443912029266357,291.24908447265625,291.1499938964844,260.3500061035156,258.82098388671875,280.087158203125,293.3998107910156,291.25048828125,1.0,0.369627982378006,0.79207444190979,0.79207444190979,1.0,1.0,-1.586092233657837,0.6870149970054626,0.8990772366523743,0.3175352811813354,0.0,0.0,0.7369564175605774,110.07904815673828,76.0,31.95770072937012,-19462.1640625,523.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276733398437,309.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,28142.15625,26640.0,0.0,0.0,0.4561872482299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778651475906372,1.1778799295425415,-1.478910508012632e-05,0.0,0.0004629720351658,0.0,0.0,217.26319885253903,0.0,0.0,0.0,0.6683781147003174,4.0,0.0,1.0
644400,293.1688232421875,297.1499938964844,293.1499938964844,0.0943568274378776,-2184.505126953125,304.1526794433594,0.6301534175872803,0.152004674077034,0.140118733048439,293.6150207519531,297.1499938964844,293.1499938964844,0.0082376776263117,-577.9479370117188,300.6371154785156,0.4048845469951629,0.050000000745058,0.0511033423244953,293.2236633300781,297.1499938964844,293.1499938964844,0.3621819615364074,-4956.6142578125,304.1649780273437,0.898595929145813,0.4513969421386719,0.3176249563694,293.28289794921875,297.1499938964844,293.1499938964844,0.5178596377372742,-8874.3984375,304.174072265625,0.9904662370681764,0.5984952449798584,0.568280041217804,293.1726379394531,297.1499938964844,293.1499938964844,0.0155187929049134,-3810.103759765625,304.15252685546875,0.4063135087490082,0.0503480397164821,0.2443912029266357,291.24908447265625,291.1499938964844,260.3500061035156,258.82098388671875,280.087158203125,293.3998107910156,291.25048828125,1.0,0.369627982378006,0.79207444190979,0.79207444190979,1.0,1.0,-1.586092233657837,0.6870149970054626,0.8990772366523743,0.3175352811813354,0.0,0.0,0.7369564175605774,110.07904815673828,76.0,31.95770072937012,-19462.1640625,523.58935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276733398437,309.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,28142.15625,26640.0,0.0,0.0,0.4561872482299804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1778651475906372,1.1778799295425415,-1.478910508012632e-05,0.0,0.0004629720351658,0.0,0.0,217.26319885253903,0.0,0.0,0.0,0.6683781147003174,4.0,0.0,1.0
644460,293.16510009765625,297.1499938964844,293.1499938964844,0.0942747145891189,-2183.18505859375,304.1519470214844,0.641105055809021,0.1522863060235977,0.1399575471878051,293.6229248046875,297.1499938964844,293.1499938964844,0.0079295029863715,-562.7984008789062,300.45294189453125,0.4134560823440552,0.050000000745058,0.0507157929241657,293.2224426269531,297.1499938964844,293.1499938964844,0.3602645993232727,-4936.61962890625,304.1632385253906,0.915263533592224,0.4497766196727752,0.3161948919296264,293.2784118652344,297.1499938964844,293.1499938964844,0.5078951716423035,-8735.0927734375,304.18414306640625,0.9990000128746032,0.5960216522216797,0.558617889881134,293.1713562011719,297.1499938964844,293.1499938964844,0.0151429586112499,-3760.07861328125,304.1523132324219,0.4138124287128448,0.0500362813472747,0.2410406917333603,291.2409973144531,291.1499938964844,260.38360595703125,258.8489685058594,280.118408203125,293.4042053222656,291.2431030273437,1.0,0.3580664396286011,0.7913089394569397,0.7913089394569397,1.0,1.0,-1.5679666996002195,0.6784586310386658,0.8895080089569092,0.3128448128700256,0.0,0.0,0.7255132794380188,99.91604614257812,64.0,12.462639808654783,-19189.37109375,485.4293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64776611328125,309.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27082.234375,26640.0,0.0,0.0,0.452442854642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221492290496826,1.122162938117981,-1.3771229532721918e-05,0.0,0.0004591719771269,0.0,0.0,191.40850830078125,0.0,0.0,0.0,0.6556647419929504,4.0,0.0,1.0
644520,293.16510009765625,297.1499938964844,293.1499938964844,0.0942747145891189,-2183.18505859375,304.1519470214844,0.641105055809021,0.1522863060235977,0.1399575471878051,293.6229248046875,297.1499938964844,293.1499938964844,0.0079295029863715,-562.7984008789062,300.45294189453125,0.4134560823440552,0.050000000745058,0.0507157929241657,293.2224426269531,297.1499938964844,293.1499938964844,0.3602645993232727,-4936.61962890625,304.1632385253906,0.915263533592224,0.4497766196727752,0.3161948919296264,293.2784118652344,297.1499938964844,293.1499938964844,0.5078951716423035,-8735.0927734375,304.18414306640625,0.9990000128746032,0.5960216522216797,0.558617889881134,293.1713562011719,297.1499938964844,293.1499938964844,0.0151429586112499,-3760.07861328125,304.1523132324219,0.4138124287128448,0.0500362813472747,0.2410406917333603,291.2409973144531,291.1499938964844,260.38360595703125,258.8489685058594,280.118408203125,293.4042053222656,291.2431030273437,1.0,0.3580664396286011,0.7913089394569397,0.7913089394569397,1.0,1.0,-1.5679666996002195,0.6784586310386658,0.8895080089569092,0.3128448128700256,0.0,0.0,0.7255132794380188,99.91604614257812,64.0,12.462639808654783,-19189.37109375,485.4293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64776611328125,309.5614013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27082.234375,26640.0,0.0,0.0,0.452442854642868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221492290496826,1.122162938117981,-1.3771229532721918e-05,0.0,0.0004591719771269,0.0,0.0,191.40850830078125,0.0,0.0,0.0,0.6556647419929504,4.0,0.0,1.0
644580,293.16143798828125,297.1499938964844,293.1499938964844,0.0937955155968666,-2173.379638671875,304.152099609375,0.6523020267486572,0.1526447385549545,0.1399644762277603,293.6297302246094,297.1499938964844,293.1499938964844,0.0076174293644726,-545.6416625976562,300.2886657714844,0.422322928905487,0.050000000745058,0.0503861792385578,293.2213439941406,297.1499938964844,293.1499938964844,0.3564294576644897,-4893.9990234375,304.16522216796875,0.932641863822937,0.4481700360774994,0.3148486316204071,293.2474060058594,297.1499938964844,293.1499938964844,0.4758393466472626,-8275.873046875,304.2260437011719,0.9990000128746032,0.5989874005317688,0.5298902988433838,293.1695861816406,297.1499938964844,293.1499938964844,0.0148149076849222,-3710.745849609375,304.15008544921875,0.4223252534866333,0.050000000745058,0.239013135433197,291.29852294921875,291.1499938964844,260.4143371582031,258.87457275390625,280.16046142578125,293.4060363769531,291.3031311035156,1.0,0.3449558913707733,0.7905434966087341,0.7905434966087341,1.0,1.0,-1.5291835069656372,0.6603951454162598,0.8687883019447327,0.3026865124702453,0.0,0.0,0.7021651268005371,90.82784271240234,52.0,63.96171569824219,-18793.072265625,439.2905578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9144287109375,309.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,27249.6484375,26640.0,0.0,0.0,0.4472743272781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709234476089478,1.0709365606307983,-1.3126895282766782e-05,0.0,0.0004539265646599,0.0,0.0,172.04534912109375,0.0,0.0,0.0,0.6328259110450745,4.0,0.0,1.0
644640,293.16143798828125,297.1499938964844,293.1499938964844,0.0937955155968666,-2173.379638671875,304.152099609375,0.6523020267486572,0.1526447385549545,0.1399644762277603,293.6297302246094,297.1499938964844,293.1499938964844,0.0076174293644726,-545.6416625976562,300.2886657714844,0.422322928905487,0.050000000745058,0.0503861792385578,293.2213439941406,297.1499938964844,293.1499938964844,0.3564294576644897,-4893.9990234375,304.16522216796875,0.932641863822937,0.4481700360774994,0.3148486316204071,293.2474060058594,297.1499938964844,293.1499938964844,0.4758393466472626,-8275.873046875,304.2260437011719,0.9990000128746032,0.5989874005317688,0.5298902988433838,293.1695861816406,297.1499938964844,293.1499938964844,0.0148149076849222,-3710.745849609375,304.15008544921875,0.4223252534866333,0.050000000745058,0.239013135433197,291.29852294921875,291.1499938964844,260.4143371582031,258.87457275390625,280.16046142578125,293.4060363769531,291.3031311035156,1.0,0.3449558913707733,0.7905434966087341,0.7905434966087341,1.0,1.0,-1.5291835069656372,0.6603951454162598,0.8687883019447327,0.3026865124702453,0.0,0.0,0.7021651268005371,90.82784271240234,52.0,63.96171569824219,-18793.072265625,439.2905578613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9144287109375,309.7225952148437,278.1499938964844,0.0,18000.0,313.1499938964844,27249.6484375,26640.0,0.0,0.0,0.4472743272781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0709234476089478,1.0709365606307983,-1.3126895282766782e-05,0.0,0.0004539265646599,0.0,0.0,172.04534912109375,0.0,0.0,0.0,0.6328259110450745,4.0,0.0,1.0
644700,293.1597595214844,297.1499938964844,293.1499938964844,0.0935694053769111,-2168.765625,304.1521301269531,0.6588972806930542,0.1528300940990448,0.1399651616811752,293.633056640625,297.1499938964844,293.1499938964844,0.0074647986330091,-537.0848388671875,300.20611572265625,0.4277637302875519,0.050000000745058,0.0502151697874069,293.22088623046875,297.1499938964844,293.1499938964844,0.3545426428318023,-4873.1201171875,304.1658935546875,0.9425811171531676,0.4473536312580108,0.314158022403717,293.2221069335937,297.1499938964844,293.1499938964844,0.4583832025527954,-8027.2880859375,304.243896484375,0.9990000128746032,0.6027184724807739,0.5143534541130066,293.16851806640625,297.1499938964844,293.1499938964844,0.0146814370527863,-3690.102783203125,304.1494445800781,0.4277637302875519,0.050000000745058,0.2381991446018219,291.3261413574219,291.1499938964844,260.4286499023437,258.88653564453125,280.18328857421875,293.4093322753906,291.3301696777344,1.0,0.3379404246807098,0.7901607155799866,0.7901607155799866,1.0,1.0,-1.5085210800170898,0.6507975459098816,0.8577234745025635,0.2973049581050873,0.0,0.0,0.687635064125061,86.11151885986328,52.0,68.62743377685547,-18545.119140625,415.8674621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0772399902344,309.79736328125,278.1499938964844,0.0,18000.0,313.1499938964844,27364.2109375,25560.0,0.0,0.0,0.4439564347267151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.034898042678833,1.034910798072815,-1.2692125892499462e-05,0.0,0.0004505593387875,0.0,0.0,159.32717895507812,0.0,0.0,0.0,0.6022847890853882,4.0,0.0,1.0
644760,293.1581115722656,297.1499938964844,293.1499938964844,0.0935142785310745,-2167.680419921875,304.1518249511719,0.666246235370636,0.1530272364616394,0.1399720907211303,293.6363525390625,297.1499938964844,293.1499938964844,0.0073212943971157,-529.288818359375,300.1174621582031,0.434030145406723,0.050000000745058,0.0500417090952396,293.2204284667969,297.1499938964844,293.1499938964844,0.3532787263393402,-4859.59228515625,304.1652526855469,0.9531204104423524,0.4465448558330536,0.3134664297103882,293.1912536621094,297.1499938964844,293.1499938964844,0.4408747851848602,-7778.365234375,304.25860595703125,0.9990000128746032,0.6078572273254395,0.4980989992618561,293.1672668457031,297.1499938964844,293.1499938964844,0.0145806428045034,-3675.4541015625,304.1493530273437,0.434030145406723,0.050000000745058,0.2373763173818588,291.3347473144531,291.1499938964844,260.4423217773437,258.89794921875,280.2091064453125,293.4179382324219,291.3348388671875,1.0,0.3306393027305603,0.789928138256073,0.789928138256073,1.0,1.0,-1.4869900941848757,0.6408373117446899,0.8461527824401855,0.2917305827140808,0.0,0.0,0.6742507815361023,81.32353210449219,70.0,39.6140022277832,-18201.943359375,392.3672790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27301025390625,309.8363952636719,278.1499938964844,0.0,18000.0,313.1499938964844,26523.552734375,25560.0,0.0,0.0,0.439953863620758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979730486869812,0.9797423481941224,-1.1827101843664424e-05,0.0,0.0004464972298592,0.0,0.0,139.19607543945312,0.0,0.0,0.0,0.5907756686210632,4.0,0.0,1.0
644820,293.1556091308594,297.1499938964844,293.1499938964844,0.0936474576592445,-2170.223876953125,304.1509704589844,0.6715182065963745,0.1533357799053192,0.1401760578155517,293.643310546875,297.1499938964844,293.1499938964844,0.0070890802890062,-516.7545166015625,299.9333801269531,0.4383688569068908,0.050000000745058,0.0499338470399379,293.2199401855469,297.1499938964844,293.1499938964844,0.3513039648532867,-4838.783203125,304.16339111328125,0.9589769244194032,0.4448640644550323,0.3122373819351196,293.13134765625,297.1499938964844,293.1499938964844,0.4277244508266449,-7604.802734375,304.2430725097656,0.9990000128746032,0.6190018653869629,0.4877122044563293,293.1649475097656,297.1499938964844,293.1499938964844,0.0145200388506054,-3666.71630859375,304.1493225097656,0.4383688569068908,0.050000000745058,0.2368646711111068,291.33868408203125,291.1499938964844,260.4678039550781,258.9192810058594,280.2489624023437,293.4494934082031,291.3362121582031,1.0,0.3268645703792572,0.7894629836082458,0.7894629836082458,1.0,1.0,-1.4725242853164673,0.634173572063446,0.838350772857666,0.287763774394989,0.0,0.0,0.6483697891235352,78.32318878173828,88.0,1.278658151626587,-17882.2578125,377.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68475341796875,309.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,26305.779296875,25560.0,0.0,0.0,0.4305097460746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9051493406295776,0.9051603078842164,-1.0924202797468752e-05,0.0,0.0004369126691017,0.0,0.0,116.5693817138672,0.0,0.0,0.0,0.5591119527816772,4.0,0.0,1.0
644880,293.1556091308594,297.1499938964844,293.1499938964844,0.0936474576592445,-2170.223876953125,304.1509704589844,0.6715182065963745,0.1533357799053192,0.1401760578155517,293.643310546875,297.1499938964844,293.1499938964844,0.0070890802890062,-516.7545166015625,299.9333801269531,0.4383688569068908,0.050000000745058,0.0499338470399379,293.2199401855469,297.1499938964844,293.1499938964844,0.3513039648532867,-4838.783203125,304.16339111328125,0.9589769244194032,0.4448640644550323,0.3122373819351196,293.13134765625,297.1499938964844,293.1499938964844,0.4277244508266449,-7604.802734375,304.2430725097656,0.9990000128746032,0.6190018653869629,0.4877122044563293,293.1649475097656,297.1499938964844,293.1499938964844,0.0145200388506054,-3666.71630859375,304.1493225097656,0.4383688569068908,0.050000000745058,0.2368646711111068,291.33868408203125,291.1499938964844,260.4678039550781,258.9192810058594,280.2489624023437,293.4494934082031,291.3362121582031,1.0,0.3268645703792572,0.7894629836082458,0.7894629836082458,1.0,1.0,-1.4725242853164673,0.634173572063446,0.838350772857666,0.287763774394989,0.0,0.0,0.6483697891235352,78.32318878173828,88.0,1.278658151626587,-17882.2578125,377.4564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68475341796875,309.9682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,26305.779296875,25560.0,0.0,0.0,0.4305097460746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9051493406295776,0.9051603078842164,-1.0924202797468752e-05,0.0,0.0004369126691017,0.0,0.0,116.5693817138672,0.0,0.0,0.0,0.5591119527816772,4.0,0.0,1.0
644940,293.1539001464844,297.1499938964844,293.1499938964844,0.0943440422415733,-2184.230224609375,304.14947509765625,0.6681787371635437,0.153536707162857,0.1404575109481811,293.6506042480469,297.1499938964844,293.1499938964844,0.0069136377424001,-508.3451232910156,299.7253112792969,0.4350118339061737,0.050000000745058,0.0500165969133377,293.2196960449219,297.1499938964844,293.1499938964844,0.3513618111610412,-4841.4912109375,304.1587829589844,0.9521822929382324,0.4431420862674713,0.3111085295677185,293.1033630371094,297.1499938964844,293.1499938964844,0.4355015456676483,-7737.39892578125,304.1986083984375,0.9990000128746032,0.6252225041389465,0.4956918358802795,293.1630859375,297.1499938964844,293.1499938964844,0.014647546224296,-3689.248779296875,304.148681640625,0.4350118339061737,0.050000000745058,0.2372571974992752,291.2822570800781,291.1499938964844,260.49102783203125,258.938720703125,280.2660522460937,293.46990966796875,291.27587890625,1.0,0.3306631445884704,0.7889978289604187,0.7889978289604187,1.0,1.0,-1.4816468954086304,0.6383253335952759,0.8433216214179993,0.2899884283542633,0.0,0.0,0.6339679956436157,80.58110046386719,106.0,-67.42798614501953,-17786.39453125,387.7589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01446533203125,310.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,26012.88671875,24480.0,0.0,0.0,0.4203699827194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532562851905823,0.8532665967941284,-1.0303856470272876e-05,0.0,0.0004266220785211,0.0,0.0,102.25993347167967,0.0,0.0,0.0,0.5227236747741699,4.0,0.0,1.0
645000,293.1539001464844,297.1499938964844,293.1499938964844,0.0943440422415733,-2184.230224609375,304.14947509765625,0.6681787371635437,0.153536707162857,0.1404575109481811,293.6506042480469,297.1499938964844,293.1499938964844,0.0069136377424001,-508.3451232910156,299.7253112792969,0.4350118339061737,0.050000000745058,0.0500165969133377,293.2196960449219,297.1499938964844,293.1499938964844,0.3513618111610412,-4841.4912109375,304.1587829589844,0.9521822929382324,0.4431420862674713,0.3111085295677185,293.1033630371094,297.1499938964844,293.1499938964844,0.4355015456676483,-7737.39892578125,304.1986083984375,0.9990000128746032,0.6252225041389465,0.4956918358802795,293.1630859375,297.1499938964844,293.1499938964844,0.014647546224296,-3689.248779296875,304.148681640625,0.4350118339061737,0.050000000745058,0.2372571974992752,291.2822570800781,291.1499938964844,260.49102783203125,258.938720703125,280.2660522460937,293.46990966796875,291.27587890625,1.0,0.3306631445884704,0.7889978289604187,0.7889978289604187,1.0,1.0,-1.4816468954086304,0.6383253335952759,0.8433216214179993,0.2899884283542633,0.0,0.0,0.6339679956436157,80.58110046386719,106.0,-67.42798614501953,-17786.39453125,387.7589416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01446533203125,310.0362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,26012.88671875,24480.0,0.0,0.0,0.4203699827194214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532562851905823,0.8532665967941284,-1.0303856470272876e-05,0.0,0.0004266220785211,0.0,0.0,102.25993347167967,0.0,0.0,0.0,0.5227236747741699,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0955576822161674,-2208.72216796875,304.1476745605469,0.6591469645500183,0.1536533236503601,0.1407944709062576,293.6583251953125,297.1499938964844,293.1499938964844,0.0067816665396094,-503.3083801269531,299.490966796875,0.4268632233142853,0.050000000745058,0.0502421967685222,293.2196350097656,297.1499938964844,293.1499938964844,0.3533371984958648,-4866.02490234375,304.1526794433594,0.9361340999603271,0.4413874447345733,0.3100641071796417,293.11444091796875,297.1499938964844,293.1499938964844,0.4596424400806427,-8103.82958984375,304.14215087890625,0.9990000128746032,0.6242431998252869,0.5168272852897644,293.1629638671875,297.1499938964844,293.1499938964844,0.0149247348308563,-3737.332275390625,304.14385986328125,0.4268632233142853,0.050000000745058,0.2383273392915725,291.1676025390625,291.1499938964844,260.5121765136719,258.9564819335937,280.2568664550781,293.4645080566406,291.1609802246094,1.0,0.3401868045330047,0.7883971333503723,0.7883971333503723,1.0,1.0,-1.5077184438705444,0.6502631902694702,0.8574552536010742,0.2965990304946899,0.0,0.0,0.6393500566482544,86.7705078125,124.0,-125.15489959716795,-17898.603515625,417.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18902587890625,310.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,24543.486328125,24480.0,0.0,0.0,0.4107416570186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830258846282959,0.8302685618400574,-9.736446372698992e-06,0.0,0.0004168505838606,0.0,0.0,94.06574249267578,0.0,0.0,0.0,0.5240620374679565,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0955576822161674,-2208.72216796875,304.1476745605469,0.6591469645500183,0.1536533236503601,0.1407944709062576,293.6583251953125,297.1499938964844,293.1499938964844,0.0067816665396094,-503.3083801269531,299.490966796875,0.4268632233142853,0.050000000745058,0.0502421967685222,293.2196350097656,297.1499938964844,293.1499938964844,0.3533371984958648,-4866.02490234375,304.1526794433594,0.9361340999603271,0.4413874447345733,0.3100641071796417,293.11444091796875,297.1499938964844,293.1499938964844,0.4596424400806427,-8103.82958984375,304.14215087890625,0.9990000128746032,0.6242431998252869,0.5168272852897644,293.1629638671875,297.1499938964844,293.1499938964844,0.0149247348308563,-3737.332275390625,304.14385986328125,0.4268632233142853,0.050000000745058,0.2383273392915725,291.1676025390625,291.1499938964844,260.5121765136719,258.9564819335937,280.2568664550781,293.4645080566406,291.1609802246094,1.0,0.3401868045330047,0.7883971333503723,0.7883971333503723,1.0,1.0,-1.5077184438705444,0.6502631902694702,0.8574552536010742,0.2965990304946899,0.0,0.0,0.6393500566482544,86.7705078125,124.0,-125.15489959716795,-17898.603515625,417.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.18902587890625,310.0368957519531,278.1499938964844,0.0,18000.0,313.1499938964844,24543.486328125,24480.0,0.0,0.0,0.4107416570186615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830258846282959,0.8302685618400574,-9.736446372698992e-06,0.0,0.0004168505838606,0.0,0.0,94.06574249267578,0.0,0.0,0.0,0.5240620374679565,4.0,0.0,1.0
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0965383425354957,-2228.2509765625,304.1468200683594,0.6471437215805054,0.1536811292171478,0.1411667019128799,293.6670227050781,297.1499938964844,293.1499938964844,0.0066509367898106,-497.6033325195313,299.2605285644531,0.4167543053627014,0.050000000745058,0.0505852289497852,293.2201232910156,297.1499938964844,293.1499938964844,0.3544143736362457,-4879.36083984375,304.1499938964844,0.9143649339675904,0.4395278394222259,0.3090476095676422,293.16217041015625,297.1499938964844,293.1499938964844,0.4936219453811645,-8601.2724609375,304.08819580078125,0.9990000128746032,0.6155387163162231,0.5474039316177368,293.16552734375,297.1499938964844,293.1499938964844,0.015197379514575,-3782.52001953125,304.1318359375,0.4167543053627014,0.050000000745058,0.2399545460939407,291.0866394042969,291.1499938964844,260.5314636230469,258.9727478027344,280.23065185546875,293.4444274902344,291.0798034667969,1.0,0.3538818359375,0.7877964377403259,0.7877964377403259,1.0,1.0,-1.5460124015808103,0.6678730845451355,0.878139317035675,0.3064072728157043,0.0,0.0,0.6530899405479431,96.17632293701172,127.0,-119.81277465820312,-18268.212890625,462.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.095458984375,309.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,24223.654296875,24480.0,0.0,0.0,0.4036177098751068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535476922988892,0.8535575866699219,-9.902242709358688e-06,0.0,0.0004096206685062,0.0,0.0,99.20298767089844,0.0,0.0,0.0,0.533028781414032,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0965383425354957,-2228.2509765625,304.1468200683594,0.6471437215805054,0.1536811292171478,0.1411667019128799,293.6670227050781,297.1499938964844,293.1499938964844,0.0066509367898106,-497.6033325195313,299.2605285644531,0.4167543053627014,0.050000000745058,0.0505852289497852,293.2201232910156,297.1499938964844,293.1499938964844,0.3544143736362457,-4879.36083984375,304.1499938964844,0.9143649339675904,0.4395278394222259,0.3090476095676422,293.16217041015625,297.1499938964844,293.1499938964844,0.4936219453811645,-8601.2724609375,304.08819580078125,0.9990000128746032,0.6155387163162231,0.5474039316177368,293.16552734375,297.1499938964844,293.1499938964844,0.015197379514575,-3782.52001953125,304.1318359375,0.4167543053627014,0.050000000745058,0.2399545460939407,291.0866394042969,291.1499938964844,260.5314636230469,258.9727478027344,280.23065185546875,293.4444274902344,291.0798034667969,1.0,0.3538818359375,0.7877964377403259,0.7877964377403259,1.0,1.0,-1.5460124015808103,0.6678730845451355,0.878139317035675,0.3064072728157043,0.0,0.0,0.6530899405479431,96.17632293701172,127.0,-119.81277465820312,-18268.212890625,462.75732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.095458984375,309.9781799316406,278.1499938964844,0.0,18000.0,313.1499938964844,24223.654296875,24480.0,0.0,0.0,0.4036177098751068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8535476922988892,0.8535575866699219,-9.902242709358688e-06,0.0,0.0004096206685062,0.0,0.0,99.20298767089844,0.0,0.0,0.0,0.533028781414032,4.0,0.0,1.0
