time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.096997283399105,-2237.398193359375,304.14654541015625,0.6422252058982849,0.1536709517240524,0.1413120180368423,293.6717224121094,297.1499938964844,293.1499938964844,0.006580067332834,-494.3348693847656,299.1420593261719,0.4127870202064514,0.050000000745058,0.050743743777275,293.220458984375,297.1499938964844,293.1499938964844,0.3549175262451172,-4885.48681640625,304.1490783691406,0.9055600762367249,0.4385717511177063,0.3085032701492309,293.1962890625,297.1499938964844,293.1499938964844,0.5096798539161682,-8829.998046875,304.07037353515625,0.9990000128746032,0.6086878776550293,0.5609720349311829,293.1676330566406,297.1499938964844,293.1499938964844,0.0153208104893565,-3803.4755859375,304.1231994628906,0.4127870202064514,0.050000000745058,0.2407064735889434,291.0455627441406,291.1499938964844,260.5404968261719,258.9803466796875,280.2204895019531,293.4371643066406,291.0403747558594,1.0,0.3596095442771911,0.7874960899353027,0.7874960899353027,1.0,1.0,-1.5629212856292725,0.6756367683410645,0.8872845768928528,0.3108275532722473,0.0,0.0,0.6642141342163086,100.51792907714844,127.0,-111.3238754272461,-18455.359375,484.0341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9500732421875,309.9107360839844,278.1499938964844,0.0,18000.0,313.1499938964844,24071.244140625,23400.0,0.0,0.0,0.4013161063194275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8759152889251709,0.8759254217147827,-1.010268351819832e-05,0.0,0.0004072848532814,0.0,0.0,104.6250228881836,0.0,0.0,0.0,0.527097225189209,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0975138917565345,-2247.763671875,304.146240234375,0.6379852890968323,0.1536446809768676,0.1414345800876617,293.6766052246094,297.1499938964844,293.1499938964844,0.0065078036859631,-491.0829162597656,299.0186767578125,0.4094210565090179,0.050000000745058,0.0508899316191673,293.2208251953125,297.1499938964844,293.1499938964844,0.355679303407669,-4894.62744140625,304.1478576660156,0.8982670903205872,0.4376084208488464,0.3079439103603363,293.2322082519531,297.1499938964844,293.1499938964844,0.5242631435394287,-9034.0166015625,304.0584716796875,0.9990000128746032,0.6010507345199585,0.57225501537323,293.1701354980469,297.1499938964844,293.1499938964844,0.0154489260166883,-3825.863525390625,304.1131286621094,0.4094210565090179,0.050000000745058,0.2413999289274215,290.9970092773437,291.1499938964844,260.5491027832031,258.9876708984375,280.2162475585937,293.43585205078125,290.98956298828125,1.0,0.3647976815700531,0.7868877649307251,0.7868877649307251,1.0,1.0,-1.5769646167755127,0.6820312738418579,0.8949333429336548,0.3144987523555755,0.0,0.0,0.6790883541107178,104.49650573730467,130.0,-125.62832641601562,-18533.314453125,503.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76629638671875,309.7751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,23046.732421875,23400.0,0.0,0.0,0.399731695652008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8883421421051025,0.8883521556854248,-1.0004125215345994e-05,0.0,0.0004056768666487,0.0,0.0,106.02326202392578,0.0,0.0,0.0,0.5437694787979126,4.0,0.0,1.0
645420,293.1523742675781,297.1499938964844,293.1499938964844,0.0976932495832443,-2250.75341796875,304.1472473144531,0.62787926197052,0.1535658836364746,0.1417509168386459,293.686767578125,297.1499938964844,293.1499938964844,0.0063487286679446,-481.57861328125,298.8086242675781,0.4014048874378204,0.050000000745058,0.0512778498232364,293.2215270996094,297.1499938964844,293.1499938964844,0.3539668023586273,-4874.6904296875,304.1516418457031,0.8810692429542542,0.4356707334518432,0.3069020211696625,293.2750244140625,297.1499938964844,293.1499938964844,0.5159263014793396,-8893.744140625,304.102783203125,0.9810203313827516,0.5901835560798645,0.5620049238204956,293.17559814453125,297.1499938964844,293.1499938964844,0.0155750950798392,-3844.544677734375,304.0908203125,0.4014048874378204,0.050000000745058,0.2432400435209274,291.0047607421875,291.1499938964844,260.5653076171875,259.0014038085937,280.2419738769531,293.44873046875,291.0083312988281,1.0,0.3724289536476135,0.7856711149215698,0.7856711149215698,1.0,1.0,-1.5664728879928589,0.6769331693649292,0.8895396590232849,0.3118010759353637,0.0,0.0,0.6997724771499634,114.12265014648438,133.0,-1.1273846626281738,-18583.85546875,522.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226623535156,309.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,22873.984375,23400.0,0.0,0.0,0.3985766470432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948598325252533,0.948608934879303,-1.0637202649377286e-05,0.0,0.0004045046225655,0.0,0.0,122.47271728515624,0.0,0.0,0.0,0.56855708360672,4.0,0.0,1.0
645480,293.1523742675781,297.1499938964844,293.1499938964844,0.0976932495832443,-2250.75341796875,304.1472473144531,0.62787926197052,0.1535658836364746,0.1417509168386459,293.686767578125,297.1499938964844,293.1499938964844,0.0063487286679446,-481.57861328125,298.8086242675781,0.4014048874378204,0.050000000745058,0.0512778498232364,293.2215270996094,297.1499938964844,293.1499938964844,0.3539668023586273,-4874.6904296875,304.1516418457031,0.8810692429542542,0.4356707334518432,0.3069020211696625,293.2750244140625,297.1499938964844,293.1499938964844,0.5159263014793396,-8893.744140625,304.102783203125,0.9810203313827516,0.5901835560798645,0.5620049238204956,293.17559814453125,297.1499938964844,293.1499938964844,0.0155750950798392,-3844.544677734375,304.0908203125,0.4014048874378204,0.050000000745058,0.2432400435209274,291.0047607421875,291.1499938964844,260.5653076171875,259.0014038085937,280.2419738769531,293.44873046875,291.0083312988281,1.0,0.3724289536476135,0.7856711149215698,0.7856711149215698,1.0,1.0,-1.5664728879928589,0.6769331693649292,0.8895396590232849,0.3118010759353637,0.0,0.0,0.6997724771499634,114.12265014648438,133.0,-1.1273846626281738,-18583.85546875,522.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3226623535156,309.636474609375,278.1499938964844,0.0,18000.0,313.1499938964844,22873.984375,23400.0,0.0,0.0,0.3985766470432281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948598325252533,0.948608934879303,-1.0637202649377286e-05,0.0,0.0004045046225655,0.0,0.0,122.47271728515624,0.0,0.0,0.0,0.56855708360672,4.0,0.0,1.0
645540,293.1528625488281,297.1499938964844,293.1499938964844,0.0976168066263198,-2248.845947265625,304.1482849121094,0.6210423707962036,0.1534056514501571,0.1418820917606353,293.6979675292969,297.1499938964844,293.1499938964844,0.0061566149815917,-469.5305786132813,298.5998840332031,0.3959068357944488,0.050000000745058,0.0515631213784217,293.2228088378906,297.1499938964844,293.1499938964844,0.3515934944152832,-4847.671875,304.15496826171875,0.8693323135375977,0.4336024224758148,0.3056886196136474,293.2880249023437,297.1499938964844,293.1499938964844,0.5100648403167725,-8799.380859375,304.1278381347656,0.9668256044387816,0.584355354309082,0.5560202598571777,293.18121337890625,297.1499938964844,293.1499938964844,0.0156186651438474,-3851.51708984375,304.06646728515625,0.3959068357944488,0.050000000745058,0.2445932477712631,291.0301513671875,291.1499938964844,260.5802917480469,259.01416015625,280.2648010253906,293.46246337890625,291.0314025878906,1.0,0.378094732761383,0.7844544649124146,0.7844544649124146,1.0,1.0,-1.5599521398544312,0.6737136244773865,0.8862384557723999,0.3100114166736603,0.0,0.0,0.713722288608551,121.22235870361328,136.0,19.81929588317871,-18509.5390625,537.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8882751464844,309.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,22998.408203125,22320.0,0.0,0.0,0.3991136848926544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867258071899414,0.9867369532585144,-1.1113424989162011e-05,0.0,0.0004050496499985,0.0,0.0,134.2997589111328,0.0,0.0,0.0,0.5703629851341248,4.0,0.0,1.0
645600,293.1528625488281,297.1499938964844,293.1499938964844,0.0976168066263198,-2248.845947265625,304.1482849121094,0.6210423707962036,0.1534056514501571,0.1418820917606353,293.6979675292969,297.1499938964844,293.1499938964844,0.0061566149815917,-469.5305786132813,298.5998840332031,0.3959068357944488,0.050000000745058,0.0515631213784217,293.2228088378906,297.1499938964844,293.1499938964844,0.3515934944152832,-4847.671875,304.15496826171875,0.8693323135375977,0.4336024224758148,0.3056886196136474,293.2880249023437,297.1499938964844,293.1499938964844,0.5100648403167725,-8799.380859375,304.1278381347656,0.9668256044387816,0.584355354309082,0.5560202598571777,293.18121337890625,297.1499938964844,293.1499938964844,0.0156186651438474,-3851.51708984375,304.06646728515625,0.3959068357944488,0.050000000745058,0.2445932477712631,291.0301513671875,291.1499938964844,260.5802917480469,259.01416015625,280.2648010253906,293.46246337890625,291.0314025878906,1.0,0.378094732761383,0.7844544649124146,0.7844544649124146,1.0,1.0,-1.5599521398544312,0.6737136244773865,0.8862384557723999,0.3100114166736603,0.0,0.0,0.713722288608551,121.22235870361328,136.0,19.81929588317871,-18509.5390625,537.2596435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8882751464844,309.40185546875,278.1499938964844,0.0,18000.0,313.1499938964844,22998.408203125,22320.0,0.0,0.0,0.3991136848926544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9867258071899414,0.9867369532585144,-1.1113424989162011e-05,0.0,0.0004050496499985,0.0,0.0,134.2997589111328,0.0,0.0,0.0,0.5703629851341248,4.0,0.0,1.0
645660,293.1530456542969,297.1499938964844,293.1499938964844,0.09782575070858,-2252.895263671875,304.1485290527344,0.6158891320228577,0.1532959342002868,0.1419820338487625,293.70928955078125,297.1499938964844,293.1499938964844,0.0059684412553906,-458.0526428222656,298.37030029296875,0.391566514968872,0.050000000745058,0.0517873279750347,293.2237548828125,297.1499938964844,293.1499938964844,0.3502618670463562,-4833.171875,304.15557861328125,0.8605603575706482,0.4315660893917084,0.3044323027133941,293.2918701171875,297.1499938964844,293.1499938964844,0.5071567893028259,-8752.8564453125,304.1399841308594,0.9556265473365784,0.5800656676292419,0.5519763231277466,293.1861267089844,297.1499938964844,293.1499938964844,0.0156892538070678,-3865.111572265625,304.0416564941406,0.391566514968872,0.050000000745058,0.2456567883491516,291.0160522460937,291.1499938964844,260.5942687988281,259.026123046875,280.2845458984375,293.4752502441406,291.01739501953125,1.0,0.3825299739837646,0.7836041450500488,0.7836041450500488,1.0,1.0,-1.5552544593811035,0.6713860034942627,0.883868396282196,0.3087610006332397,0.0,0.0,0.7327147126197815,126.81193542480467,139.0,1.452803134918213,-18390.71484375,549.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53076171875,309.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21941.70703125,22320.0,0.0,0.0,0.4004689157009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008492350578308,1.0085034370422363,-1.1138174158986658e-05,0.0,0.0004064250388182,0.0,0.0,139.07965087890625,0.0,0.0,0.0,0.5915854573249817,4.0,0.0,1.0
645720,293.1530456542969,297.1499938964844,293.1499938964844,0.09782575070858,-2252.895263671875,304.1485290527344,0.6158891320228577,0.1532959342002868,0.1419820338487625,293.70928955078125,297.1499938964844,293.1499938964844,0.0059684412553906,-458.0526428222656,298.37030029296875,0.391566514968872,0.050000000745058,0.0517873279750347,293.2237548828125,297.1499938964844,293.1499938964844,0.3502618670463562,-4833.171875,304.15557861328125,0.8605603575706482,0.4315660893917084,0.3044323027133941,293.2918701171875,297.1499938964844,293.1499938964844,0.5071567893028259,-8752.8564453125,304.1399841308594,0.9556265473365784,0.5800656676292419,0.5519763231277466,293.1861267089844,297.1499938964844,293.1499938964844,0.0156892538070678,-3865.111572265625,304.0416564941406,0.391566514968872,0.050000000745058,0.2456567883491516,291.0160522460937,291.1499938964844,260.5942687988281,259.026123046875,280.2845458984375,293.4752502441406,291.01739501953125,1.0,0.3825299739837646,0.7836041450500488,0.7836041450500488,1.0,1.0,-1.5552544593811035,0.6713860034942627,0.883868396282196,0.3087610006332397,0.0,0.0,0.7327147126197815,126.81193542480467,139.0,1.452803134918213,-18390.71484375,549.144775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53076171875,309.1693725585937,278.1499938964844,0.0,18000.0,313.1499938964844,21941.70703125,22320.0,0.0,0.0,0.4004689157009125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.008492350578308,1.0085034370422363,-1.1138174158986658e-05,0.0,0.0004064250388182,0.0,0.0,139.07965087890625,0.0,0.0,0.0,0.5915854573249817,4.0,0.0,1.0
645780,293.15289306640625,297.1499938964844,293.1499938964844,0.0977452993392944,-2250.9814453125,304.1491394042969,0.6116729378700256,0.153247058391571,0.1421032547950744,293.720458984375,297.1499938964844,293.1499938964844,0.0057657249271869,-444.6947937011719,298.1535339355469,0.3878178894519806,0.050000000745058,0.0519750006496906,293.22430419921875,297.1499938964844,293.1499938964844,0.3478239178657532,-4805.7763671875,304.15777587890625,0.85350501537323,0.4295851290225982,0.3031864464282989,293.29296875,297.1499938964844,293.1499938964844,0.502926766872406,-8689.470703125,304.1502380371094,0.9460867047309875,0.5762473940849304,0.5485110878944397,293.1903991699219,297.1499938964844,293.1499938964844,0.0156797934323549,-3865.081298828125,304.0174255371094,0.3878178894519806,0.050000000745058,0.2465470284223556,291.0388488769531,291.1499938964844,260.6074523925781,259.03741455078125,280.3034362792969,293.4877624511719,291.0405578613281,1.0,0.3861656188964844,0.7827538251876831,0.7827538251876831,1.0,1.0,-1.551038146018982,0.6692811250686646,0.8817570209503174,0.3076442182064056,0.0,0.0,0.7460326552391052,131.48626708984375,142.0,23.110639572143555,-18365.31640625,558.8416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,309.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,21952.22265625,22320.0,0.0,0.0,0.4027268290519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044978141784668,1.044989824295044,-1.1595519936236087e-05,0.0,0.0004087165289092,0.0,0.0,151.2876434326172,0.0,0.0,0.0,0.6076465845108032,4.0,0.0,1.0
645840,293.15289306640625,297.1499938964844,293.1499938964844,0.0977452993392944,-2250.9814453125,304.1491394042969,0.6116729378700256,0.153247058391571,0.1421032547950744,293.720458984375,297.1499938964844,293.1499938964844,0.0057657249271869,-444.6947937011719,298.1535339355469,0.3878178894519806,0.050000000745058,0.0519750006496906,293.22430419921875,297.1499938964844,293.1499938964844,0.3478239178657532,-4805.7763671875,304.15777587890625,0.85350501537323,0.4295851290225982,0.3031864464282989,293.29296875,297.1499938964844,293.1499938964844,0.502926766872406,-8689.470703125,304.1502380371094,0.9460867047309875,0.5762473940849304,0.5485110878944397,293.1903991699219,297.1499938964844,293.1499938964844,0.0156797934323549,-3865.081298828125,304.0174255371094,0.3878178894519806,0.050000000745058,0.2465470284223556,291.0388488769531,291.1499938964844,260.6074523925781,259.03741455078125,280.3034362792969,293.4877624511719,291.0405578613281,1.0,0.3861656188964844,0.7827538251876831,0.7827538251876831,1.0,1.0,-1.551038146018982,0.6692811250686646,0.8817570209503174,0.3076442182064056,0.0,0.0,0.7460326552391052,131.48626708984375,142.0,23.110639572143555,-18365.31640625,558.8416137695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2172241210937,309.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,21952.22265625,22320.0,0.0,0.0,0.4027268290519714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.044978141784668,1.044989824295044,-1.1595519936236087e-05,0.0,0.0004087165289092,0.0,0.0,151.2876434326172,0.0,0.0,0.0,0.6076465845108032,4.0,0.0,1.0
645900,293.1527404785156,297.1499938964844,293.1499938964844,0.097717672586441,-2250.282470703125,304.1493530273437,0.6097977757453918,0.1532425582408905,0.1421736180782318,293.7259826660156,297.1499938964844,293.1499938964844,0.0056630745530128,-437.8238525390625,298.0438842773437,0.3861467838287353,0.050000000745058,0.0520595423877239,293.2244567871094,297.1499938964844,293.1499938964844,0.346622109413147,-4792.361328125,304.1585388183594,0.850408136844635,0.4286130964756012,0.3025706112384796,293.2930603027344,297.1499938964844,293.1499938964844,0.500817060470581,-8658.66796875,304.1540222167969,0.9417302012443542,0.5744161605834961,0.5468589067459106,293.1923217773437,297.1499938964844,293.1499938964844,0.0156707596033811,-3864.547607421875,304.0053405761719,0.3861467838287353,0.050000000745058,0.2469480633735656,291.04962158203125,291.1499938964844,260.6138000488281,259.0428771972656,280.312744140625,293.49395751953125,291.05133056640625,1.0,0.3877737820148468,0.7823286652565002,0.7823286652565002,1.0,1.0,-1.5489826202392578,0.6682527661323547,0.8807298541069031,0.3071006834506988,0.0,0.0,0.7516365051269531,133.58920288085938,142.0,26.524112701416016,-18346.4140625,563.0843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0823669433594,308.9449157714844,278.1499938964844,0.0,18000.0,313.1499938964844,21984.34375,21240.0,0.0,0.0,0.4040809273719787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0602816343307495,1.060293436050415,-1.1798425475717522e-05,0.0,0.0004100907535757,0.0,0.0,156.6942901611328,0.0,0.0,0.0,0.5995234251022339,4.0,0.0,1.0
645960,293.15252685546875,297.1499938964844,293.1499938964844,0.0978554934263229,-2252.989990234375,304.1492004394531,0.6080612540245056,0.1532502025365829,0.1422507613897323,293.7314147949219,297.1499938964844,293.1499938964844,0.0055627464316785,-431.3408508300781,297.9252624511719,0.384597510099411,0.050000000745058,0.0521395057439804,293.2245483398437,297.1499938964844,293.1499938964844,0.3459888994693756,-4785.716796875,304.1581115722656,0.8475238680839539,0.4276533424854278,0.3019587993621826,293.29296875,297.1499938964844,293.1499938964844,0.4994933307170868,-8639.8974609375,304.1556396484375,0.93758887052536,0.5726258754730225,0.545241117477417,293.1941223144531,297.1499938964844,293.1499938964844,0.0156901665031909,-3869.38671875,303.9929504394531,0.384597510099411,0.050000000745058,0.247327372431755,291.04266357421875,291.1499938964844,260.6200561523437,259.0482788085937,280.3218994140625,293.5001220703125,291.04052734375,1.0,0.3892788887023926,0.7819347381591797,0.7819347381591797,1.0,1.0,-1.5469499826431274,0.667239248752594,0.8797107338905334,0.3065676689147949,0.0,0.0,0.759275496006012,135.57666015625,130.0,-2.706746816635132,-18244.56640625,567.0250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,308.8414611816406,278.1499938964844,0.0,18000.0,313.1499938964844,21153.9296875,21240.0,0.0,0.0,0.4053775072097778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0547422170639038,1.0547537803649902,-1.1539483239175752e-05,0.0,0.0004114066250622,0.0,0.0,152.95106506347656,0.0,0.0,0.0,0.6092210412025452,4.0,0.0,1.0
646020,293.1517333984375,297.1499938964844,293.1499938964844,0.0977240428328514,-2250.21533203125,304.14971923828125,0.6092638969421387,0.1533455997705459,0.1422601789236068,293.7419738769531,297.1499938964844,293.1499938964844,0.0053388597443699,-415.928466796875,297.7001342773437,0.3855893015861511,0.050000000745058,0.0520882010459899,293.224365234375,297.1499938964844,293.1499938964844,0.3435606062412262,-4758.62744140625,304.1595458984375,0.847801923751831,0.425796627998352,0.3006181418895721,293.2921447753906,297.1499938964844,293.1499938964844,0.4952457547187805,-8579.185546875,304.1609191894531,0.9373565316200256,0.5691695809364319,0.5419158935546875,293.197265625,297.1499938964844,293.1499938964844,0.0155593240633606,-3853.345703125,303.9692077636719,0.3855893015861511,0.050000000745058,0.2470840066671371,291.0579528808594,291.1499938964844,260.6322631835937,259.0588073730469,280.3412780761719,293.512451171875,291.06072998046875,1.0,0.3870246708393097,0.7811468243598938,0.7811468243598938,1.0,1.0,-1.541007399559021,0.6643409729003906,0.8766664266586304,0.3050313889980316,0.0,0.0,0.7712271809577942,134.1678466796875,118.0,26.96939277648925,-18234.822265625,559.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,308.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20968.00390625,21240.0,0.0,0.0,0.4080461263656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829590559005735,1.0829709768295288,-1.1863723557326011e-05,0.0,0.000414114940213,0.0,0.0,162.59881591796875,0.0,0.0,0.0,0.6214789748191833,4.0,0.0,1.0
646080,293.1517333984375,297.1499938964844,293.1499938964844,0.0977240428328514,-2250.21533203125,304.14971923828125,0.6092638969421387,0.1533455997705459,0.1422601789236068,293.7419738769531,297.1499938964844,293.1499938964844,0.0053388597443699,-415.928466796875,297.7001342773437,0.3855893015861511,0.050000000745058,0.0520882010459899,293.224365234375,297.1499938964844,293.1499938964844,0.3435606062412262,-4758.62744140625,304.1595458984375,0.847801923751831,0.425796627998352,0.3006181418895721,293.2921447753906,297.1499938964844,293.1499938964844,0.4952457547187805,-8579.185546875,304.1609191894531,0.9373565316200256,0.5691695809364319,0.5419158935546875,293.197265625,297.1499938964844,293.1499938964844,0.0155593240633606,-3853.345703125,303.9692077636719,0.3855893015861511,0.050000000745058,0.2470840066671371,291.0579528808594,291.1499938964844,260.6322631835937,259.0588073730469,280.3412780761719,293.512451171875,291.06072998046875,1.0,0.3870246708393097,0.7811468243598938,0.7811468243598938,1.0,1.0,-1.541007399559021,0.6643409729003906,0.8766664266586304,0.3050313889980316,0.0,0.0,0.7712271809577942,134.1678466796875,118.0,26.96939277648925,-18234.822265625,559.5443725585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138427734375,308.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,20968.00390625,21240.0,0.0,0.0,0.4080461263656616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0829590559005735,1.0829709768295288,-1.1863723557326011e-05,0.0,0.000414114940213,0.0,0.0,162.59881591796875,0.0,0.0,0.0,0.6214789748191833,4.0,0.0,1.0
646140,293.150390625,297.1499938964844,293.1499938964844,0.0974087864160537,-2243.743408203125,304.1503295898437,0.6139422059059143,0.1535730063915252,0.1422441899776458,293.75213623046875,297.1499938964844,293.1499938964844,0.0050943661481142,-398.42529296875,297.4838256835937,0.3895903527736664,0.050000000745058,0.0518870763480663,293.2238464355469,297.1499938964844,293.1499938964844,0.3404686450958252,-4723.9169921875,304.1614990234375,0.8525649309158325,0.4240172505378723,0.2992210686206817,293.2908020019531,297.1499938964844,293.1499938964844,0.4900347590446472,-8505.435546875,304.1659240722656,0.9430493712425232,0.5658400058746338,0.5385650396347046,293.1996765136719,297.1499938964844,293.1499938964844,0.0153220342472195,-3820.948974609375,303.94696044921875,0.3895903527736664,0.050000000745058,0.246129959821701,291.0946655273437,291.1499938964844,260.6443176269531,259.0692749023437,280.3612670898437,293.52447509765625,291.09765625,1.0,0.3815707564353943,0.7803589701652527,0.7803589701652527,1.0,1.0,-1.5339018106460571,0.6609094738960266,0.8729922771453857,0.3031859993934631,0.0,0.0,0.7761698961257935,128.943359375,106.0,44.84098815917969,-18194.185546875,541.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70770263671875,308.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,21070.9765625,20160.0,0.0,0.0,0.4106848537921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004005670547483,1.1004127264022827,-1.211825838254299e-05,0.0,0.0004167929291725,0.0,0.0,169.2787322998047,0.0,0.0,0.0,0.6144057512283325,4.0,0.0,1.0
646200,293.150390625,297.1499938964844,293.1499938964844,0.0974087864160537,-2243.743408203125,304.1503295898437,0.6139422059059143,0.1535730063915252,0.1422441899776458,293.75213623046875,297.1499938964844,293.1499938964844,0.0050943661481142,-398.42529296875,297.4838256835937,0.3895903527736664,0.050000000745058,0.0518870763480663,293.2238464355469,297.1499938964844,293.1499938964844,0.3404686450958252,-4723.9169921875,304.1614990234375,0.8525649309158325,0.4240172505378723,0.2992210686206817,293.2908020019531,297.1499938964844,293.1499938964844,0.4900347590446472,-8505.435546875,304.1659240722656,0.9430493712425232,0.5658400058746338,0.5385650396347046,293.1996765136719,297.1499938964844,293.1499938964844,0.0153220342472195,-3820.948974609375,303.94696044921875,0.3895903527736664,0.050000000745058,0.246129959821701,291.0946655273437,291.1499938964844,260.6443176269531,259.0692749023437,280.3612670898437,293.52447509765625,291.09765625,1.0,0.3815707564353943,0.7803589701652527,0.7803589701652527,1.0,1.0,-1.5339018106460571,0.6609094738960266,0.8729922771453857,0.3031859993934631,0.0,0.0,0.7761698961257935,128.943359375,106.0,44.84098815917969,-18194.185546875,541.4200439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70770263671875,308.7551574707031,278.1499938964844,0.0,18000.0,313.1499938964844,21070.9765625,20160.0,0.0,0.0,0.4106848537921905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1004005670547483,1.1004127264022827,-1.211825838254299e-05,0.0,0.0004167929291725,0.0,0.0,169.2787322998047,0.0,0.0,0.0,0.6144057512283325,4.0,0.0,1.0
646260,293.1493835449219,297.1499938964844,293.1499938964844,0.0974122285842895,-2243.831298828125,304.1502380371094,0.6178311109542847,0.1537650972604751,0.1422429382801056,293.7580261230469,297.1499938964844,293.1499938964844,0.0049487641081213,-388.1551208496094,297.3424377441406,0.3928768634796142,0.050000000745058,0.0517205223441123,293.2233581542969,297.1499938964844,293.1499938964844,0.3392498195171356,-4710.72607421875,304.1611633300781,0.8570733666419983,0.4229932427406311,0.2983766198158264,293.2897033691406,297.1499938964844,293.1499938964844,0.4877924025058746,-8474.7314453125,304.1664733886719,0.9484807252883912,0.5639138221740723,0.5365698337554932,293.2007751464844,297.1499938964844,293.1499938964844,0.0151937426999211,-3804.974365234375,303.9337158203125,0.3928768634796142,0.050000000745058,0.245339885354042,291.0953674316406,291.1499938964844,260.65155029296875,259.0755310058594,280.373291015625,293.53155517578125,291.09539794921875,1.0,0.3772196173667907,0.7799078822135925,0.7799078822135925,1.0,1.0,-1.5293428897857666,0.6587187647819519,0.8706241250038147,0.3020038902759552,0.0,0.0,0.7802249193191528,124.64160919189452,106.0,17.497297286987305,-18078.4296875,527.400146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69122314453125,308.7079162597656,278.1499938964844,0.0,18000.0,313.1499938964844,20240.099609375,20160.0,0.0,0.0,0.4119382202625274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0848664045333862,1.0848782062530518,-1.1724217074515764e-05,0.0,0.0004180649411864,0.0,0.0,161.67628479003906,0.0,0.0,0.0,0.6195577383041382,4.0,0.0,1.0
646320,293.1486511230469,297.1499938964844,293.1499938964844,0.0973509177565574,-2242.561279296875,304.1503295898437,0.6207833290100098,0.1539133489131927,0.1422484964132309,293.7618713378906,297.1499938964844,293.1499938964844,0.0048530101776123,-381.2071228027344,297.2511291503906,0.3952878415584564,0.050000000745058,0.0515956841409206,293.22296142578125,297.1499938964844,293.1499938964844,0.3382063210010528,-4699.1396484375,304.1614685058594,0.8607065677642822,0.4223297834396362,0.2978179454803467,293.28887939453125,297.1499938964844,293.1499938964844,0.4859765172004699,-8449.4599609375,304.1674194335937,0.952776312828064,0.5626617670059204,0.5352581143379211,293.2013854980469,297.1499938964844,293.1499938964844,0.0150897968560457,-3790.963134765625,303.9252319335937,0.3952878415584564,0.050000000745058,0.2447477132081985,291.1022033691406,291.1499938964844,260.65643310546875,259.07977294921875,280.3813171386719,293.53619384765625,291.104736328125,1.0,0.3739747405052185,0.7796071171760559,0.7796071171760559,1.0,1.0,-1.5262433290481567,0.657231330871582,0.8690120577812195,0.3011997640132904,0.0,0.0,0.7821055054664612,121.42333984375,94.0,26.84792137145996,-18068.27734375,517.1499633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6929931640625,308.72418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,20129.60546875,20160.0,0.0,0.0,0.4126541316509247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0882350206375122,1.0882468223571775,-1.1743682080123108e-05,0.0,0.0004187914892099,0.0,0.0,162.65969848632812,0.0,0.0,0.0,0.6208437085151672,4.0,0.0,1.0
646380,293.1466979980469,297.1499938964844,293.1499938964844,0.0970448926091194,-2236.230224609375,304.1507263183594,0.6293716430664062,0.1543411761522293,0.142284870147705,293.7712707519531,297.1499938964844,293.1499938964844,0.0046048043295741,-362.6966552734375,297.0341186523437,0.4019839465618133,0.050000000745058,0.0512487962841987,293.2218322753906,297.1499938964844,293.1499938964844,0.3350039422512054,-4663.19873046875,304.1629638671875,0.8718946576118469,0.4207066893577575,0.2964264750480652,293.28662109375,297.1499938964844,293.1499938964844,0.4805999398231506,-8374.2421875,304.1705322265625,0.9653357863426208,0.5595966577529907,0.532017171382904,293.2025451660156,297.1499938964844,293.1499938964844,0.014786691404879,-3747.708740234375,303.9051513671875,0.4019839465618133,0.050000000745058,0.2431022226810455,291.14239501953125,291.1499938964844,260.6687927246094,259.0904846191406,280.4014587402344,293.54754638671875,291.1457214355469,1.0,0.3649079799652099,0.7788552045822144,0.7788552045822144,1.0,1.0,-1.5183340311050415,0.6534412503242493,0.8648927807807922,0.2991461157798767,0.0,0.0,0.780530571937561,112.49400329589844,82.0,48.886505126953125,-18028.65625,489.3176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257080078125,308.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,20167.181640625,20160.0,0.0,0.0,0.4141029715538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090316891670227,1.090328574180603,-1.1779719898186158e-05,0.0,0.0004202618729323,0.0,0.0,163.50668334960938,0.0,0.0,0.0,0.6216000914573669,4.0,0.0,1.0
646440,293.1466979980469,297.1499938964844,293.1499938964844,0.0970448926091194,-2236.230224609375,304.1507263183594,0.6293716430664062,0.1543411761522293,0.142284870147705,293.7712707519531,297.1499938964844,293.1499938964844,0.0046048043295741,-362.6966552734375,297.0341186523437,0.4019839465618133,0.050000000745058,0.0512487962841987,293.2218322753906,297.1499938964844,293.1499938964844,0.3350039422512054,-4663.19873046875,304.1629638671875,0.8718946576118469,0.4207066893577575,0.2964264750480652,293.28662109375,297.1499938964844,293.1499938964844,0.4805999398231506,-8374.2421875,304.1705322265625,0.9653357863426208,0.5595966577529907,0.532017171382904,293.2025451660156,297.1499938964844,293.1499938964844,0.014786691404879,-3747.708740234375,303.9051513671875,0.4019839465618133,0.050000000745058,0.2431022226810455,291.14239501953125,291.1499938964844,260.6687927246094,259.0904846191406,280.4014587402344,293.54754638671875,291.1457214355469,1.0,0.3649079799652099,0.7788552045822144,0.7788552045822144,1.0,1.0,-1.5183340311050415,0.6534412503242493,0.8648927807807922,0.2991461157798767,0.0,0.0,0.780530571937561,112.49400329589844,82.0,48.886505126953125,-18028.65625,489.3176879882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257080078125,308.7737121582031,278.1499938964844,0.0,18000.0,313.1499938964844,20167.181640625,20160.0,0.0,0.0,0.4141029715538025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.090316891670227,1.090328574180603,-1.1779719898186158e-05,0.0,0.0004202618729323,0.0,0.0,163.50668334960938,0.0,0.0,0.0,0.6216000914573669,4.0,0.0,1.0
646500,293.14569091796875,297.1499938964844,293.1499938964844,0.0969011262059211,-2233.245849609375,304.1508483886719,0.6343804597854614,0.1545813232660293,0.1423151642084121,293.7758483886719,297.1499938964844,293.1499938964844,0.0044812834821641,-353.37359619140625,296.9253234863281,0.4057541489601135,0.050000000745058,0.0510617420077323,293.2212219238281,297.1499938964844,293.1499938964844,0.3334024846553802,-4645.26220703125,304.1635131835937,0.8786264061927795,0.4199145138263702,0.2957338988780975,293.2854309082031,297.1499938964844,293.1499938964844,0.4779103994369507,-8336.796875,304.17169189453125,0.972346842288971,0.5581004023551941,0.5304163098335266,293.20294189453125,297.1499938964844,293.1499938964844,0.0146318469196558,-3725.271484375,303.8954467773437,0.4057541489601135,0.050000000745058,0.2422149181365966,291.1627197265625,291.1499938964844,260.6751403808594,259.09600830078125,280.4115905761719,293.5531311035156,291.1658935546875,1.0,0.3599559068679809,0.778479278087616,0.778479278087616,1.0,1.0,-1.5143272876739502,0.651523768901825,0.8628035187721252,0.298104465007782,0.0,0.0,0.7776305675506592,107.68399810791016,82.0,52.06905364990234,-17997.169921875,474.5840759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579345703125,308.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,20225.419921875,19080.0,0.0,0.0,0.414598137140274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.08685564994812,1.086867332458496,-1.1747129974537527e-05,0.0,0.0004207644087728,0.0,0.0,162.3690185546875,0.0,0.0,0.0,0.605029821395874,4.0,0.0,1.0
646560,293.1446838378906,297.1499938964844,293.1499938964844,0.0969355627894401,-2233.929443359375,304.150634765625,0.6399556994438171,0.1548367738723755,0.1423537135124206,293.7803649902344,297.1499938964844,293.1499938964844,0.0043598413467407,-344.4039001464844,296.8056030273437,0.4099151492118835,0.050000000745058,0.0508683398365974,293.2205810546875,297.1499938964844,293.1499938964844,0.3323979377746582,-4634.46923828125,304.1628723144531,0.8861468434333801,0.4191396236419678,0.2950466275215149,293.2841491699219,297.1499938964844,293.1499938964844,0.4760594666004181,-8311.9521484375,304.17108154296875,0.9796801209449768,0.5566351413726807,0.5288338661193848,293.2032775878906,297.1499938964844,293.1499938964844,0.0145057030022144,-3708.419189453125,303.8854675292969,0.4099151492118835,0.050000000745058,0.2412975132465362,291.1640930175781,291.1499938964844,260.681640625,259.1016540527344,280.4216613769531,293.55865478515625,291.162841796875,1.0,0.3547754287719726,0.7781267762184143,0.7781267762184143,1.0,1.0,-1.510315179824829,0.6496082544326782,0.8607069253921509,0.2970634996891022,0.0,0.0,0.7763211727142334,102.71341705322266,70.0,19.65936279296875,-17873.48828125,459.5086364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138732910156,308.7840881347656,278.1499938964844,0.0,18000.0,313.1499938964844,19441.865234375,19080.0,0.0,0.0,0.4147706627845764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.059861421585083,1.0598726272583008,-1.1218035069759937e-05,0.0,0.0004209394974168,0.0,0.0,151.02198791503906,0.0,0.0,0.0,0.6049500107765198,4.0,0.0,1.0
646620,293.14263916015625,297.1499938964844,293.1499938964844,0.0968426987528801,-2231.889892578125,304.1506042480469,0.653200626373291,0.1553870588541031,0.1424559503793716,293.7891845703125,297.1499938964844,293.1499938964844,0.0041243974119424,-326.5263671875,296.5741882324219,0.4199611246585846,0.050000000745058,0.0504677034914493,293.2191772460937,297.1499938964844,293.1499938964844,0.3298176825046539,-4605.85546875,304.1629333496094,0.90374493598938,0.4176400899887085,0.2937003672122955,293.2814025878906,297.1499938964844,293.1499938964844,0.4715862870216369,-8250.357421875,304.1716003417969,0.9948488473892212,0.5537953972816467,0.5257477760314941,293.2037048339844,297.1499938964844,293.1499938964844,0.0142212631180882,-3667.642578125,303.86639404296875,0.4199611246585846,0.050000000745058,0.2393970638513565,291.1833801269531,291.1499938964844,260.6951599121094,259.1133728027344,280.44195556640625,293.5696105957031,291.1861877441406,1.0,0.3438211381435394,0.7774218320846558,0.7774218320846558,1.0,1.0,-1.502354383468628,0.6458103060722351,0.8565440773963928,0.2949950397014618,0.0,0.0,0.7711302042007446,92.42359161376952,58.0,34.626644134521484,-17821.2734375,428.72955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,308.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19247.0546875,19080.0,0.0,0.0,0.4144687950611114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469372272491455,1.0469483137130735,-1.1008633919118438e-05,0.0,0.0004206331213936,0.0,0.0,146.15760803222656,0.0,0.0,0.0,0.598577082157135,4.0,0.0,1.0
646680,293.14263916015625,297.1499938964844,293.1499938964844,0.0968426987528801,-2231.889892578125,304.1506042480469,0.653200626373291,0.1553870588541031,0.1424559503793716,293.7891845703125,297.1499938964844,293.1499938964844,0.0041243974119424,-326.5263671875,296.5741882324219,0.4199611246585846,0.050000000745058,0.0504677034914493,293.2191772460937,297.1499938964844,293.1499938964844,0.3298176825046539,-4605.85546875,304.1629333496094,0.90374493598938,0.4176400899887085,0.2937003672122955,293.2814025878906,297.1499938964844,293.1499938964844,0.4715862870216369,-8250.357421875,304.1716003417969,0.9948488473892212,0.5537953972816467,0.5257477760314941,293.2037048339844,297.1499938964844,293.1499938964844,0.0142212631180882,-3667.642578125,303.86639404296875,0.4199611246585846,0.050000000745058,0.2393970638513565,291.1833801269531,291.1499938964844,260.6951599121094,259.1133728027344,280.44195556640625,293.5696105957031,291.1861877441406,1.0,0.3438211381435394,0.7774218320846558,0.7774218320846558,1.0,1.0,-1.502354383468628,0.6458103060722351,0.8565440773963928,0.2949950397014618,0.0,0.0,0.7711302042007446,92.42359161376952,58.0,34.626644134521484,-17821.2734375,428.72955322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9514465332031,308.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,19247.0546875,19080.0,0.0,0.0,0.4144687950611114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0469372272491455,1.0469483137130735,-1.1008633919118438e-05,0.0,0.0004206331213936,0.0,0.0,146.15760803222656,0.0,0.0,0.0,0.598577082157135,4.0,0.0,1.0
646740,293.140380859375,297.1499938964844,293.1499938964844,0.0966159477829933,-2226.919677734375,304.1507873535156,0.6669471859931946,0.1560266017913818,0.1426805406808853,293.79766845703125,297.1499938964844,293.1499938964844,0.0038938871584832,-308.4788818359375,296.3584289550781,0.4308280646800995,0.050000000745058,0.050127699971199,293.21759033203125,297.1499938964844,293.1499938964844,0.326560765504837,-4569.09716796875,304.16412353515625,0.9224963784217834,0.4162063598632812,0.2924434542655945,293.268798828125,297.1499938964844,293.1499938964844,0.4497924447059631,-7932.76708984375,304.2023010253906,0.9990000128746032,0.55295729637146,0.5062063336372375,293.2035827636719,297.1499938964844,293.1499938964844,0.0139386299997568,-3623.936279296875,303.8492431640625,0.4308280646800995,0.050000000745058,0.2377842217683792,291.2310485839844,291.1499938964844,260.7095947265625,259.1258544921875,280.4793701171875,293.58721923828125,291.2377624511719,1.0,0.3315640985965729,0.7767168879508972,0.7767168879508972,1.0,1.0,-1.4753438234329224,0.6332212686538696,0.8421225547790527,0.2881657779216766,0.0,0.0,0.7576898336410522,83.32735443115234,46.0,72.69003295898438,-17600.07421875,391.4331359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,309.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19349.009765625,18000.0,0.0,0.0,0.4132717847824096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253757238388062,1.0253864526748655,-1.076035823643906e-05,0.0,0.0004194183275103,0.0,0.0,139.1754913330078,0.0,0.0,0.0,0.5736831426620483,4.0,0.0,1.0
646800,293.140380859375,297.1499938964844,293.1499938964844,0.0966159477829933,-2226.919677734375,304.1507873535156,0.6669471859931946,0.1560266017913818,0.1426805406808853,293.79766845703125,297.1499938964844,293.1499938964844,0.0038938871584832,-308.4788818359375,296.3584289550781,0.4308280646800995,0.050000000745058,0.050127699971199,293.21759033203125,297.1499938964844,293.1499938964844,0.326560765504837,-4569.09716796875,304.16412353515625,0.9224963784217834,0.4162063598632812,0.2924434542655945,293.268798828125,297.1499938964844,293.1499938964844,0.4497924447059631,-7932.76708984375,304.2023010253906,0.9990000128746032,0.55295729637146,0.5062063336372375,293.2035827636719,297.1499938964844,293.1499938964844,0.0139386299997568,-3623.936279296875,303.8492431640625,0.4308280646800995,0.050000000745058,0.2377842217683792,291.2310485839844,291.1499938964844,260.7095947265625,259.1258544921875,280.4793701171875,293.58721923828125,291.2377624511719,1.0,0.3315640985965729,0.7767168879508972,0.7767168879508972,1.0,1.0,-1.4753438234329224,0.6332212686538696,0.8421225547790527,0.2881657779216766,0.0,0.0,0.7576898336410522,83.32735443115234,46.0,72.69003295898438,-17600.07421875,391.4331359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.119140625,309.0174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,19349.009765625,18000.0,0.0,0.0,0.4132717847824096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0253757238388062,1.0253864526748655,-1.076035823643906e-05,0.0,0.0004194183275103,0.0,0.0,139.1754913330078,0.0,0.0,0.0,0.5736831426620483,4.0,0.0,1.0
646860,293.1376037597656,297.1499938964844,293.1499938964844,0.0964497327804565,-2222.99267578125,304.1507873535156,0.6826697587966919,0.1568304747343063,0.1430532932281494,293.80596923828125,297.1499938964844,293.1499938964844,0.0036665652878582,-290.4466247558594,296.1473999023437,0.4440093636512756,0.050000000745058,0.0498059503734111,293.2162170410156,297.1499938964844,293.1499938964844,0.3231377303600311,-4530.3935546875,304.1651306152344,0.9438477754592896,0.4147707521915436,0.2912132143974304,293.2230224609375,297.1499938964844,293.1499938964844,0.4155725836753845,-7435.4130859375,304.2417297363281,0.9990000128746032,0.5591633915901184,0.4750996530056,293.2024230957031,297.1499938964844,293.1499938964844,0.0136709911748766,-3580.813720703125,303.8353576660156,0.4440093636512756,0.050000000745058,0.2362579852342605,291.287353515625,291.1499938964844,260.7251281738281,259.1392517089844,280.5440979003906,293.63653564453125,291.2943115234375,1.0,0.3176625370979309,0.7761378288269043,0.7761378288269043,1.0,1.0,-1.4347379207611084,0.6145045757293701,0.8202333450317383,0.2777605056762695,0.0,0.0,0.735694408416748,74.45890808105469,49.0,84.99362182617188,-17119.224609375,349.3811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119567871094,309.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18578.005859375,18000.0,0.0,0.0,0.4099216163158417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599443674087524,0.9599541425704956,-9.797166057978757e-06,0.0,0.0004160183307249,0.0,0.0,117.38323211669922,0.0,0.0,0.0,0.555979311466217,4.0,0.0,1.0
646920,293.1376037597656,297.1499938964844,293.1499938964844,0.0964497327804565,-2222.99267578125,304.1507873535156,0.6826697587966919,0.1568304747343063,0.1430532932281494,293.80596923828125,297.1499938964844,293.1499938964844,0.0036665652878582,-290.4466247558594,296.1473999023437,0.4440093636512756,0.050000000745058,0.0498059503734111,293.2162170410156,297.1499938964844,293.1499938964844,0.3231377303600311,-4530.3935546875,304.1651306152344,0.9438477754592896,0.4147707521915436,0.2912132143974304,293.2230224609375,297.1499938964844,293.1499938964844,0.4155725836753845,-7435.4130859375,304.2417297363281,0.9990000128746032,0.5591633915901184,0.4750996530056,293.2024230957031,297.1499938964844,293.1499938964844,0.0136709911748766,-3580.813720703125,303.8353576660156,0.4440093636512756,0.050000000745058,0.2362579852342605,291.287353515625,291.1499938964844,260.7251281738281,259.1392517089844,280.5440979003906,293.63653564453125,291.2943115234375,1.0,0.3176625370979309,0.7761378288269043,0.7761378288269043,1.0,1.0,-1.4347379207611084,0.6145045757293701,0.8202333450317383,0.2777605056762695,0.0,0.0,0.735694408416748,74.45890808105469,49.0,84.99362182617188,-17119.224609375,349.3811950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4119567871094,309.1518249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18578.005859375,18000.0,0.0,0.0,0.4099216163158417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9599443674087524,0.9599541425704956,-9.797166057978757e-06,0.0,0.0004160183307249,0.0,0.0,117.38323211669922,0.0,0.0,0.0,0.555979311466217,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0963164865970611,-2219.41943359375,304.1507263183594,0.6954659223556519,0.1577347666025161,0.1436551213264465,293.8141174316406,297.1499938964844,293.1499938964844,0.0034454429987818,-272.60211181640625,295.9485778808594,0.4549923837184906,0.050000000745058,0.0495884604752063,293.2152404785156,297.1499938964844,293.1499938964844,0.3192788958549499,-4486.4833984375,304.1664428710937,0.9591077566146852,0.4132933020591736,0.2900374233722687,293.1593933105469,297.1499938964844,293.1499938964844,0.3890186250209808,-7053.3916015625,304.2546081542969,0.9990000128746032,0.5702024698257446,0.4528601467609405,293.1996154785156,297.1499938964844,293.1499938964844,0.0134479431435465,-3541.86669921875,303.8269348144531,0.4549923837184906,0.050000000745058,0.2352263033390045,291.363037109375,291.1499938964844,260.74200439453125,259.1537780761719,280.62713623046875,293.73095703125,291.3672790527344,1.0,0.3083031773567199,0.7755587697029114,0.7755587697029114,1.0,1.0,-1.405841827392578,0.6012384295463562,0.8046033978462219,0.2702680826187134,0.0,0.0,0.7018063068389893,68.4491195678711,67.0,87.71627044677734,-16720.70703125,321.4161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924194335937,309.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18750.82421875,18000.0,0.0,0.0,0.4043291509151459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892581045627594,0.8925901651382446,-9.078449693333823e-06,0.0,0.000410342705436,0.0,0.0,99.28451538085938,0.0,0.0,0.0,0.5261979699134827,4.0,0.0,1.0
