time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0963164865970611,-2219.41943359375,304.1507263183594,0.6954659223556519,0.1577347666025161,0.1436551213264465,293.8141174316406,297.1499938964844,293.1499938964844,0.0034454429987818,-272.60211181640625,295.9485778808594,0.4549923837184906,0.050000000745058,0.0495884604752063,293.2152404785156,297.1499938964844,293.1499938964844,0.3192788958549499,-4486.4833984375,304.1664428710937,0.9591077566146852,0.4132933020591736,0.2900374233722687,293.1593933105469,297.1499938964844,293.1499938964844,0.3890186250209808,-7053.3916015625,304.2546081542969,0.9990000128746032,0.5702024698257446,0.4528601467609405,293.1996154785156,297.1499938964844,293.1499938964844,0.0134479431435465,-3541.86669921875,303.8269348144531,0.4549923837184906,0.050000000745058,0.2352263033390045,291.363037109375,291.1499938964844,260.74200439453125,259.1537780761719,280.62713623046875,293.73095703125,291.3672790527344,1.0,0.3083031773567199,0.7755587697029114,0.7755587697029114,1.0,1.0,-1.405841827392578,0.6012384295463562,0.8046033978462219,0.2702680826187134,0.0,0.0,0.7018063068389893,68.4491195678711,67.0,87.71627044677734,-16720.70703125,321.4161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924194335937,309.320068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18750.82421875,18000.0,0.0,0.0,0.4043291509151459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.892581045627594,0.8925901651382446,-9.078449693333823e-06,0.0,0.000410342705436,0.0,0.0,99.28451538085938,0.0,0.0,0.0,0.5261979699134827,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.0964896380901336,-2222.510986328125,304.1502685546875,0.6979579925537109,0.1581067740917205,0.1439966112375259,293.8179931640625,297.1499938964844,293.1499938964844,0.0033431919291615,-264.55242919921875,295.8344421386719,0.4568285942077636,0.050000000745058,0.0495554916560649,293.2148742675781,297.1499938964844,293.1499938964844,0.3180983960628509,-4473.525390625,304.1655578613281,0.9610554575920104,0.4125365018844604,0.2894933521747589,293.1307373046875,297.1499938964844,293.1499938964844,0.3840129375457763,-6987.0029296875,304.2445068359375,0.9990000128746032,0.5757158994674683,0.4493902623653412,293.19781494140625,297.1499938964844,293.1499938964844,0.013406534679234,-3534.966552734375,303.8233947753906,0.4568285942077636,0.050000000745058,0.235069915652275,291.3773498535156,291.1499938964844,260.7510070800781,259.1614990234375,280.6438903808594,293.74713134765625,291.3768005371094,1.0,0.3072251379489898,0.7752692103385925,0.7752692103385925,1.0,1.0,-1.4011956453323364,0.5990985631942749,0.8020970821380615,0.2689797282218933,0.0,0.0,0.6850714683532715,67.53237915039062,67.0,49.58063888549805,-16567.505859375,317.13262939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994506835937,309.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18790.66796875,18000.0,0.0,0.0,0.4007667303085327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.853672206401825,0.8536809086799622,-8.674866876390297e-06,0.0,0.0004067272820975,0.0,0.0,89.72650146484375,0.0,0.0,0.0,0.5094580054283142,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0968879237771034,-2230.27880859375,304.1495056152344,0.6976495385169983,0.1583721339702606,0.1442963927984237,293.8216552734375,297.1499938964844,293.1499938964844,0.0032479558140039,-257.32427978515625,295.6999816894531,0.4560325741767883,0.050000000745058,0.0495697073638439,293.2145690917969,297.1499938964844,293.1499938964844,0.3178147971630096,-4471.28173828125,304.1632385253906,0.959344446659088,0.4117768108844757,0.2889767587184906,293.110107421875,297.1499938964844,293.1499938964844,0.3849651515483856,-7010.04345703125,304.2254943847656,0.9990000128746032,0.5800188183784485,0.4508867859840393,293.19635009765625,297.1499938964844,293.1499938964844,0.0134249860420823,-3539.796875,303.8184509277344,0.4560325741767883,0.050000000745058,0.2351373583078384,291.3608093261719,291.1499938964844,260.7604064941406,259.1695861816406,280.6508178710937,293.7528076171875,291.35565185546875,1.0,0.3080772459506988,0.7751147747039795,0.7751147747039795,1.0,1.0,-1.402824640274048,0.599822461605072,0.8030021786689758,0.2693528831005096,0.0,0.0,0.6725268363952637,67.9193344116211,85.0,-7.464344501495361,-16463.46875,318.7901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2008361816406,309.3988647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18722.515625,18000.0,0.0,0.0,0.396850049495697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8183305263519287,0.8183388710021973,-8.30062163004186e-06,0.0,0.0004027523391414,0.0,0.0,81.4791259765625,0.0,0.0,0.0,0.4944398701190948,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0980025380849838,-2252.408203125,304.1477966308594,0.6907082200050354,0.1587465554475784,0.1447964459657669,293.8287658691406,297.1499938964844,293.1499938964844,0.0030739097855985,-244.48199462890625,295.3954772949219,0.4486612975597381,0.050000000745058,0.049709353595972,293.2139587402344,297.1499938964844,293.1499938964844,0.3187001943588257,-4483.77587890625,304.1573486328125,0.9473086595535278,0.410262793302536,0.2880274951457977,293.0980224609375,297.1499938964844,293.1499938964844,0.4002114534378052,-7253.341796875,304.17462158203125,0.9990000128746032,0.5835650563240051,0.4653440713882446,293.19464111328125,297.1499938964844,293.1499938964844,0.0135670378804206,-3569.53662109375,303.8046875,0.4486612975597381,0.050000000745058,0.2357997596263885,291.2784729003906,291.1499938964844,260.7805480957031,259.1867980957031,280.65069580078125,293.7558288574219,291.27008056640625,1.0,0.314691424369812,0.7748059034347534,0.7748059034347534,1.0,1.0,-1.420594573020935,0.6078873872756958,0.8127071857452393,0.273815780878067,0.0,0.0,0.6604617238044739,71.76004791259766,103.0,-93.81282806396484,-16452.654296875,336.16278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5308837890625,309.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18390.904296875,18000.0,0.0,0.0,0.388641357421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741915583610535,0.774199366569519,-7.79877882450819e-06,0.0,0.0003944215714,0.0,0.0,71.58560943603516,0.0,0.0,0.0,0.4754966199398041,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0980025380849838,-2252.408203125,304.1477966308594,0.6907082200050354,0.1587465554475784,0.1447964459657669,293.8287658691406,297.1499938964844,293.1499938964844,0.0030739097855985,-244.48199462890625,295.3954772949219,0.4486612975597381,0.050000000745058,0.049709353595972,293.2139587402344,297.1499938964844,293.1499938964844,0.3187001943588257,-4483.77587890625,304.1573486328125,0.9473086595535278,0.410262793302536,0.2880274951457977,293.0980224609375,297.1499938964844,293.1499938964844,0.4002114534378052,-7253.341796875,304.17462158203125,0.9990000128746032,0.5835650563240051,0.4653440713882446,293.19464111328125,297.1499938964844,293.1499938964844,0.0135670378804206,-3569.53662109375,303.8046875,0.4486612975597381,0.050000000745058,0.2357997596263885,291.2784729003906,291.1499938964844,260.7805480957031,259.1867980957031,280.65069580078125,293.7558288574219,291.27008056640625,1.0,0.314691424369812,0.7748059034347534,0.7748059034347534,1.0,1.0,-1.420594573020935,0.6078873872756958,0.8127071857452393,0.273815780878067,0.0,0.0,0.6604617238044739,71.76004791259766,103.0,-93.81282806396484,-16452.654296875,336.16278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5308837890625,309.4559936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18390.904296875,18000.0,0.0,0.0,0.388641357421875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7741915583610535,0.774199366569519,-7.79877882450819e-06,0.0,0.0003944215714,0.0,0.0,71.58560943603516,0.0,0.0,0.0,0.4754966199398041,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993919819593429,-2279.865478515625,304.146240234375,0.6783351898193359,0.1591724157333374,0.145416721701622,293.8360900878906,297.1499938964844,293.1499938964844,0.0029079362284392,-232.29283142089844,295.0704650878906,0.4366785287857055,0.050000000745058,0.0499750785529613,293.2135314941406,297.1499938964844,293.1499938964844,0.3203110694885254,-4504.27734375,304.1522521972656,0.9264138340950012,0.4087303876876831,0.2871634066104889,293.1255187988281,297.1499938964844,293.1499938964844,0.4291010797023773,-7691.58935546875,304.1182556152344,0.9990000128746032,0.5793840289115906,0.4916844069957733,293.1950378417969,297.1499938964844,293.1499938964844,0.0137810185551643,-3612.141357421875,303.7849426269531,0.4366785287857055,0.050000000745058,0.2370602637529373,291.1757507324219,291.1499938964844,260.8026428222656,259.2056884765625,280.6357116699219,293.7496337890625,291.16705322265625,1.0,0.3264882862567901,0.7744970321655273,0.7744970321655273,1.0,1.0,-1.4537479877471924,0.6230036020278931,0.8307443857192993,0.2822302281856537,0.0,0.0,0.6638168096542358,79.07037353515625,121.0,-131.03652954101562,-16679.384765625,369.9631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6801452636719,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.859375,18000.0,0.0,0.0,0.3812571465969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657560706138611,0.7657637000083923,-7.640959665877745e-06,0.0,0.0003869275096803,0.0,0.0,69.34880828857422,0.0,0.0,0.0,0.4714306592941284,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993919819593429,-2279.865478515625,304.146240234375,0.6783351898193359,0.1591724157333374,0.145416721701622,293.8360900878906,297.1499938964844,293.1499938964844,0.0029079362284392,-232.29283142089844,295.0704650878906,0.4366785287857055,0.050000000745058,0.0499750785529613,293.2135314941406,297.1499938964844,293.1499938964844,0.3203110694885254,-4504.27734375,304.1522521972656,0.9264138340950012,0.4087303876876831,0.2871634066104889,293.1255187988281,297.1499938964844,293.1499938964844,0.4291010797023773,-7691.58935546875,304.1182556152344,0.9990000128746032,0.5793840289115906,0.4916844069957733,293.1950378417969,297.1499938964844,293.1499938964844,0.0137810185551643,-3612.141357421875,303.7849426269531,0.4366785287857055,0.050000000745058,0.2370602637529373,291.1757507324219,291.1499938964844,260.8026428222656,259.2056884765625,280.6357116699219,293.7496337890625,291.16705322265625,1.0,0.3264882862567901,0.7744970321655273,0.7744970321655273,1.0,1.0,-1.4537479877471924,0.6230036020278931,0.8307443857192993,0.2822302281856537,0.0,0.0,0.6638168096542358,79.07037353515625,121.0,-131.03652954101562,-16679.384765625,369.9631652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6801452636719,309.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.859375,18000.0,0.0,0.0,0.3812571465969085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7657560706138611,0.7657637000083923,-7.640959665877745e-06,0.0,0.0003869275096803,0.0,0.0,69.34880828857422,0.0,0.0,0.0,0.4714306592941284,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008581519126892,-2308.687744140625,304.1450500488281,0.6632937788963318,0.1594182252883911,0.1460644453763961,293.8442077636719,297.1499938964844,293.1499938964844,0.0027420590631663,-219.9965667724609,294.7336730957031,0.4234759211540222,0.050000000745058,0.0503485053777694,293.2133483886719,297.1499938964844,293.1499938964844,0.3221753537654876,-4527.2373046875,304.1484069824219,0.9020821452140808,0.4071576595306396,0.2863531112670898,293.1883239746094,297.1499938964844,293.1499938964844,0.4683467149734497,-8269.1318359375,304.0635070800781,0.9990000128746032,0.56734299659729,0.526477575302124,293.1986694335937,297.1499938964844,293.1499938964844,0.014029873535037,-3661.056884765625,303.7558898925781,0.4234759211540222,0.050000000745058,0.2388316243886947,291.06890869140625,291.1499938964844,260.8269348144531,259.226318359375,280.58111572265625,293.6833190917969,291.0600280761719,1.0,0.3420486152172088,0.7735831141471863,0.7735831141471863,1.0,1.0,-1.4978910684585571,0.6431308388710022,0.8547602295875549,0.2934018671512604,0.0,0.0,0.6816514134407043,89.32494354248047,124.0,-145.7283172607422,-17099.697265625,418.42572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5868225097656,309.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17715.0703125,18000.0,0.0,0.0,0.3761714696884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896782159805298,0.7896859645843506,-7.793008990120143e-06,0.0,0.0003817662072833,0.0,0.0,73.67106628417969,0.0,0.0,0.0,0.4810033440589905,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008581519126892,-2308.687744140625,304.1450500488281,0.6632937788963318,0.1594182252883911,0.1460644453763961,293.8442077636719,297.1499938964844,293.1499938964844,0.0027420590631663,-219.9965667724609,294.7336730957031,0.4234759211540222,0.050000000745058,0.0503485053777694,293.2133483886719,297.1499938964844,293.1499938964844,0.3221753537654876,-4527.2373046875,304.1484069824219,0.9020821452140808,0.4071576595306396,0.2863531112670898,293.1883239746094,297.1499938964844,293.1499938964844,0.4683467149734497,-8269.1318359375,304.0635070800781,0.9990000128746032,0.56734299659729,0.526477575302124,293.1986694335937,297.1499938964844,293.1499938964844,0.014029873535037,-3661.056884765625,303.7558898925781,0.4234759211540222,0.050000000745058,0.2388316243886947,291.06890869140625,291.1499938964844,260.8269348144531,259.226318359375,280.58111572265625,293.6833190917969,291.0600280761719,1.0,0.3420486152172088,0.7735831141471863,0.7735831141471863,1.0,1.0,-1.4978910684585571,0.6431308388710022,0.8547602295875549,0.2934018671512604,0.0,0.0,0.6816514134407043,89.32494354248047,124.0,-145.7283172607422,-17099.697265625,418.42572021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5868225097656,309.4091491699219,278.1499938964844,0.0,18000.0,313.1499938964844,17715.0703125,18000.0,0.0,0.0,0.3761714696884155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7896782159805298,0.7896859645843506,-7.793008990120143e-06,0.0,0.0003817662072833,0.0,0.0,73.67106628417969,0.0,0.0,0.0,0.4810033440589905,4.0,0.0,1.0
647580,293.1371765136719,297.1499938964844,293.1499938964844,0.1016175523400306,-2323.31396484375,304.1455383300781,0.6479445099830627,0.1592727303504943,0.1464482396841049,293.85321044921875,297.1499938964844,293.1499938964844,0.0025730323977768,-206.8563232421875,294.4267883300781,0.4114519953727722,0.050000000745058,0.0508009754121303,293.21295166015625,297.1499938964844,293.1499938964844,0.3225860893726349,-4532.22802734375,304.1485290527344,0.8793455362319946,0.4056336581707001,0.2856205701828003,293.2542419433594,297.1499938964844,293.1499938964844,0.4738805890083313,-8330.966796875,304.0862731933594,0.9817761778831482,0.5529133081436157,0.5274348258972168,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214260995388,-3697.20849609375,303.7193908691406,0.4114519953727722,0.050000000745058,0.240977942943573,291.015380859375,291.1499938964844,260.85357666015625,259.2489624023437,280.57061767578125,293.6426696777344,291.0188293457031,1.0,0.3534022867679596,0.7726691365242004,0.7726691365242004,1.0,1.0,-1.5019084215164185,0.6447504162788391,0.8571579456329346,0.2945810556411743,0.0,0.0,0.7050853371620178,100.86717224121094,127.0,-50.6295166015625,-17306.7890625,450.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.275390625,309.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17502.1328125,18000.0,0.0,0.0,0.3741216361522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396881818771362,0.8396964073181152,-8.23966820462374e-06,0.0,0.0003796858945861,0.0,0.0,84.2219009399414,0.0,0.0,0.0,0.5018416047096252,4.0,0.0,1.0
647640,293.1371765136719,297.1499938964844,293.1499938964844,0.1016175523400306,-2323.31396484375,304.1455383300781,0.6479445099830627,0.1592727303504943,0.1464482396841049,293.85321044921875,297.1499938964844,293.1499938964844,0.0025730323977768,-206.8563232421875,294.4267883300781,0.4114519953727722,0.050000000745058,0.0508009754121303,293.21295166015625,297.1499938964844,293.1499938964844,0.3225860893726349,-4532.22802734375,304.1485290527344,0.8793455362319946,0.4056336581707001,0.2856205701828003,293.2542419433594,297.1499938964844,293.1499938964844,0.4738805890083313,-8330.966796875,304.0862731933594,0.9817761778831482,0.5529133081436157,0.5274348258972168,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214260995388,-3697.20849609375,303.7193908691406,0.4114519953727722,0.050000000745058,0.240977942943573,291.015380859375,291.1499938964844,260.85357666015625,259.2489624023437,280.57061767578125,293.6426696777344,291.0188293457031,1.0,0.3534022867679596,0.7726691365242004,0.7726691365242004,1.0,1.0,-1.5019084215164185,0.6447504162788391,0.8571579456329346,0.2945810556411743,0.0,0.0,0.7050853371620178,100.86717224121094,127.0,-50.6295166015625,-17306.7890625,450.03076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.275390625,309.3443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17502.1328125,18000.0,0.0,0.0,0.3741216361522674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8396881818771362,0.8396964073181152,-8.23966820462374e-06,0.0,0.0003796858945861,0.0,0.0,84.2219009399414,0.0,0.0,0.0,0.5018416047096252,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014898791909217,-2320.48974609375,304.1465759277344,0.6418588757514954,0.1590994149446487,0.1465085446834564,293.8583679199219,297.1499938964844,293.1499938964844,0.0024772670585662,-199.0143280029297,294.30645751953125,0.4069333076477051,0.050000000745058,0.0510055385529994,293.2130432128906,297.1499938964844,293.1499938964844,0.3214741349220276,-4519.00439453125,304.1507873535156,0.8702408075332642,0.404820054769516,0.2852242588996887,293.2691955566406,297.1499938964844,293.1499938964844,0.4691213369369507,-8254.744140625,304.1063842773437,0.970244824886322,0.548647403717041,0.5227660536766052,293.2084045410156,297.1499938964844,293.1499938964844,0.0142403990030288,-3700.281005859375,303.7013854980469,0.4069333076477051,0.050000000745058,0.2419483065605163,291.0378112792969,291.1499938964844,260.8678894042969,259.26104736328125,280.5830993652344,293.64532470703125,291.0408935546875,1.0,0.3577106595039367,0.7722122073173523,0.7722122073173523,1.0,1.0,-1.4971728324890137,0.6424989104270935,0.8546739220619202,0.2932998538017273,0.0,0.0,0.7103089690208435,105.95970916748048,127.0,-1.4573159217834473,-17294.84375,460.4212951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0970153808594,309.2751159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17606.873046875,18000.0,0.0,0.0,0.3738338053226471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578656911849976,0.8578741550445557,-8.450736459053587e-06,0.0,0.0003793937794398,0.0,0.0,88.6480712890625,0.0,0.0,0.0,0.5097497701644897,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013884097337722,-2318.307373046875,304.1473693847656,0.637025773525238,0.158927634358406,0.1465176492929458,293.8641052246094,297.1499938964844,293.1499938964844,0.0023755640722811,-190.76187133789065,294.1781921386719,0.4033601582050323,0.050000000745058,0.0511796362698078,293.2132568359375,297.1499938964844,293.1499938964844,0.3205086290836334,-4507.69091796875,304.15240478515625,0.8629266619682312,0.4039806127548218,0.2847783267498016,293.2774658203125,297.1499938964844,293.1499938964844,0.4659119248390198,-8202.7412109375,304.1200561523437,0.96049302816391,0.5455099940299988,0.5194879174232483,293.211669921875,297.1499938964844,293.1499938964844,0.0142547702416777,-3703.38818359375,303.6828918457031,0.4033601582050323,0.050000000745058,0.2427741587162017,291.0523681640625,291.1499938964844,260.8828430175781,259.2737121582031,280.5975952148437,293.6525573730469,291.0541076660156,1.0,0.3614195883274078,0.7717127203941345,0.7717127203941345,1.0,1.0,-1.4939123392105105,0.6409229636192322,0.8529893755912781,0.2923819124698639,0.0,0.0,0.7153149843215942,110.30795288085938,130.0,15.031770706176758,-17260.51171875,469.6468505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9227905273437,309.1850280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17691.169921875,18000.0,0.0,0.0,0.3738589286804199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8712742328643799,0.8712828755378723,-8.610591976321302e-06,0.0,0.0003794192743953,0.0,0.0,92.02999114990234,0.0,0.0,0.0,0.5157897472381592,4.0,0.0,1.0
647820,293.1430053710937,297.1499938964844,293.1499938964844,0.1012522131204605,-2315.385498046875,304.1484680175781,0.6297500133514404,0.1586559414863586,0.1465210616588592,293.8769226074219,297.1499938964844,293.1499938964844,0.0021647773683071,-173.73858642578125,293.9071655273437,0.3978076875209808,0.050000000745058,0.0514646098017692,293.21368408203125,297.1499938964844,293.1499938964844,0.3187243044376373,-4487.0810546875,304.154541015625,0.851712167263031,0.4022931158542633,0.2838172614574432,293.2843322753906,297.1499938964844,293.1499938964844,0.4614058434963226,-8130.8525390625,304.1372985839844,0.9448160529136658,0.540867805480957,0.5149664282798767,293.21746826171875,297.1499938964844,293.1499938964844,0.014266793616116,-3707.878662109375,303.6459655761719,0.3978076875209808,0.050000000745058,0.244125947356224,291.0704650878906,291.1499938964844,260.9149169921875,259.30078125,280.6294860839844,293.6727294921875,291.0718078613281,1.0,0.3674753904342651,0.770713746547699,0.770713746547699,1.0,1.0,-1.489298701286316,0.6386461853981018,0.8506524562835693,0.2910391092300415,0.0,0.0,0.7246662378311157,117.43913269042967,133.0,22.54371452331543,-17189.3515625,485.1075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,309.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17758.181640625,18000.0,0.0,0.0,0.3746199905872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894535481929779,0.8945443630218506,-8.875173989508767e-06,0.0,0.0003801916609518,0.0,0.0,97.96715545654295,0.0,0.0,0.0,0.5261433720588684,4.0,0.0,1.0
647880,293.1430053710937,297.1499938964844,293.1499938964844,0.1012522131204605,-2315.385498046875,304.1484680175781,0.6297500133514404,0.1586559414863586,0.1465210616588592,293.8769226074219,297.1499938964844,293.1499938964844,0.0021647773683071,-173.73858642578125,293.9071655273437,0.3978076875209808,0.050000000745058,0.0514646098017692,293.21368408203125,297.1499938964844,293.1499938964844,0.3187243044376373,-4487.0810546875,304.154541015625,0.851712167263031,0.4022931158542633,0.2838172614574432,293.2843322753906,297.1499938964844,293.1499938964844,0.4614058434963226,-8130.8525390625,304.1372985839844,0.9448160529136658,0.540867805480957,0.5149664282798767,293.21746826171875,297.1499938964844,293.1499938964844,0.014266793616116,-3707.878662109375,303.6459655761719,0.3978076875209808,0.050000000745058,0.244125947356224,291.0704650878906,291.1499938964844,260.9149169921875,259.30078125,280.6294860839844,293.6727294921875,291.0718078613281,1.0,0.3674753904342651,0.770713746547699,0.770713746547699,1.0,1.0,-1.489298701286316,0.6386461853981018,0.8506524562835693,0.2910391092300415,0.0,0.0,0.7246662378311157,117.43913269042967,133.0,22.54371452331543,-17189.3515625,485.1075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,309.0080261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17758.181640625,18000.0,0.0,0.0,0.3746199905872345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.894535481929779,0.8945443630218506,-8.875173989508767e-06,0.0,0.0003801916609518,0.0,0.0,97.96715545654295,0.0,0.0,0.0,0.5261433720588684,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011629328131675,-2313.420654296875,304.14910888671875,0.6244171857833862,0.15848408639431,0.1465627253055572,293.8901672363281,297.1499938964844,293.1499938964844,0.0019468792015686,-156.16851806640625,293.6292419433594,0.3934268057346344,0.050000000745058,0.0516925863921642,293.2138671875,297.1499938964844,293.1499938964844,0.3169403970241546,-4466.689453125,304.156005859375,0.8433188199996948,0.4006392061710357,0.2828304469585418,293.2858581542969,297.1499938964844,293.1499938964844,0.4576869308948517,-8073.68701171875,304.1475830078125,0.9325438737869264,0.5371493697166443,0.5115498304367065,293.22222900390625,297.1499938964844,293.1499938964844,0.0142559502273797,-3709.07421875,303.60986328125,0.3934268057346344,0.050000000745058,0.2452073842287063,291.08599853515625,291.1499938964844,260.95001220703125,259.330322265625,280.6634826660156,293.6955261230469,291.08721923828125,1.0,0.3722389638423919,0.7697147727012634,0.7697147727012634,1.0,1.0,-1.485634207725525,0.6368065476417542,0.848827600479126,0.2899358868598938,0.0,0.0,0.7321406602859497,123.1446762084961,121.0,22.22775650024414,-17117.64453125,497.41998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,308.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17805.2109375,18000.0,0.0,0.0,0.3760595619678497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913445770740509,0.9134548306465148,-9.093423614103813e-06,0.0,0.0003816526441369,0.0,0.0,102.97977447509766,0.0,0.0,0.0,0.5345644354820251,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011629328131675,-2313.420654296875,304.14910888671875,0.6244171857833862,0.15848408639431,0.1465627253055572,293.8901672363281,297.1499938964844,293.1499938964844,0.0019468792015686,-156.16851806640625,293.6292419433594,0.3934268057346344,0.050000000745058,0.0516925863921642,293.2138671875,297.1499938964844,293.1499938964844,0.3169403970241546,-4466.689453125,304.156005859375,0.8433188199996948,0.4006392061710357,0.2828304469585418,293.2858581542969,297.1499938964844,293.1499938964844,0.4576869308948517,-8073.68701171875,304.1475830078125,0.9325438737869264,0.5371493697166443,0.5115498304367065,293.22222900390625,297.1499938964844,293.1499938964844,0.0142559502273797,-3709.07421875,303.60986328125,0.3934268057346344,0.050000000745058,0.2452073842287063,291.08599853515625,291.1499938964844,260.95001220703125,259.330322265625,280.6634826660156,293.6955261230469,291.08721923828125,1.0,0.3722389638423919,0.7697147727012634,0.7697147727012634,1.0,1.0,-1.485634207725525,0.6368065476417542,0.848827600479126,0.2899358868598938,0.0,0.0,0.7321406602859497,123.1446762084961,121.0,22.22775650024414,-17117.64453125,497.41998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,308.8529968261719,278.1499938964844,0.0,18000.0,313.1499938964844,17805.2109375,18000.0,0.0,0.0,0.3760595619678497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.913445770740509,0.9134548306465148,-9.093423614103813e-06,0.0,0.0003816526441369,0.0,0.0,102.97977447509766,0.0,0.0,0.0,0.5345644354820251,4.0,0.0,1.0
648060,293.1408386230469,297.1499938964844,293.1499938964844,0.101573958992958,-2320.847900390625,304.1487121582031,0.6255417466163635,0.1594137102365493,0.1471878439188003,293.8970947265625,297.1499938964844,293.1499938964844,0.0017311754636466,-138.79971313476562,293.3632507324219,0.3936700522899627,0.050000000745058,0.0516800507903099,293.2089538574219,297.1499938964844,293.1499938964844,0.3157233893871307,-4453.029296875,304.156005859375,0.8431658744812012,0.4000247120857239,0.282252550125122,293.28045654296875,297.1499938964844,293.1499938964844,0.4547612965106964,-8030.10009765625,304.1531677246094,0.9313316345214844,0.5348140597343445,0.50909024477005,293.22003173828125,297.1499938964844,293.1499938964844,0.014187516644597,-3699.590087890625,303.5916748046875,0.3936700522899627,0.050000000745058,0.2451479136943817,291.09942626953125,291.1499938964844,260.98883056640625,259.36309814453125,280.6923522949219,293.7093505859375,291.10040283203125,1.0,0.3711366653442383,0.7690172791481018,0.7690172791481018,1.0,1.0,-1.4826518297195437,0.6353276371955872,0.8473241925239563,0.2890497148036957,0.0,0.0,0.7379423975944519,122.77249908447266,109.0,19.253950119018555,-17055.98046875,494.7366333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,308.7289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.84375,18000.0,0.0,0.0,0.3778857886791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9282544255256652,0.9282636642456056,-9.268454959965313e-06,0.0,0.0003835060633718,0.0,0.0,107.04169464111328,0.0,0.0,0.0,0.5411979556083679,4.0,0.0,1.0
648120,293.1408386230469,297.1499938964844,293.1499938964844,0.101573958992958,-2320.847900390625,304.1487121582031,0.6255417466163635,0.1594137102365493,0.1471878439188003,293.8970947265625,297.1499938964844,293.1499938964844,0.0017311754636466,-138.79971313476562,293.3632507324219,0.3936700522899627,0.050000000745058,0.0516800507903099,293.2089538574219,297.1499938964844,293.1499938964844,0.3157233893871307,-4453.029296875,304.156005859375,0.8431658744812012,0.4000247120857239,0.282252550125122,293.28045654296875,297.1499938964844,293.1499938964844,0.4547612965106964,-8030.10009765625,304.1531677246094,0.9313316345214844,0.5348140597343445,0.50909024477005,293.22003173828125,297.1499938964844,293.1499938964844,0.014187516644597,-3699.590087890625,303.5916748046875,0.3936700522899627,0.050000000745058,0.2451479136943817,291.09942626953125,291.1499938964844,260.98883056640625,259.36309814453125,280.6923522949219,293.7093505859375,291.10040283203125,1.0,0.3711366653442383,0.7690172791481018,0.7690172791481018,1.0,1.0,-1.4826518297195437,0.6353276371955872,0.8473241925239563,0.2890497148036957,0.0,0.0,0.7379423975944519,122.77249908447266,109.0,19.253950119018555,-17055.98046875,494.7366333007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1218566894531,308.7289428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17846.84375,18000.0,0.0,0.0,0.3778857886791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9282544255256652,0.9282636642456056,-9.268454959965313e-06,0.0,0.0003835060633718,0.0,0.0,107.04169464111328,0.0,0.0,0.0,0.5411979556083679,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017291694879531,-2323.433349609375,304.1488952636719,0.6300045251846313,0.1599033772945404,0.1475287526845932,293.9053955078125,297.1499938964844,293.1499938964844,0.0015041989972814,-120.5311279296875,293.09344482421875,0.396941602230072,0.050000000745058,0.051509890705347,293.2069396972656,297.1499938964844,293.1499938964844,0.3141257762908935,-4434.88037109375,304.1566772460937,0.847878634929657,0.3989419937133789,0.2814291417598724,293.27703857421875,297.1499938964844,293.1499938964844,0.4514900147914886,-7982.31982421875,304.1575622558594,0.9368764758110046,0.5322028398513794,0.5065073370933533,293.21893310546875,297.1499938964844,293.1499938964844,0.0140277557075023,-3676.63427734375,303.5713195800781,0.396941602230072,0.050000000745058,0.2443407475948333,291.11505126953125,291.1499938964844,261.0317687988281,259.3995361328125,280.72265625,293.7204284667969,291.1166687011719,1.0,0.3664435446262359,0.7683197855949402,0.7683197855949402,1.0,1.0,-1.4777995347976685,0.632991373538971,0.8448081612586975,0.2876898646354675,0.0,0.0,0.7416412830352783,118.37543487548828,97.0,23.16100311279297,-16988.78515625,480.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,308.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.115234375,18000.0,0.0,0.0,0.3798389136791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391809105873108,0.9391902685165404,-9.402599062013904e-06,0.0,0.0003854882088489,0.0,0.0,110.13985443115234,0.0,0.0,0.0,0.5460976958274841,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017291694879531,-2323.433349609375,304.1488952636719,0.6300045251846313,0.1599033772945404,0.1475287526845932,293.9053955078125,297.1499938964844,293.1499938964844,0.0015041989972814,-120.5311279296875,293.09344482421875,0.396941602230072,0.050000000745058,0.051509890705347,293.2069396972656,297.1499938964844,293.1499938964844,0.3141257762908935,-4434.88037109375,304.1566772460937,0.847878634929657,0.3989419937133789,0.2814291417598724,293.27703857421875,297.1499938964844,293.1499938964844,0.4514900147914886,-7982.31982421875,304.1575622558594,0.9368764758110046,0.5322028398513794,0.5065073370933533,293.21893310546875,297.1499938964844,293.1499938964844,0.0140277557075023,-3676.63427734375,303.5713195800781,0.396941602230072,0.050000000745058,0.2443407475948333,291.11505126953125,291.1499938964844,261.0317687988281,259.3995361328125,280.72265625,293.7204284667969,291.1166687011719,1.0,0.3664435446262359,0.7683197855949402,0.7683197855949402,1.0,1.0,-1.4777995347976685,0.632991373538971,0.8448081612586975,0.2876898646354675,0.0,0.0,0.7416412830352783,118.37543487548828,97.0,23.16100311279297,-16988.78515625,480.8522338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701538085937,308.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17892.115234375,18000.0,0.0,0.0,0.3798389136791229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9391809105873108,0.9391902685165404,-9.402599062013904e-06,0.0,0.0003854882088489,0.0,0.0,110.13985443115234,0.0,0.0,0.0,0.5460976958274841,4.0,0.0,1.0
648300,293.13922119140625,297.1499938964844,293.1499938964844,0.101701021194458,-2322.722412109375,304.1491394042969,0.6331498026847839,0.1601053476333618,0.147599771618843,293.90985107421875,297.1499938964844,293.1499938964844,0.001388868317008,-111.2464370727539,292.95916748046875,0.3993240296840668,0.050000000745058,0.0513858720660209,293.206298828125,297.1499938964844,293.1499938964844,0.3131453990936279,-4423.685546875,304.1572570800781,0.8516127467155457,0.3983479738235473,0.2809329032897949,293.2755432128906,297.1499938964844,293.1499938964844,0.4496499001979828,-7955.68359375,304.1595153808594,0.9414592385292052,0.530887246131897,0.5051483511924744,293.2186584472656,297.1499938964844,293.1499938964844,0.0139256818220019,-3661.52587890625,303.5606689453125,0.3993240296840668,0.050000000745058,0.2437524497509002,291.1254577636719,291.1499938964844,261.0546875,259.41900634765625,280.73907470703125,293.7264099121094,291.1272888183594,1.0,0.3631178438663482,0.7679710388183594,0.7679710388183594,1.0,1.0,-1.4748027324676514,0.6315630674362183,0.8432396650314331,0.2868602871894836,0.0,0.0,0.7422370910644531,115.18051147460938,97.0,26.54550743103028,-16950.62109375,471.1165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,308.61834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.49609375,18000.0,0.0,0.0,0.3807733058929443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9423589110374452,0.9423683881759644,-9.446459444006903e-06,0.0,0.0003864364989567,0.0,0.0,111.09191131591795,0.0,0.0,0.0,0.5475381016731262,4.0,0.0,1.0
648360,293.138916015625,297.1499938964844,293.1499938964844,0.1016395613551139,-2321.38134765625,304.1494140625,0.6368944644927979,0.1603025943040847,0.1476426124572754,293.9143981933594,297.1499938964844,293.1499938964844,0.0012727581197395,-101.90252685546876,292.824951171875,0.4021130502223968,0.050000000745058,0.0512426644563674,293.20574951171875,297.1499938964844,293.1499938964844,0.312101274728775,-4411.7587890625,304.1578369140625,0.8562076091766357,0.3977464139461517,0.280411809682846,293.2740783691406,297.1499938964844,293.1499938964844,0.447735846042633,-7928.11865234375,304.1612548828125,0.9470505118370056,0.5295858979225159,0.5037779211997986,293.218505859375,297.1499938964844,293.1499938964844,0.0138136968016624,-3644.724853515625,303.5498352050781,0.4021130502223968,0.050000000745058,0.2430731356143951,291.136962890625,291.1499938964844,261.0784912109375,259.4393005371094,280.7562255859375,293.7327880859375,291.1389465332031,1.0,0.3592893183231354,0.7676249742507935,0.7676249742507935,1.0,1.0,-1.471596121788025,0.6300399303436279,0.841556191444397,0.2859758138656616,0.0,0.0,0.7419546246528625,111.49610900878906,85.0,29.571325302124023,-16909.49609375,460.0747375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8822937011719,308.599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17963.150390625,18000.0,0.0,0.0,0.3816342651844024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9437234997749328,0.9437329173088074,-9.470602890360167e-06,0.0,0.0003873102541547,0.0,0.0,111.54753875732422,0.0,0.0,0.0,0.5481747388839722,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.101466067135334,-2317.751708984375,304.14990234375,0.646255612373352,0.1607027202844619,0.1476870775222778,293.9237060546875,297.1499938964844,293.1499938964844,0.0010394176933914,-83.14402770996094,292.5559387207031,0.4089175760746002,0.050000000745058,0.0509137101471424,293.2046813964844,297.1499938964844,293.1499938964844,0.309916079044342,-4386.8193359375,304.1588439941406,0.8679571151733398,0.3965486288070678,0.2793354094028473,293.2710876464844,297.1499938964844,293.1499938964844,0.4438037872314453,-7871.8564453125,304.1640319824219,0.9606972932815552,0.5270483493804932,0.5010483860969543,293.2183837890625,297.1499938964844,293.1499938964844,0.0135707529261708,-3607.67041015625,303.52783203125,0.4089175760746002,0.050000000745058,0.2415127158164978,291.16168212890625,291.1499938964844,261.128662109375,259.4821472167969,280.79248046875,293.7466735839844,291.16375732421875,1.0,0.3504336774349212,0.7669327855110168,0.7669327855110168,1.0,1.0,-1.4648126363754272,0.626826822757721,0.8379857540130615,0.2841089069843292,0.0,0.0,0.7387521862983704,103.04364013671876,73.0,33.412410736083984,-16818.7109375,435.2249145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,308.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1796875,18000.0,0.0,0.0,0.3830189704895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407235383987428,0.9407329559326172,-9.454598512093073e-06,0.0,0.0003887155617121,0.0,0.0,110.86327362060548,0.0,0.0,0.0,0.5468966960906982,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.101466067135334,-2317.751708984375,304.14990234375,0.646255612373352,0.1607027202844619,0.1476870775222778,293.9237060546875,297.1499938964844,293.1499938964844,0.0010394176933914,-83.14402770996094,292.5559387207031,0.4089175760746002,0.050000000745058,0.0509137101471424,293.2046813964844,297.1499938964844,293.1499938964844,0.309916079044342,-4386.8193359375,304.1588439941406,0.8679571151733398,0.3965486288070678,0.2793354094028473,293.2710876464844,297.1499938964844,293.1499938964844,0.4438037872314453,-7871.8564453125,304.1640319824219,0.9606972932815552,0.5270483493804932,0.5010483860969543,293.2183837890625,297.1499938964844,293.1499938964844,0.0135707529261708,-3607.67041015625,303.52783203125,0.4089175760746002,0.050000000745058,0.2415127158164978,291.16168212890625,291.1499938964844,261.128662109375,259.4821472167969,280.79248046875,293.7466735839844,291.16375732421875,1.0,0.3504336774349212,0.7669327855110168,0.7669327855110168,1.0,1.0,-1.4648126363754272,0.626826822757721,0.8379857540130615,0.2841089069843292,0.0,0.0,0.7387521862983704,103.04364013671876,73.0,33.412410736083984,-16818.7109375,435.2249145507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8577880859375,308.5848083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.1796875,18000.0,0.0,0.0,0.3830189704895019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9407235383987428,0.9407329559326172,-9.454598512093073e-06,0.0,0.0003887155617121,0.0,0.0,110.86327362060548,0.0,0.0,0.0,0.5468966960906982,4.0,0.0,1.0
648540,293.1377258300781,297.1499938964844,293.1499938964844,0.1012727171182632,-2313.77685546875,304.1502380371094,0.6584079265594482,0.1611193269491195,0.1477083414793014,293.93310546875,297.1499938964844,293.1499938964844,0.000805833900813,-64.40089416503906,292.284423828125,0.4177993237972259,0.050000000745058,0.050546545535326,293.2036437988281,297.1499938964844,293.1499938964844,0.3077075481414795,-4361.671875,304.1595764160156,0.8832647800445557,0.3953712582588196,0.2782430648803711,293.2679748535156,297.1499938964844,293.1499938964844,0.4398814439773559,-7816.13427734375,304.1658630371094,0.9766513109207152,0.5246092677116394,0.4983704090118408,293.2183532714844,297.1499938964844,293.1499938964844,0.0133158974349498,-3568.122314453125,303.50567626953125,0.4177993237972259,0.050000000745058,0.2397710531949997,291.18621826171875,291.1499938964844,261.18194580078125,259.5277404785156,280.8307800292969,293.7615661621094,291.1882019042969,1.0,0.340345025062561,0.766240656375885,0.766240656375885,1.0,1.0,-1.457780361175537,0.6235034465789795,0.8342769742012024,0.2821753919124603,0.0,0.0,0.7322603464126587,93.61976623535156,61.0,33.65487289428711,-16716.263671875,408.0535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89190673828125,308.5971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.505859375,18000.0,0.0,0.0,0.3837943375110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301247596740724,0.930134117603302,-9.352354936709162e-06,0.0,0.0003895024419762,0.0,0.0,108.08219909667967,0.0,0.0,0.0,0.542241632938385,4.0,0.0,1.0
648600,293.1377258300781,297.1499938964844,293.1499938964844,0.1012727171182632,-2313.77685546875,304.1502380371094,0.6584079265594482,0.1611193269491195,0.1477083414793014,293.93310546875,297.1499938964844,293.1499938964844,0.000805833900813,-64.40089416503906,292.284423828125,0.4177993237972259,0.050000000745058,0.050546545535326,293.2036437988281,297.1499938964844,293.1499938964844,0.3077075481414795,-4361.671875,304.1595764160156,0.8832647800445557,0.3953712582588196,0.2782430648803711,293.2679748535156,297.1499938964844,293.1499938964844,0.4398814439773559,-7816.13427734375,304.1658630371094,0.9766513109207152,0.5246092677116394,0.4983704090118408,293.2183532714844,297.1499938964844,293.1499938964844,0.0133158974349498,-3568.122314453125,303.50567626953125,0.4177993237972259,0.050000000745058,0.2397710531949997,291.18621826171875,291.1499938964844,261.18194580078125,259.5277404785156,280.8307800292969,293.7615661621094,291.1882019042969,1.0,0.340345025062561,0.766240656375885,0.766240656375885,1.0,1.0,-1.457780361175537,0.6235034465789795,0.8342769742012024,0.2821753919124603,0.0,0.0,0.7322603464126587,93.61976623535156,61.0,33.65487289428711,-16716.263671875,408.0535583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89190673828125,308.5971374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18124.505859375,18000.0,0.0,0.0,0.3837943375110626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9301247596740724,0.930134117603302,-9.352354936709162e-06,0.0,0.0003895024419762,0.0,0.0,108.08219909667967,0.0,0.0,0.0,0.542241632938385,4.0,0.0,1.0
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010958403348922,-2310.16552734375,304.15045166015625,0.6738964915275574,0.1615525782108307,0.1477227807044983,293.94244384765625,297.1499938964844,293.1499938964844,0.000573688710574,-45.81129455566406,292.00836181640625,0.4298235177993774,0.050000000745058,0.0501560941338539,293.2026672363281,297.1499938964844,293.1499938964844,0.3055649995803833,-4337.35302734375,304.1599426269531,0.9025183320045472,0.394212931394577,0.277147501707077,293.2647705078125,297.1499938964844,293.1499938964844,0.4361051023006439,-7762.81787109375,304.1668701171875,0.9936821460723876,0.5222695469856262,0.4957626163959503,293.2182922363281,297.1499938964844,293.1499938964844,0.0130600742995738,-3527.914306640625,303.4833984375,0.4298235177993774,0.050000000745058,0.2379189282655716,291.2080993652344,291.1499938964844,261.2380065917969,259.5757751464844,280.8704833984375,293.777099609375,291.2097473144531,1.0,0.3293008804321289,0.7655996680259705,0.7655996680259705,1.0,1.0,-1.4506597518920898,0.6201511025428772,0.8305087089538574,0.2802251577377319,0.0,0.0,0.7230141758918762,83.60530853271484,49.0,30.39443588256836,-16601.859375,379.6302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,308.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.400390625,18000.0,0.0,0.0,0.3838144540786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126203656196594,0.9126295447349548,-9.172512363875285e-06,0.0,0.0003895228728652,0.0,0.0,103.49100494384766,0.0,0.0,0.0,0.5345470309257507,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010958403348922,-2310.16552734375,304.15045166015625,0.6738964915275574,0.1615525782108307,0.1477227807044983,293.94244384765625,297.1499938964844,293.1499938964844,0.000573688710574,-45.81129455566406,292.00836181640625,0.4298235177993774,0.050000000745058,0.0501560941338539,293.2026672363281,297.1499938964844,293.1499938964844,0.3055649995803833,-4337.35302734375,304.1599426269531,0.9025183320045472,0.394212931394577,0.277147501707077,293.2647705078125,297.1499938964844,293.1499938964844,0.4361051023006439,-7762.81787109375,304.1668701171875,0.9936821460723876,0.5222695469856262,0.4957626163959503,293.2182922363281,297.1499938964844,293.1499938964844,0.0130600742995738,-3527.914306640625,303.4833984375,0.4298235177993774,0.050000000745058,0.2379189282655716,291.2080993652344,291.1499938964844,261.2380065917969,259.5757751464844,280.8704833984375,293.777099609375,291.2097473144531,1.0,0.3293008804321289,0.7655996680259705,0.7655996680259705,1.0,1.0,-1.4506597518920898,0.6201511025428772,0.8305087089538574,0.2802251577377319,0.0,0.0,0.7230141758918762,83.60530853271484,49.0,30.39443588256836,-16601.859375,379.6302185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,308.630615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18195.400390625,18000.0,0.0,0.0,0.3838144540786743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9126203656196594,0.9126295447349548,-9.172512363875285e-06,0.0,0.0003895228728652,0.0,0.0,103.49100494384766,0.0,0.0,0.0,0.5345470309257507,4.0,0.0,1.0
