time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008866727352142,-2305.76171875,304.1506652832031,0.6898654103279114,0.1620557606220245,0.1478320211172104,293.9514465332031,297.1499938964844,293.1499938964844,0.000405567639973,-18.2867374420166,291.7410583496094,0.4432570338249206,0.050000000745058,0.04982241243124,293.2015991210937,297.1499938964844,293.1499938964844,0.3031796216964721,-4310.0087890625,304.1606750488281,0.9234115481376648,0.3930948078632355,0.2761183679103851,293.2518310546875,297.1499938964844,293.1499938964844,0.415841281414032,-7462.626953125,304.1967468261719,0.9990000128746032,0.5219199657440186,0.4767305552959442,293.2178955078125,297.1499938964844,293.1499938964844,0.0128236319869756,-3488.913330078125,303.46270751953125,0.4432570338249206,0.050000000745058,0.2363360822200775,291.24053955078125,291.1499938964844,261.2965087890625,259.6259765625,280.9346923828125,293.810546875,291.2466735839844,1.0,0.3168712258338928,0.7649587392807007,0.7649587392807007,1.0,1.0,-1.4244232177734375,0.6080355644226074,0.8163876533508301,0.2735465168952942,0.0,0.0,0.7093415260314941,74.69891357421875,37.0,58.85811996459961,-16339.09375,345.0682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,308.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18280.431640625,18000.0,0.0,0.0,0.3828249871730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882526159286499,0.8882615566253662,-8.925261681724805e-06,0.0,0.0003885187034029,0.0,0.0,97.3209228515625,0.0,0.0,0.0,0.5238142013549805,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008866727352142,-2305.76171875,304.1506652832031,0.6898654103279114,0.1620557606220245,0.1478320211172104,293.9514465332031,297.1499938964844,293.1499938964844,0.000405567639973,-18.2867374420166,291.7410583496094,0.4432570338249206,0.050000000745058,0.04982241243124,293.2015991210937,297.1499938964844,293.1499938964844,0.3031796216964721,-4310.0087890625,304.1606750488281,0.9234115481376648,0.3930948078632355,0.2761183679103851,293.2518310546875,297.1499938964844,293.1499938964844,0.415841281414032,-7462.626953125,304.1967468261719,0.9990000128746032,0.5219199657440186,0.4767305552959442,293.2178955078125,297.1499938964844,293.1499938964844,0.0128236319869756,-3488.913330078125,303.46270751953125,0.4432570338249206,0.050000000745058,0.2363360822200775,291.24053955078125,291.1499938964844,261.2965087890625,259.6259765625,280.9346923828125,293.810546875,291.2466735839844,1.0,0.3168712258338928,0.7649587392807007,0.7649587392807007,1.0,1.0,-1.4244232177734375,0.6080355644226074,0.8163876533508301,0.2735465168952942,0.0,0.0,0.7093415260314941,74.69891357421875,37.0,58.85811996459961,-16339.09375,345.0682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1196594238281,308.7242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18280.431640625,18000.0,0.0,0.0,0.3828249871730804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8882526159286499,0.8882615566253662,-8.925261681724805e-06,0.0,0.0003885187034029,0.0,0.0,97.3209228515625,0.0,0.0,0.0,0.5238142013549805,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006217896938324,-2300.202392578125,304.1510314941406,0.698250412940979,0.1623788774013519,0.1479503512382507,293.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.6343688964844,0.4507234990596771,0.050000000745058,0.0496687293052673,293.2012023925781,297.1499938964844,293.1499938964844,0.3013562262058258,-4288.66748046875,304.1620483398437,0.9347338080406188,0.3925173878669739,0.275613009929657,293.2311706542969,297.1499938964844,293.1499938964844,0.3986953496932983,-7208.5947265625,304.2193908691406,0.9990000128746032,0.5246752500534058,0.4611847400665283,293.2172546386719,297.1499938964844,293.1499938964844,0.0126884831115603,-3464.2216796875,303.4549865722656,0.4507234990596771,0.050000000745058,0.2356070727109909,291.2816162109375,291.1499938964844,261.3265686035156,259.6517639160156,280.9872741699219,293.8541259765625,291.2892150878906,1.0,0.3099565505981445,0.7646382451057434,0.7646382451057434,1.0,1.0,-1.404237985610962,0.5987944602966309,0.805443525314331,0.2683554887771606,0.0,0.0,0.6965004205703735,70.45884704589844,37.0,88.07686614990234,-16124.548828125,325.4927673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23272705078125,308.7925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18415.49609375,18000.0,0.0,0.0,0.3816469013690948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.867490828037262,0.867499589920044,-8.734449693292845e-06,0.0,0.0003873230889439,0.0,0.0,92.39698028564452,0.0,0.0,0.0,0.5147873759269714,4.0,0.0,1.0
648960,293.1343994140625,297.1499938964844,293.1499938964844,0.1003788858652114,-2295.0234375,304.1512756347656,0.7076008319854736,0.1627764701843261,0.1481233388185501,293.9603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5252990722656,0.4593891203403473,0.050000000745058,0.0495109073817729,293.200927734375,297.1499938964844,293.1499938964844,0.2994411289691925,-4266.263671875,304.163330078125,0.947139859199524,0.391923040151596,0.2750900685787201,293.20220947265625,297.1499938964844,293.1499938964844,0.3804081976413727,-6937.50537109375,304.239990234375,0.9990000128746032,0.5293290019035339,0.4446544349193573,293.2159729003906,297.1499938964844,293.1499938964844,0.0125553095713257,-3439.261474609375,303.44927978515625,0.4593891203403473,0.050000000745058,0.2348584234714508,291.3258361816406,291.1499938964844,261.35711669921875,259.6780090332031,281.0536804199219,293.920654296875,291.33349609375,1.0,0.3026557266712188,0.7644239664077759,0.7644239664077759,1.0,1.0,-1.3828868865966797,0.5890617370605469,0.7938252091407776,0.2628951370716095,0.0,0.0,0.6803446412086487,66.09990692138672,40.0,104.81510162353516,-15862.4521484375,305.6129455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3808288574219,308.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18573.326171875,18000.0,0.0,0.0,0.3798574805259704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8380759954452515,0.8380844593048096,-8.465493010589853e-06,0.0,0.0003855070390272,0.0,0.0,85.6933822631836,0.0,0.0,0.0,0.502272367477417,4.0,0.0,1.0
649020,293.1418151855469,297.1499938964844,293.1499938964844,0.099663145840168,-2281.011962890625,304.1521301269531,0.7195479273796082,0.1617147624492645,0.1477221399545669,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.4715971648693084,0.050000000745058,0.0493006892502307,293.2007141113281,297.1499938964844,293.1499938964844,0.2967715263366699,-4235.75048828125,304.1631774902344,0.9640512466430664,0.3906750082969665,0.2740813493728637,293.1337585449219,297.1499938964844,293.1499938964844,0.3547227680683136,-6561.15771484375,304.2518310546875,0.9990000128746032,0.5418778657913208,0.4216267466545105,293.2123718261719,297.1499938964844,293.1499938964844,0.0123885106295347,-3408.97705078125,303.4391784667969,0.4715971648693084,0.050000000745058,0.2338612526655197,291.37451171875,291.1499938964844,261.41949462890625,259.7315979003906,281.08843994140625,293.9005126953125,291.3735046386719,1.0,0.2929010689258575,0.7639954090118408,0.7639954090118408,1.0,1.0,-1.3520934581756592,0.575079619884491,0.777013897895813,0.2549326121807098,0.0,0.0,0.6458622217178345,60.261714935302734,58.0,48.522247314453125,-15388.783203125,278.9114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7695617675781,308.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18745.029296875,18000.0,0.0,0.0,0.3743008077144623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626548409461975,0.7626625895500183,-7.771197488182224e-06,0.0,0.0003798677353188,0.0,0.0,69.83698272705078,0.0,0.0,0.0,0.4710075855255127,4.0,0.0,1.0
649080,293.1418151855469,297.1499938964844,293.1499938964844,0.099663145840168,-2281.011962890625,304.1521301269531,0.7195479273796082,0.1617147624492645,0.1477221399545669,293.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3804016113281,0.4715971648693084,0.050000000745058,0.0493006892502307,293.2007141113281,297.1499938964844,293.1499938964844,0.2967715263366699,-4235.75048828125,304.1631774902344,0.9640512466430664,0.3906750082969665,0.2740813493728637,293.1337585449219,297.1499938964844,293.1499938964844,0.3547227680683136,-6561.15771484375,304.2518310546875,0.9990000128746032,0.5418778657913208,0.4216267466545105,293.2123718261719,297.1499938964844,293.1499938964844,0.0123885106295347,-3408.97705078125,303.4391784667969,0.4715971648693084,0.050000000745058,0.2338612526655197,291.37451171875,291.1499938964844,261.41949462890625,259.7315979003906,281.08843994140625,293.9005126953125,291.3735046386719,1.0,0.2929010689258575,0.7639954090118408,0.7639954090118408,1.0,1.0,-1.3520934581756592,0.575079619884491,0.777013897895813,0.2549326121807098,0.0,0.0,0.6458622217178345,60.261714935302734,58.0,48.522247314453125,-15388.783203125,278.9114685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7695617675781,308.9538269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18745.029296875,18000.0,0.0,0.0,0.3743008077144623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7626548409461975,0.7626625895500183,-7.771197488182224e-06,0.0,0.0003798677353188,0.0,0.0,69.83698272705078,0.0,0.0,0.0,0.4710075855255127,4.0,0.0,1.0
649140,293.15496826171875,297.1499938964844,293.1499938964844,0.0980252251029014,-2250.990966796875,304.1540832519531,0.7169069051742554,0.1592362225055694,0.1453682035207748,293.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.4725097119808197,0.050000000745058,0.0492838509380817,293.200927734375,297.1499938964844,293.1499938964844,0.2962861359119415,-4231.69189453125,304.1595458984375,0.9644408822059632,0.3893520534038543,0.2731668055057525,293.0817565917969,297.1499938964844,293.1499938964844,0.351836085319519,-6533.21826171875,304.2218322753906,0.9990000128746032,0.5529024004936218,0.4197199940681457,293.2096252441406,297.1499938964844,293.1499938964844,0.0123863136395812,-3412.76123046875,303.4232788085937,0.4725097119808197,0.050000000745058,0.2337813675403595,291.3423156738281,291.1499938964844,261.4833374023437,259.78643798828125,281.1138916015625,293.8876342773437,291.3371276855469,1.0,0.2922655344009399,0.7635668516159058,0.7635668516159058,1.0,1.0,-1.3457497358322144,0.5721974968910217,0.7735522389411926,0.2530999779701233,0.0,0.0,0.621823787689209,59.72605514526367,76.0,-31.88463020324707,-15121.7568359375,275.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2013854980469,309.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18570.4453125,18000.0,0.0,0.0,0.3666333854198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004186511039734,0.7004258036613464,-7.178778560046339e-06,0.0,0.0003720862732734,0.0,0.0,58.05984115600586,0.0,0.0,0.0,0.4455537497997284,4.0,0.0,1.0
649200,293.15496826171875,297.1499938964844,293.1499938964844,0.0980252251029014,-2250.990966796875,304.1540832519531,0.7169069051742554,0.1592362225055694,0.1453682035207748,293.9786682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34814453125,0.4725097119808197,0.050000000745058,0.0492838509380817,293.200927734375,297.1499938964844,293.1499938964844,0.2962861359119415,-4231.69189453125,304.1595458984375,0.9644408822059632,0.3893520534038543,0.2731668055057525,293.0817565917969,297.1499938964844,293.1499938964844,0.351836085319519,-6533.21826171875,304.2218322753906,0.9990000128746032,0.5529024004936218,0.4197199940681457,293.2096252441406,297.1499938964844,293.1499938964844,0.0123863136395812,-3412.76123046875,303.4232788085937,0.4725097119808197,0.050000000745058,0.2337813675403595,291.3423156738281,291.1499938964844,261.4833374023437,259.78643798828125,281.1138916015625,293.8876342773437,291.3371276855469,1.0,0.2922655344009399,0.7635668516159058,0.7635668516159058,1.0,1.0,-1.3457497358322144,0.5721974968910217,0.7735522389411926,0.2530999779701233,0.0,0.0,0.621823787689209,59.72605514526367,76.0,-31.88463020324707,-15121.7568359375,275.07177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2013854980469,309.0487365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18570.4453125,18000.0,0.0,0.0,0.3666333854198456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004186511039734,0.7004258036613464,-7.178778560046339e-06,0.0,0.0003720862732734,0.0,0.0,58.05984115600586,0.0,0.0,0.0,0.4455537497997284,4.0,0.0,1.0
649260,293.1572570800781,297.1499938964844,293.1499938964844,0.0979180186986923,-2250.2802734375,304.1528015136719,0.7074119448661804,0.1586297005414962,0.1445115059614181,293.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.465221643447876,0.050000000745058,0.0494136810302734,293.2015380859375,297.1499938964844,293.1499938964844,0.2969239950180053,-4240.912109375,304.1553039550781,0.9519484043121338,0.3879345059394836,0.2722949385643005,293.0688781738281,297.1499938964844,293.1499938964844,0.3665500581264496,-6770.50244140625,304.173095703125,0.9990000128746032,0.5573217272758484,0.4341419041156769,293.2081298828125,297.1499938964844,293.1499938964844,0.0124814873561263,-3436.35986328125,303.40240478515625,0.465221643447876,0.050000000745058,0.2343972325325012,291.2701721191406,291.1499938964844,261.5482788085937,259.8422241210937,281.14569091796875,293.9112854003906,291.2626647949219,1.0,0.298620343208313,0.7632685303688049,0.7632685303688049,1.0,1.0,-1.3618727922439575,0.5794771313667297,0.7823956608772278,0.2570039331912994,0.0,0.0,0.6103183627128601,63.2745361328125,94.0,-88.7100830078125,-15092.2080078125,289.96832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5547180175781,309.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18311.005859375,18000.0,0.0,0.0,0.3581436276435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639772057533264,0.6639840006828308,-6.818178462708602e-06,0.0,0.0003634702588897,0.0,0.0,51.66949081420898,0.0,0.0,0.0,0.4306844174861908,4.0,0.0,1.0
649320,293.1572570800781,297.1499938964844,293.1499938964844,0.0979180186986923,-2250.2802734375,304.1528015136719,0.7074119448661804,0.1586297005414962,0.1445115059614181,293.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2797546386719,0.465221643447876,0.050000000745058,0.0494136810302734,293.2015380859375,297.1499938964844,293.1499938964844,0.2969239950180053,-4240.912109375,304.1553039550781,0.9519484043121338,0.3879345059394836,0.2722949385643005,293.0688781738281,297.1499938964844,293.1499938964844,0.3665500581264496,-6770.50244140625,304.173095703125,0.9990000128746032,0.5573217272758484,0.4341419041156769,293.2081298828125,297.1499938964844,293.1499938964844,0.0124814873561263,-3436.35986328125,303.40240478515625,0.465221643447876,0.050000000745058,0.2343972325325012,291.2701721191406,291.1499938964844,261.5482788085937,259.8422241210937,281.14569091796875,293.9112854003906,291.2626647949219,1.0,0.298620343208313,0.7632685303688049,0.7632685303688049,1.0,1.0,-1.3618727922439575,0.5794771313667297,0.7823956608772278,0.2570039331912994,0.0,0.0,0.6103183627128601,63.2745361328125,94.0,-88.7100830078125,-15092.2080078125,289.96832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5547180175781,309.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18311.005859375,18000.0,0.0,0.0,0.3581436276435852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6639772057533264,0.6639840006828308,-6.818178462708602e-06,0.0,0.0003634702588897,0.0,0.0,51.66949081420898,0.0,0.0,0.0,0.4306844174861908,4.0,0.0,1.0
649380,293.1513366699219,297.1499938964844,293.1499938964844,0.0992758870124816,-2277.136962890625,304.14959716796875,0.694118857383728,0.1596282869577407,0.1452932357788086,293.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4510543346405029,0.050000000745058,0.0496625080704689,293.2026672363281,297.1499938964844,293.1499938964844,0.2979909181594848,-4254.90673828125,304.1517944335937,0.9297199249267578,0.3864045739173889,0.2714362144470215,293.09503173828125,297.1499938964844,293.1499938964844,0.3944856226444244,-7200.16943359375,304.1188049316406,0.9990000128746032,0.5541542768478394,0.4605269134044647,293.2087097167969,297.1499938964844,293.1499938964844,0.0126299876719713,-3470.42626953125,303.3754272460937,0.4510543346405029,0.050000000745058,0.2355775684118271,291.183349609375,291.1499938964844,261.614013671875,259.898681640625,281.1772766113281,293.9535522460937,291.1758728027344,1.0,0.3103893399238586,0.7629702091217041,0.7629702091217041,1.0,1.0,-1.3951616287231443,0.5945572853088379,0.8006043434143066,0.2652705609798431,0.0,0.0,0.611630916595459,70.1295166015625,112.0,-112.61612701416016,-15279.92578125,320.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7330627441406,309.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.78125,18000.0,0.0,0.0,0.350315511226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554079055786133,0.6554145812988281,-6.691124326607678e-06,0.0,0.0003555257280822,0.0,0.0,49.978633880615234,0.0,0.0,0.0,0.4267932176589966,4.0,0.0,1.0
649440,293.1513366699219,297.1499938964844,293.1499938964844,0.0992758870124816,-2277.136962890625,304.14959716796875,0.694118857383728,0.1596282869577407,0.1452932357788086,293.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1937561035156,0.4510543346405029,0.050000000745058,0.0496625080704689,293.2026672363281,297.1499938964844,293.1499938964844,0.2979909181594848,-4254.90673828125,304.1517944335937,0.9297199249267578,0.3864045739173889,0.2714362144470215,293.09503173828125,297.1499938964844,293.1499938964844,0.3944856226444244,-7200.16943359375,304.1188049316406,0.9990000128746032,0.5541542768478394,0.4605269134044647,293.2087097167969,297.1499938964844,293.1499938964844,0.0126299876719713,-3470.42626953125,303.3754272460937,0.4510543346405029,0.050000000745058,0.2355775684118271,291.183349609375,291.1499938964844,261.614013671875,259.898681640625,281.1772766113281,293.9535522460937,291.1758728027344,1.0,0.3103893399238586,0.7629702091217041,0.7629702091217041,1.0,1.0,-1.3951616287231443,0.5945572853088379,0.8006043434143066,0.2652705609798431,0.0,0.0,0.611630916595459,70.1295166015625,112.0,-112.61612701416016,-15279.92578125,320.603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7330627441406,309.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18052.78125,18000.0,0.0,0.0,0.350315511226654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6554079055786133,0.6554145812988281,-6.691124326607678e-06,0.0,0.0003555257280822,0.0,0.0,49.978633880615234,0.0,0.0,0.0,0.4267932176589966,4.0,0.0,1.0
649500,293.1454162597656,297.1499938964844,293.1499938964844,0.1004257500171661,-2299.27685546875,304.1475524902344,0.687020480632782,0.1607718765735626,0.1462512761354446,294.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15087890625,0.443072646856308,0.050000000745058,0.0498266369104385,293.2033996582031,297.1499938964844,293.1499938964844,0.2985097169876098,-4261.58203125,304.1505432128906,0.9164665341377258,0.3855901658535003,0.2710030972957611,293.1214294433594,297.1499938964844,293.1499938964844,0.4123481512069702,-7468.8203125,304.092041015625,0.9990000128746032,0.5496721267700195,0.4771332144737243,293.2098999023437,297.1499938964844,293.1499938964844,0.0127145452424883,-3489.270751953125,303.359375,0.443072646856308,0.050000000745058,0.2363561242818832,291.1408386230469,291.1499938964844,261.64703369140625,259.92706298828125,281.1960754394531,293.9856872558594,291.13385009765625,1.0,0.3178636729717254,0.7628210783004761,0.7628210783004761,1.0,1.0,-1.4168550968170166,0.6044158339500427,0.8124392628669739,0.2706966996192932,0.0,0.0,0.6165107488632202,74.65538024902344,112.0,-114.30363464355467,-15436.484375,341.41021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7371520996094,309.1515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17936.23828125,18000.0,0.0,0.0,0.3470952212810516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605420112609863,0.6605486869812012,-6.705795385641977e-06,0.0,0.0003522575425449,0.0,0.0,50.62010192871094,0.0,0.0,0.0,0.4285469949245453,4.0,0.0,1.0
649560,293.1387023925781,297.1499938964844,293.1499938964844,0.1019399538636207,-2328.105224609375,304.145263671875,0.6801357269287109,0.1621513962745666,0.1476380228996276,294.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1095275878906,0.4350998103618622,0.050000000745058,0.0500147379934787,293.20428466796875,297.1499938964844,293.1499938964844,0.2990099191665649,-4267.970703125,304.1495361328125,0.9033122658729552,0.3847403824329376,0.2705634236335754,293.1561889648437,297.1499938964844,293.1499938964844,0.4323562979698181,-7765.56298828125,304.06622314453125,0.9990000128746032,0.5432201623916626,0.4954811334609985,293.2117614746094,297.1499938964844,293.1499938964844,0.0128028681501746,-3508.8984375,303.3412780761719,0.4350998103618622,0.050000000745058,0.2372483909130096,291.0994567871094,291.1499938964844,261.68017578125,259.9554748535156,281.1851806640625,293.97021484375,291.0917358398437,1.0,0.3261855840682983,0.762344241142273,0.762344241142273,1.0,1.0,-1.4413120746612549,0.6155070662498474,0.8258049488067627,0.2767877578735351,0.0,0.0,0.624006450176239,79.8433837890625,115.0,-119.2493667602539,-15640.3896484375,365.7514953613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6798095703125,309.1093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,17827.3828125,18000.0,0.0,0.0,0.3445415496826172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6712293028831482,0.6712360978126526,-6.767607828805922e-06,0.0,0.0003496658755466,0.0,0.0,52.16226577758789,0.0,0.0,0.0,0.4325288534164428,4.0,0.0,1.0
649620,293.1360168457031,297.1499938964844,293.1499938964844,0.1039912030100822,-2367.014892578125,304.1435852050781,0.6653189063072205,0.1630026400089264,0.1493183970451355,294.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.4211343228816986,0.050000000745058,0.0504271946847438,293.2059326171875,297.1499938964844,293.1499938964844,0.2996984124183655,-4276.72607421875,304.1487121582031,0.8797327876091003,0.3830340206623077,0.2696827352046966,293.2293395996094,297.1499938964844,293.1499938964844,0.4458136856555938,-7950.3828125,304.0756530761719,0.9856376051902772,0.528175413608551,0.5042233467102051,293.2185363769531,297.1499938964844,293.1499938964844,0.0129640204831957,-3545.14892578125,303.2960205078125,0.4211343228816986,0.050000000745058,0.2392048984766006,291.0248107910156,291.1499938964844,261.7464294433594,260.0123596191406,281.151611328125,293.8723449707031,291.0268249511719,1.0,0.3382771611213684,0.7613906264305115,0.7613906264305115,1.0,1.0,-1.4551063776016235,0.6213939785957336,0.8337123990058899,0.2809875309467315,0.0,0.0,0.6468749642372131,90.55834197998048,118.0,-67.78083038330078,-15917.845703125,399.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39410400390625,309.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17585.939453125,18000.0,0.0,0.0,0.3417918980121612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125057578086853,0.7125127911567688,-7.059839845169336e-06,0.0,0.0003468753420747,0.0,0.0,58.73566055297852,0.0,0.0,0.0,0.4485363364219665,4.0,0.0,1.0
649680,293.1360168457031,297.1499938964844,293.1499938964844,0.1039912030100822,-2367.014892578125,304.1435852050781,0.6653189063072205,0.1630026400089264,0.1493183970451355,294.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0274963378906,0.4211343228816986,0.050000000745058,0.0504271946847438,293.2059326171875,297.1499938964844,293.1499938964844,0.2996984124183655,-4276.72607421875,304.1487121582031,0.8797327876091003,0.3830340206623077,0.2696827352046966,293.2293395996094,297.1499938964844,293.1499938964844,0.4458136856555938,-7950.3828125,304.0756530761719,0.9856376051902772,0.528175413608551,0.5042233467102051,293.2185363769531,297.1499938964844,293.1499938964844,0.0129640204831957,-3545.14892578125,303.2960205078125,0.4211343228816986,0.050000000745058,0.2392048984766006,291.0248107910156,291.1499938964844,261.7464294433594,260.0123596191406,281.151611328125,293.8723449707031,291.0268249511719,1.0,0.3382771611213684,0.7613906264305115,0.7613906264305115,1.0,1.0,-1.4551063776016235,0.6213939785957336,0.8337123990058899,0.2809875309467315,0.0,0.0,0.6468749642372131,90.55834197998048,118.0,-67.78083038330078,-15917.845703125,399.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39410400390625,309.0438537597656,278.1499938964844,0.0,18000.0,313.1499938964844,17585.939453125,18000.0,0.0,0.0,0.3417918980121612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7125057578086853,0.7125127911567688,-7.059839845169336e-06,0.0,0.0003468753420747,0.0,0.0,58.73566055297852,0.0,0.0,0.0,0.4485363364219665,4.0,0.0,1.0
649740,293.13934326171875,297.1499938964844,293.1499938964844,0.1038473322987556,-2363.37548828125,304.1459655761719,0.6520944833755493,0.1626913547515869,0.1495665162801742,294.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.411169171333313,0.050000000745058,0.0508137233555316,293.2082824707031,297.1499938964844,293.1499938964844,0.2973115444183349,-4248.12841796875,304.153076171875,0.8609843254089355,0.3811420798301697,0.2686981856822967,293.2591857910156,297.1499938964844,293.1499938964844,0.4372739791870117,-7808.578125,304.1139831542969,0.9617473483085632,0.5200470685958862,0.4953668117523193,293.2262878417969,297.1499938964844,293.1499938964844,0.0129689453169703,-3546.798583984375,303.25347900390625,0.411169171333313,0.050000000745058,0.2410384118556976,291.0687866210937,291.1499938964844,261.8125,260.0689697265625,281.1885681152344,293.87078857421875,291.07110595703125,1.0,0.346867024898529,0.76043701171875,0.76043701171875,1.0,1.0,-1.4467885494232178,0.6176366806030273,0.8291518688201904,0.2780326604843139,0.0,0.0,0.6546958088874817,100.17822265625,121.0,19.10260009765625,-15887.140625,418.5028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03179931640625,308.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.970703125,18000.0,0.0,0.0,0.3411649763584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404657006263733,0.7404730319976807,-7.346796337515116e-06,0.0,0.0003462390741333,0.0,0.0,64.05937194824219,0.0,0.0,0.0,0.4601163566112518,4.0,0.0,1.0
649800,293.13934326171875,297.1499938964844,293.1499938964844,0.1038473322987556,-2363.37548828125,304.1459655761719,0.6520944833755493,0.1626913547515869,0.1495665162801742,294.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06463623046875,0.411169171333313,0.050000000745058,0.0508137233555316,293.2082824707031,297.1499938964844,293.1499938964844,0.2973115444183349,-4248.12841796875,304.153076171875,0.8609843254089355,0.3811420798301697,0.2686981856822967,293.2591857910156,297.1499938964844,293.1499938964844,0.4372739791870117,-7808.578125,304.1139831542969,0.9617473483085632,0.5200470685958862,0.4953668117523193,293.2262878417969,297.1499938964844,293.1499938964844,0.0129689453169703,-3546.798583984375,303.25347900390625,0.411169171333313,0.050000000745058,0.2410384118556976,291.0687866210937,291.1499938964844,261.8125,260.0689697265625,281.1885681152344,293.87078857421875,291.07110595703125,1.0,0.346867024898529,0.76043701171875,0.76043701171875,1.0,1.0,-1.4467885494232178,0.6176366806030273,0.8291518688201904,0.2780326604843139,0.0,0.0,0.6546958088874817,100.17822265625,121.0,19.10260009765625,-15887.140625,418.5028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03179931640625,308.900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17763.970703125,18000.0,0.0,0.0,0.3411649763584137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7404657006263733,0.7404730319976807,-7.346796337515116e-06,0.0,0.0003462390741333,0.0,0.0,64.05937194824219,0.0,0.0,0.0,0.4601163566112518,4.0,0.0,1.0
649860,293.1427001953125,297.1499938964844,293.1499938964844,0.1036040484905242,-2358.370361328125,304.147705078125,0.6430937051773071,0.1622739434242248,0.1494654715061187,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4048194587230682,0.050000000745058,0.0511078648269176,293.2109680175781,297.1499938964844,293.1499938964844,0.2952289581298828,-4223.73291015625,304.1554870605469,0.8481963276863098,0.3791204690933227,0.2675265967845917,293.26873779296875,297.1499938964844,293.1499938964844,0.43264901638031,-7733.392578125,304.13336181640625,0.9440659880638124,0.5153220891952515,0.4906482994556427,293.2328796386719,297.1499938964844,293.1499938964844,0.012963811866939,-3548.622314453125,303.21002197265625,0.4048194587230682,0.050000000745058,0.2424336969852447,291.0897216796875,291.1499938964844,261.87799072265625,260.12506103515625,281.2373352050781,293.895751953125,291.0913391113281,1.0,0.3533612489700317,0.7595756649971008,0.7595756649971008,1.0,1.0,-1.4416234493255615,0.615147590637207,0.8264757990837097,0.2765228450298309,0.0,0.0,0.6612533926963806,107.5334930419922,109.0,26.18326568603516,-15791.3173828125,433.83306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70269775390625,308.7130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.40625,18000.0,0.0,0.0,0.3416044414043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568156123161316,0.7568231225013733,-7.512061074521625e-06,0.0,0.0003466850612312,0.0,0.0,67.28062438964844,0.0,0.0,0.0,0.4670959115028381,4.0,0.0,1.0
649920,293.1427001953125,297.1499938964844,293.1499938964844,0.1036040484905242,-2358.370361328125,304.147705078125,0.6430937051773071,0.1622739434242248,0.1494654715061187,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0874938964844,0.4048194587230682,0.050000000745058,0.0511078648269176,293.2109680175781,297.1499938964844,293.1499938964844,0.2952289581298828,-4223.73291015625,304.1554870605469,0.8481963276863098,0.3791204690933227,0.2675265967845917,293.26873779296875,297.1499938964844,293.1499938964844,0.43264901638031,-7733.392578125,304.13336181640625,0.9440659880638124,0.5153220891952515,0.4906482994556427,293.2328796386719,297.1499938964844,293.1499938964844,0.012963811866939,-3548.622314453125,303.21002197265625,0.4048194587230682,0.050000000745058,0.2424336969852447,291.0897216796875,291.1499938964844,261.87799072265625,260.12506103515625,281.2373352050781,293.895751953125,291.0913391113281,1.0,0.3533612489700317,0.7595756649971008,0.7595756649971008,1.0,1.0,-1.4416234493255615,0.615147590637207,0.8264757990837097,0.2765228450298309,0.0,0.0,0.6612533926963806,107.5334930419922,109.0,26.18326568603516,-15791.3173828125,433.83306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70269775390625,308.7130432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17837.40625,18000.0,0.0,0.0,0.3416044414043426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7568156123161316,0.7568231225013733,-7.512061074521625e-06,0.0,0.0003466850612312,0.0,0.0,67.28062438964844,0.0,0.0,0.0,0.4670959115028381,4.0,0.0,1.0
649980,293.1449890136719,297.1499938964844,293.1499938964844,0.1032439768314361,-2351.290771484375,304.1490478515625,0.6414440274238586,0.1619956493377685,0.149220734834671,294.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.4038689136505127,0.050000000745058,0.0511548072099685,293.2134094238281,297.1499938964844,293.1499938964844,0.2928772866725921,-4196.3662109375,304.1575622558594,0.8450800180435181,0.3770788311958313,0.266141802072525,293.2709655761719,297.1499938964844,293.1499938964844,0.4289174973964691,-7674.810546875,304.1449890136719,0.9392836093902588,0.5118542909622192,0.4872173070907593,293.2379455566406,297.1499938964844,293.1499938964844,0.012861686758697,-3534.253173828125,303.16864013671875,0.4038689136505127,0.050000000745058,0.2426563948392868,291.10894775390625,291.1499938964844,261.9425964355469,260.1803283691406,281.2897033691406,293.9270935058594,291.110595703125,1.0,0.3533060550689697,0.7587143182754517,0.7587143182754517,1.0,1.0,-1.435873031616211,0.6123870015144348,0.8234860301017761,0.2748855352401733,0.0,0.0,0.6654589176177979,108.6202621459961,97.0,27.53360176086425,-15681.96875,433.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.97265625,18000.0,0.0,0.0,0.3426918685436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686358094215393,0.7686434388160706,-7.633217137481552e-06,0.0,0.0003477886784821,0.0,0.0,69.67904663085938,0.0,0.0,0.0,0.4721024930477142,4.0,0.0,1.0
650040,293.1449890136719,297.1499938964844,293.1499938964844,0.1032439768314361,-2351.290771484375,304.1490478515625,0.6414440274238586,0.1619956493377685,0.149220734834671,294.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1066589355469,0.4038689136505127,0.050000000745058,0.0511548072099685,293.2134094238281,297.1499938964844,293.1499938964844,0.2928772866725921,-4196.3662109375,304.1575622558594,0.8450800180435181,0.3770788311958313,0.266141802072525,293.2709655761719,297.1499938964844,293.1499938964844,0.4289174973964691,-7674.810546875,304.1449890136719,0.9392836093902588,0.5118542909622192,0.4872173070907593,293.2379455566406,297.1499938964844,293.1499938964844,0.012861686758697,-3534.253173828125,303.16864013671875,0.4038689136505127,0.050000000745058,0.2426563948392868,291.10894775390625,291.1499938964844,261.9425964355469,260.1803283691406,281.2897033691406,293.9270935058594,291.110595703125,1.0,0.3533060550689697,0.7587143182754517,0.7587143182754517,1.0,1.0,-1.435873031616211,0.6123870015144348,0.8234860301017761,0.2748855352401733,0.0,0.0,0.6654589176177979,108.6202621459961,97.0,27.53360176086425,-15681.96875,433.408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4295654296875,308.55133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.97265625,18000.0,0.0,0.0,0.3426918685436249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7686358094215393,0.7686434388160706,-7.633217137481552e-06,0.0,0.0003477886784821,0.0,0.0,69.67904663085938,0.0,0.0,0.0,0.4721024930477142,4.0,0.0,1.0
650100,293.1456604003906,297.1499938964844,293.1499938964844,0.1030541658401489,-2347.591796875,304.1495666503906,0.6426004767417908,0.1619238704442978,0.1490913033485412,294.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164245605469,0.4048395454883575,0.050000000745058,0.0511069558560848,293.2144775390625,297.1499938964844,293.1499938964844,0.2916276454925537,-4181.8720703125,304.1584777832031,0.8460709452629089,0.3760682940483093,0.2654021382331848,293.27081298828125,297.1499938964844,293.1499938964844,0.4271377027034759,-7647.59423828125,304.1491394042969,0.940483808517456,0.5103514790534973,0.4856986701488495,293.23992919921875,297.1499938964844,293.1499938964844,0.012783489190042,-3522.36962890625,303.14892578125,0.4048395454883575,0.050000000745058,0.2424293905496597,291.1186828613281,291.1499938964844,261.9744873046875,260.20758056640625,281.3160705566406,293.94305419921875,291.1203308105469,1.0,0.351646214723587,0.7582836747169495,0.7582836747169495,1.0,1.0,-1.432676911354065,0.6108613610267639,0.821815550327301,0.2739841938018799,0.0,0.0,0.6665677428245544,107.35208892822266,97.0,27.57260131835937,-15622.8154296875,428.6055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,308.48321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17917.080078125,18000.0,0.0,0.0,0.3433541059494018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724230289459229,0.7724307179450989,-7.675013875996228e-06,0.0,0.0003484607732389,0.0,0.0,70.47879028320312,0.0,0.0,0.0,0.4737297892570495,4.0,0.0,1.0
650160,293.1461181640625,297.1499938964844,293.1499938964844,0.1028675958514213,-2343.966796875,304.1499938964844,0.6447656750679016,0.1618893593549728,0.1489658653736114,294.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260681152344,0.4065307378768921,0.050000000745058,0.0510252639651298,293.2154235839844,297.1499938964844,293.1499938964844,0.290350079536438,-4167.08056640625,304.15924072265625,0.8483353853225708,0.3750636577606201,0.2646418809890747,293.27020263671875,297.1499938964844,293.1499938964844,0.4253839254379272,-7621.14794921875,304.1524658203125,0.9434343576431274,0.5089422464370728,0.4842515885829925,293.2415771484375,297.1499938964844,293.1499938964844,0.0126935029402375,-3508.37060546875,303.1297302246094,0.4065307378768921,0.050000000745058,0.2420418858528137,291.1282958984375,291.1499938964844,262.0060119628906,260.2344970703125,281.34185791015625,293.958740234375,291.1299133300781,1.0,0.3491535484790802,0.7579745054244995,0.7579745054244995,1.0,1.0,-1.4293134212493896,0.6092791557312012,0.8200342059135437,0.2730608284473419,0.0,0.0,0.6670523285865784,105.22430419921876,85.0,27.32164001464844,-15562.447265625,421.64202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2265014648437,308.4247131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.142578125,18000.0,0.0,0.0,0.3440353274345398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7748112678527832,0.7748189568519592,-7.703799383307341e-06,0.0,0.0003491521347314,0.0,0.0,71.00286865234375,0.0,0.0,0.0,0.4747733175754547,4.0,0.0,1.0
650220,293.1465148925781,297.1499938964844,293.1499938964844,0.1025066077709198,-2336.971435546875,304.15057373046875,0.651773989200592,0.1619098037481308,0.1487309038639068,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.411816656589508,0.050000000745058,0.0507860258221626,293.21710205078125,297.1499938964844,293.1499938964844,0.2877286672592163,-4136.78564453125,304.1605224609375,0.856184720993042,0.3730646669864654,0.2630746066570282,293.2680969238281,297.1499938964844,293.1499938964844,0.4219067990779876,-7569.55419921875,304.1573791503906,0.9535180330276488,0.5063180327415466,0.481492668390274,293.2440795898437,297.1499938964844,293.1499938964844,0.0124889053404331,-3475.705810546875,303.0927429199219,0.411816656589508,0.050000000745058,0.2409070432186126,291.14727783203125,291.1499938964844,262.0678405761719,260.2872009277344,281.3922119140625,293.98858642578125,291.1488952636719,1.0,0.342219203710556,0.7573561668395996,0.7573561668395996,1.0,1.0,-1.422188639640808,0.6059373617172241,0.816251277923584,0.271119624376297,0.0,0.0,0.6661458611488342,99.0416488647461,73.0,26.85850524902344,-15439.748046875,402.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,308.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.3453033566474914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754344940185547,0.7754422426223755,-7.722290320089087e-06,0.0,0.0003504390188027,0.0,0.0,71.21717071533203,0.0,0.0,0.0,0.4751178324222564,4.0,0.0,1.0
650280,293.1465148925781,297.1499938964844,293.1499938964844,0.1025066077709198,-2336.971435546875,304.15057373046875,0.651773989200592,0.1619098037481308,0.1487309038639068,294.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.411816656589508,0.050000000745058,0.0507860258221626,293.21710205078125,297.1499938964844,293.1499938964844,0.2877286672592163,-4136.78564453125,304.1605224609375,0.856184720993042,0.3730646669864654,0.2630746066570282,293.2680969238281,297.1499938964844,293.1499938964844,0.4219067990779876,-7569.55419921875,304.1573791503906,0.9535180330276488,0.5063180327415466,0.481492668390274,293.2440795898437,297.1499938964844,293.1499938964844,0.0124889053404331,-3475.705810546875,303.0927429199219,0.411816656589508,0.050000000745058,0.2409070432186126,291.14727783203125,291.1499938964844,262.0678405761719,260.2872009277344,281.3922119140625,293.98858642578125,291.1488952636719,1.0,0.342219203710556,0.7573561668395996,0.7573561668395996,1.0,1.0,-1.422188639640808,0.6059373617172241,0.816251277923584,0.271119624376297,0.0,0.0,0.6661458611488342,99.0416488647461,73.0,26.85850524902344,-15439.748046875,402.9351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09722900390625,308.3378295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.962890625,18000.0,0.0,0.0,0.3453033566474914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7754344940185547,0.7754422426223755,-7.722290320089087e-06,0.0,0.0003504390188027,0.0,0.0,71.21717071533203,0.0,0.0,0.0,0.4751178324222564,4.0,0.0,1.0
650340,293.1463928222656,297.1499938964844,293.1499938964844,0.1021641194820404,-2330.347900390625,304.1509704589844,0.6621972918510437,0.1620197147130966,0.1485180407762527,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4197130501270294,0.050000000745058,0.0504772774875164,293.21856689453125,297.1499938964844,293.1499938964844,0.2850441634654999,-4105.8046875,304.1614685058594,0.8681712746620178,0.371067464351654,0.261459618806839,293.265380859375,297.1499938964844,293.1499938964844,0.4184584617614746,-7519.16650390625,304.16064453125,0.9677538871765136,0.5038762092590332,0.4788545370101928,293.24578857421875,297.1499938964844,293.1499938964844,0.0122645869851112,-3438.927490234375,303.0571594238281,0.4197130501270294,0.050000000745058,0.2394424825906753,291.1659545898437,291.1499938964844,262.1277770996094,260.3382263183594,281.4407653808594,294.0162353515625,291.16754150390625,1.0,0.3333393335342407,0.7567378282546997,0.7567378282546997,1.0,1.0,-1.414698839187622,0.6024308204650879,0.8122679591178894,0.2690920233726501,0.0,0.0,0.6627574563026428,91.09353637695312,61.0,26.135873794555664,-15314.6884765625,379.9705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,308.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5,18000.0,0.0,0.0,0.346234530210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705032229423523,0.7705109119415283,-7.688557161600329e-06,0.0,0.0003513840492814,0.0,0.0,70.31529235839844,0.0,0.0,0.0,0.4731380939483642,4.0,0.0,1.0
650400,293.1463928222656,297.1499938964844,293.1499938964844,0.1021641194820404,-2330.347900390625,304.1509704589844,0.6621972918510437,0.1620197147130966,0.1485180407762527,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.4197130501270294,0.050000000745058,0.0504772774875164,293.21856689453125,297.1499938964844,293.1499938964844,0.2850441634654999,-4105.8046875,304.1614685058594,0.8681712746620178,0.371067464351654,0.261459618806839,293.265380859375,297.1499938964844,293.1499938964844,0.4184584617614746,-7519.16650390625,304.16064453125,0.9677538871765136,0.5038762092590332,0.4788545370101928,293.24578857421875,297.1499938964844,293.1499938964844,0.0122645869851112,-3438.927490234375,303.0571594238281,0.4197130501270294,0.050000000745058,0.2394424825906753,291.1659545898437,291.1499938964844,262.1277770996094,260.3382263183594,281.4407653808594,294.0162353515625,291.16754150390625,1.0,0.3333393335342407,0.7567378282546997,0.7567378282546997,1.0,1.0,-1.414698839187622,0.6024308204650879,0.8122679591178894,0.2690920233726501,0.0,0.0,0.6627574563026428,91.09353637695312,61.0,26.135873794555664,-15314.6884765625,379.9705505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,308.2885437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.5,18000.0,0.0,0.0,0.346234530210495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705032229423523,0.7705109119415283,-7.688557161600329e-06,0.0,0.0003513840492814,0.0,0.0,70.31529235839844,0.0,0.0,0.0,0.4731380939483642,4.0,0.0,1.0
650460,293.14599609375,297.1499938964844,293.1499938964844,0.1018495708703994,-2324.277587890625,304.1511535644531,0.6762357354164124,0.1621928215026855,0.1483262032270431,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.4309373199939728,0.050000000745058,0.0501253120601177,293.21990966796875,297.1499938964844,293.1499938964844,0.2823428511619568,-4074.662109375,304.1621398925781,0.8844683170318604,0.3690621852874756,0.2598084807395935,293.2623596191406,297.1499938964844,293.1499938964844,0.4150872528553009,-7470.41943359375,304.1626892089844,0.9845516681671144,0.5015693306922913,0.476308673620224,293.2469482421875,297.1499938964844,293.1499938964844,0.0120320795103907,-3400.0283203125,303.0224304199219,0.4309373199939728,0.050000000745058,0.2377728968858719,291.183349609375,291.1499938964844,262.1854858398437,260.38726806640625,281.4873046875,294.0419616699219,291.18475341796875,1.0,0.3230372667312622,0.7561572790145874,0.7561572790145874,1.0,1.0,-1.4070035219192505,0.5988385081291199,0.8081650137901306,0.2670263648033142,0.0,0.0,0.6571261286735535,82.04845428466797,49.0,24.251049041748047,-15186.7177734375,354.5108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.515625,18000.0,0.0,0.0,0.3466265201568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603369355201721,0.7603445053100586,-7.605588052683743e-06,0.0,0.0003517818695399,0.0,0.0,68.38582611083984,0.0,0.0,0.0,0.468984305858612,4.0,0.0,1.0
650520,293.14599609375,297.1499938964844,293.1499938964844,0.1018495708703994,-2324.277587890625,304.1511535644531,0.6762357354164124,0.1621928215026855,0.1483262032270431,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.4309373199939728,0.050000000745058,0.0501253120601177,293.21990966796875,297.1499938964844,293.1499938964844,0.2823428511619568,-4074.662109375,304.1621398925781,0.8844683170318604,0.3690621852874756,0.2598084807395935,293.2623596191406,297.1499938964844,293.1499938964844,0.4150872528553009,-7470.41943359375,304.1626892089844,0.9845516681671144,0.5015693306922913,0.476308673620224,293.2469482421875,297.1499938964844,293.1499938964844,0.0120320795103907,-3400.0283203125,303.0224304199219,0.4309373199939728,0.050000000745058,0.2377728968858719,291.183349609375,291.1499938964844,262.1854858398437,260.38726806640625,281.4873046875,294.0419616699219,291.18475341796875,1.0,0.3230372667312622,0.7561572790145874,0.7561572790145874,1.0,1.0,-1.4070035219192505,0.5988385081291199,0.8081650137901306,0.2670263648033142,0.0,0.0,0.6571261286735535,82.04845428466797,49.0,24.251049041748047,-15186.7177734375,354.5108947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04473876953125,308.2716979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.515625,18000.0,0.0,0.0,0.3466265201568603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7603369355201721,0.7603445053100586,-7.605588052683743e-06,0.0,0.0003517818695399,0.0,0.0,68.38582611083984,0.0,0.0,0.0,0.468984305858612,4.0,0.0,1.0
