time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650580,293.1453552246094,297.1499938964844,293.1499938964844,0.1015785783529281,-2319.0517578125,304.1512145996094,0.693594753742218,0.16242016851902,0.1481692641973495,294.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.446105033159256,0.050000000745058,0.0497617907822132,293.2210693359375,297.1499938964844,293.1499938964844,0.2796650230884552,-4043.81103515625,304.1625671386719,0.9047123789787292,0.3670521080493927,0.2581416964530945,293.25848388671875,297.1499938964844,293.1499938964844,0.4087764024734497,-7376.88134765625,304.16973876953125,0.9990000128746032,0.4995023310184479,0.4706077575683594,293.2476806640625,297.1499938964844,293.1499938964844,0.0118043301627039,-3361.280517578125,302.9883117675781,0.446105033159256,0.050000000745058,0.2360485047101974,291.19879150390625,291.1499938964844,262.2406616210937,260.4339904785156,281.5360107421875,294.0685729980469,291.20037841796875,1.0,0.3115395903587341,0.7555767297744751,0.7555767297744751,1.0,1.0,-1.3955106735229492,0.5934841632843018,0.8020265698432922,0.264140784740448,0.0,0.0,0.6495826244354248,72.6513671875,37.0,24.001541137695312,-15031.265625,326.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,308.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.0703125,18000.0,0.0,0.0,0.3463337123394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456902861595154,0.7456977963447571,-7.481262855435489e-06,0.0,0.0003514846903271,0.0,0.0,65.6305923461914,0.0,0.0,0.0,0.462995707988739,4.0,0.0,1.0
650640,293.1453552246094,297.1499938964844,293.1499938964844,0.1015785783529281,-2319.0517578125,304.1512145996094,0.693594753742218,0.16242016851902,0.1481692641973495,294.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1968994140625,0.446105033159256,0.050000000745058,0.0497617907822132,293.2210693359375,297.1499938964844,293.1499938964844,0.2796650230884552,-4043.81103515625,304.1625671386719,0.9047123789787292,0.3670521080493927,0.2581416964530945,293.25848388671875,297.1499938964844,293.1499938964844,0.4087764024734497,-7376.88134765625,304.16973876953125,0.9990000128746032,0.4995023310184479,0.4706077575683594,293.2476806640625,297.1499938964844,293.1499938964844,0.0118043301627039,-3361.280517578125,302.9883117675781,0.446105033159256,0.050000000745058,0.2360485047101974,291.19879150390625,291.1499938964844,262.2406616210937,260.4339904785156,281.5360107421875,294.0685729980469,291.20037841796875,1.0,0.3115395903587341,0.7555767297744751,0.7555767297744751,1.0,1.0,-1.3955106735229492,0.5934841632843018,0.8020265698432922,0.264140784740448,0.0,0.0,0.6495826244354248,72.6513671875,37.0,24.001541137695312,-15031.265625,326.7353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,308.28790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.0703125,18000.0,0.0,0.0,0.3463337123394012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7456902861595154,0.7456977963447571,-7.481262855435489e-06,0.0,0.0003514846903271,0.0,0.0,65.6305923461914,0.0,0.0,0.0,0.462995707988739,4.0,0.0,1.0
650700,293.144775390625,297.1499938964844,293.1499938964844,0.1013731434941291,-2314.89404296875,304.1513671875,0.7013437151908875,0.1625935435295105,0.1481678932905197,294.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.453289657831192,0.050000000745058,0.0496201105415821,293.2215576171875,297.1499938964844,293.1499938964844,0.278006762266159,-4024.364013671875,304.1632995605469,0.9141294956207277,0.366057276725769,0.2573468685150146,293.24774169921875,297.1499938964844,293.1499938964844,0.3936536014080047,-7150.1796875,304.1936340332031,0.9990000128746032,0.500226616859436,0.4561383128166199,293.2476501464844,297.1499938964844,293.1499938964844,0.0116958990693092,-3341.155517578125,302.97344970703125,0.453289657831192,0.050000000745058,0.2353764325380325,291.2200012207031,291.1499938964844,262.2671813964844,260.4563903808594,281.5846862792969,294.1086730957031,291.22625732421875,1.0,0.3050009608268738,0.755286455154419,0.755286455154419,1.0,1.0,-1.376177430152893,0.5846627950668335,0.7915146946907043,0.2592436075210571,0.0,0.0,0.6429380178451538,68.73941040039062,37.0,54.92913436889648,-14858.2548828125,308.86737060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16534423828125,308.3390808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18195.763671875,18000.0,0.0,0.0,0.3457688391208648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.735676109790802,0.7356835603713989,-7.401512903015828e-06,0.0,0.0003509114030748,0.0,0.0,63.82094192504883,0.0,0.0,0.0,0.4588695764541626,4.0,0.0,1.0
650760,293.14630126953125,297.1499938964844,293.1499938964844,0.1009622365236282,-2306.63916015625,304.1518859863281,0.7098481059074402,0.1623673737049102,0.1480992436408996,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2507629394531,0.4616572260856628,0.050000000745058,0.0494728200137615,293.2221374511719,297.1499938964844,293.1499938964844,0.2759110629558563,-3999.5166015625,304.1647033691406,0.9253414273262024,0.36503466963768,0.2565372884273529,293.2269592285156,297.1499938964844,293.1499938964844,0.3767153322696686,-6896.3359375,304.2164306640625,0.9990000128746032,0.5030598044395447,0.4405536949634552,293.2470397949219,297.1499938964844,293.1499938964844,0.0115731954574584,-3316.671142578125,302.9620056152344,0.4616572260856628,0.050000000745058,0.2346777468919754,291.26031494140625,291.1499938964844,262.2929382324219,260.4781188964844,281.62420654296875,294.13427734375,291.2671813964844,1.0,0.2980142533779144,0.755059540271759,0.755059540271759,1.0,1.0,-1.355400800704956,0.5752163529396057,0.7801845073699951,0.2540155351161957,0.0,0.0,0.6315704584121704,64.66658020019531,25.0,80.68934631347656,-14648.1103515625,290.442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2566223144531,308.3851928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18318.9453125,18000.0,0.0,0.0,0.3447389006614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7182273864746094,0.718234658241272,-7.275319148902781e-06,0.0,0.0003498661681078,0.0,0.0,60.82375717163086,0.0,0.0,0.0,0.451878935098648,4.0,0.0,1.0
650820,293.16485595703125,297.1499938964844,293.1499938964844,0.098236359655857,-2254.876220703125,304.1558837890625,0.723911464214325,0.1587262749671936,0.1453868150711059,294.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783019721508026,0.050000000745058,0.0491733662784099,293.2234191894531,297.1499938964844,293.1499938964844,0.2722095847129822,-3956.03076171875,304.1659240722656,0.9513859152793884,0.3629516959190368,0.2548776865005493,293.1622314453125,297.1499938964844,293.1499938964844,0.3410452008247375,-6360.98779296875,304.2534484863281,0.9990000128746032,0.5141735672950745,0.4070295095443725,293.24420166015625,297.1499938964844,293.1499938964844,0.0113593665882945,-3274.58447265625,302.9421081542969,0.4783019721508026,0.050000000745058,0.2332572788000106,291.31988525390625,291.1499938964844,262.3420104980469,260.5193786621094,281.6666564941406,294.1163024902344,291.3240051269531,1.0,0.2827258110046386,0.7546055912971497,0.7546055912971497,1.0,1.0,-1.3078488111495972,0.5536864995956421,0.7541623115539551,0.2421490550041198,0.0,0.0,0.6046233773231506,56.320987701416016,43.0,75.3824691772461,-14132.685546875,252.2761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,308.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18495.96484375,18000.0,0.0,0.0,0.3409013152122497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665722131729126,0.6665790677070618,-6.880974069645163e-06,0.0,0.0003459714935161,0.0,0.0,52.33445739746094,0.0,0.0,0.0,0.4317850768566131,4.0,0.0,1.0
650880,293.16485595703125,297.1499938964844,293.1499938964844,0.098236359655857,-2254.876220703125,304.1558837890625,0.723911464214325,0.1587262749671936,0.1453868150711059,294.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783019721508026,0.050000000745058,0.0491733662784099,293.2234191894531,297.1499938964844,293.1499938964844,0.2722095847129822,-3956.03076171875,304.1659240722656,0.9513859152793884,0.3629516959190368,0.2548776865005493,293.1622314453125,297.1499938964844,293.1499938964844,0.3410452008247375,-6360.98779296875,304.2534484863281,0.9990000128746032,0.5141735672950745,0.4070295095443725,293.24420166015625,297.1499938964844,293.1499938964844,0.0113593665882945,-3274.58447265625,302.9421081542969,0.4783019721508026,0.050000000745058,0.2332572788000106,291.31988525390625,291.1499938964844,262.3420104980469,260.5193786621094,281.6666564941406,294.1163024902344,291.3240051269531,1.0,0.2827258110046386,0.7546055912971497,0.7546055912971497,1.0,1.0,-1.3078488111495972,0.5536864995956421,0.7541623115539551,0.2421490550041198,0.0,0.0,0.6046233773231506,56.320987701416016,43.0,75.3824691772461,-14132.685546875,252.2761993408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5446472167969,308.4828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18495.96484375,18000.0,0.0,0.0,0.3409013152122497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6665722131729126,0.6665790677070618,-6.880974069645163e-06,0.0,0.0003459714935161,0.0,0.0,52.33445739746094,0.0,0.0,0.0,0.4317850768566131,4.0,0.0,1.0
650940,293.1779479980469,297.1499938964844,293.1499938964844,0.0952648222446441,-2199.321044921875,304.15869140625,0.7249838709831238,0.1556411832571029,0.141871303319931,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.483382374048233,0.050000000745058,0.0490742474794387,293.2250671386719,297.1499938964844,293.1499938964844,0.2697984576225281,-3928.567138671875,304.1645202636719,0.959285318851471,0.3607557117938995,0.2533043324947357,293.0987548828125,297.1499938964844,293.1499938964844,0.3274687826633453,-6166.70849609375,304.2403259277344,0.9990000128746032,0.5268049836158752,0.3952970504760742,293.241455078125,297.1499938964844,293.1499938964844,0.0112655498087406,-3258.5390625,302.9183044433594,0.483382374048233,0.050000000745058,0.2327871024608612,291.3316955566406,291.1499938964844,262.38751220703125,260.5574645996094,281.68365478515625,294.0853271484375,291.3284912109375,1.0,0.2778509855270386,0.7541517019271851,0.7541517019271851,1.0,1.0,-1.2869524955749512,0.5442736148834229,0.7426788806915283,0.2367616295814514,0.0,0.0,0.5786477327346802,53.47993850708008,61.0,8.858383178710938,-13760.2001953125,238.066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9366455078125,308.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18492.056640625,18000.0,0.0,0.0,0.3346342742443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102167367935181,0.6102231740951538,-6.443150141421938e-06,0.0,0.0003396112297195,0.0,0.0,43.893043518066406,0.0,0.0,0.0,0.4103776514530182,4.0,0.0,1.0
651000,293.1779479980469,297.1499938964844,293.1499938964844,0.0952648222446441,-2199.321044921875,304.15869140625,0.7249838709831238,0.1556411832571029,0.141871303319931,294.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3338623046875,0.483382374048233,0.050000000745058,0.0490742474794387,293.2250671386719,297.1499938964844,293.1499938964844,0.2697984576225281,-3928.567138671875,304.1645202636719,0.959285318851471,0.3607557117938995,0.2533043324947357,293.0987548828125,297.1499938964844,293.1499938964844,0.3274687826633453,-6166.70849609375,304.2403259277344,0.9990000128746032,0.5268049836158752,0.3952970504760742,293.241455078125,297.1499938964844,293.1499938964844,0.0112655498087406,-3258.5390625,302.9183044433594,0.483382374048233,0.050000000745058,0.2327871024608612,291.3316955566406,291.1499938964844,262.38751220703125,260.5574645996094,281.68365478515625,294.0853271484375,291.3284912109375,1.0,0.2778509855270386,0.7541517019271851,0.7541517019271851,1.0,1.0,-1.2869524955749512,0.5442736148834229,0.7426788806915283,0.2367616295814514,0.0,0.0,0.5786477327346802,53.47993850708008,61.0,8.858383178710938,-13760.2001953125,238.066635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9366455078125,308.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18492.056640625,18000.0,0.0,0.0,0.3346342742443084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6102167367935181,0.6102231740951538,-6.443150141421938e-06,0.0,0.0003396112297195,0.0,0.0,43.893043518066406,0.0,0.0,0.0,0.4103776514530182,4.0,0.0,1.0
651060,293.177001953125,297.1499938964844,293.1499938964844,0.0950968638062477,-2197.374267578125,304.1560363769531,0.7199496626853943,0.1551175117492675,0.1411638557910919,294.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.4804148077964782,0.050000000745058,0.0491322912275791,293.2270202636719,297.1499938964844,293.1499938964844,0.2689721584320068,-3920.60986328125,304.1610412597656,0.9512702226638794,0.3584604859352112,0.2517680823802948,293.0732727050781,297.1499938964844,293.1499938964844,0.3339556157588959,-6281.11474609375,304.19891357421875,0.9990000128746032,0.5333461761474609,0.4021971225738525,293.2393493652344,297.1499938964844,293.1499938964844,0.0112853292375803,-3269.026123046875,302.8871765136719,0.4804148077964782,0.050000000745058,0.2330624312162399,291.2776184082031,291.1499938964844,262.4291076660156,260.59210205078125,281.7021179199219,294.0915832519531,291.2712097167969,1.0,0.2809147238731384,0.7540578842163086,0.7540578842163086,1.0,1.0,-1.2929320335388184,0.5469561219215393,0.745975911617279,0.2381676435470581,0.0,0.0,0.5648519396781921,55.040313720703125,79.0,-60.78452301025391,-13644.1142578125,243.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111877441406,308.63446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18295.09765625,18000.0,0.0,0.0,0.326965868473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737617611885071,0.5737678408622742,-6.136508091003634e-06,0.0,0.0003318287781439,0.0,0.0,38.7763900756836,0.0,0.0,0.0,0.3965009748935699,4.0,0.0,1.0
651120,293.177001953125,297.1499938964844,293.1499938964844,0.0950968638062477,-2197.374267578125,304.1560363769531,0.7199496626853943,0.1551175117492675,0.1411638557910919,294.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28521728515625,0.4804148077964782,0.050000000745058,0.0491322912275791,293.2270202636719,297.1499938964844,293.1499938964844,0.2689721584320068,-3920.60986328125,304.1610412597656,0.9512702226638794,0.3584604859352112,0.2517680823802948,293.0732727050781,297.1499938964844,293.1499938964844,0.3339556157588959,-6281.11474609375,304.19891357421875,0.9990000128746032,0.5333461761474609,0.4021971225738525,293.2393493652344,297.1499938964844,293.1499938964844,0.0112853292375803,-3269.026123046875,302.8871765136719,0.4804148077964782,0.050000000745058,0.2330624312162399,291.2776184082031,291.1499938964844,262.4291076660156,260.59210205078125,281.7021179199219,294.0915832519531,291.2712097167969,1.0,0.2809147238731384,0.7540578842163086,0.7540578842163086,1.0,1.0,-1.2929320335388184,0.5469561219215393,0.745975911617279,0.2381676435470581,0.0,0.0,0.5648519396781921,55.040313720703125,79.0,-60.78452301025391,-13644.1142578125,243.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3111877441406,308.63446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18295.09765625,18000.0,0.0,0.0,0.326965868473053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5737617611885071,0.5737678408622742,-6.136508091003634e-06,0.0,0.0003318287781439,0.0,0.0,38.7763900756836,0.0,0.0,0.0,0.3965009748935699,4.0,0.0,1.0
651180,293.175537109375,297.1499938964844,293.1499938964844,0.0955414772033691,-2207.06494140625,304.1532897949219,0.7074244022369385,0.1547328978776931,0.1410099416971206,294.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4706391096115112,0.050000000745058,0.0493186190724372,293.2292175292969,297.1499938964844,293.1499938964844,0.268639326095581,-3918.44873046875,304.157958984375,0.9305713176727296,0.3560663163661957,0.250259667634964,293.0815124511719,297.1499938964844,293.1499938964844,0.3557472229003906,-6626.01611328125,304.1461486816406,0.9990000128746032,0.5336832404136658,0.4236012399196625,293.2388610839844,297.1499938964844,293.1499938964844,0.0113597828894853,-3291.5419921875,302.8503112792969,0.4706391096115112,0.050000000745058,0.2339463084936142,291.2043762207031,291.1499938964844,262.46649169921875,260.6229553222656,281.7257995605469,294.13134765625,291.1973876953125,1.0,0.2902444899082184,0.7539641261100769,0.7539641261100769,1.0,1.0,-1.3179069757461548,0.5581817030906677,0.7597252130508423,0.2442860305309295,0.0,0.0,0.5624023675918579,60.14906692504883,97.0,-93.12179565429688,-13749.7841796875,264.7846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55438232421875,308.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.951171875,18000.0,0.0,0.0,0.3193459808826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560602605342865,0.5606085658073425,-6.0008560467395e-06,0.0,0.0003240955702494,0.0,0.0,36.89373779296875,0.0,0.0,0.0,0.3912103176116943,4.0,0.0,1.0
651240,293.175537109375,297.1499938964844,293.1499938964844,0.0955414772033691,-2207.06494140625,304.1532897949219,0.7074244022369385,0.1547328978776931,0.1410099416971206,294.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2132873535156,0.4706391096115112,0.050000000745058,0.0493186190724372,293.2292175292969,297.1499938964844,293.1499938964844,0.268639326095581,-3918.44873046875,304.157958984375,0.9305713176727296,0.3560663163661957,0.250259667634964,293.0815124511719,297.1499938964844,293.1499938964844,0.3557472229003906,-6626.01611328125,304.1461486816406,0.9990000128746032,0.5336832404136658,0.4236012399196625,293.2388610839844,297.1499938964844,293.1499938964844,0.0113597828894853,-3291.5419921875,302.8503112792969,0.4706391096115112,0.050000000745058,0.2339463084936142,291.2043762207031,291.1499938964844,262.46649169921875,260.6229553222656,281.7257995605469,294.13134765625,291.1973876953125,1.0,0.2902444899082184,0.7539641261100769,0.7539641261100769,1.0,1.0,-1.3179069757461548,0.5581817030906677,0.7597252130508423,0.2442860305309295,0.0,0.0,0.5624023675918579,60.14906692504883,97.0,-93.12179565429688,-13749.7841796875,264.7846984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55438232421875,308.69561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18095.951171875,18000.0,0.0,0.0,0.3193459808826446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560602605342865,0.5606085658073425,-6.0008560467395e-06,0.0,0.0003240955702494,0.0,0.0,36.89373779296875,0.0,0.0,0.0,0.3912103176116943,4.0,0.0,1.0
651300,293.17498779296875,297.1499938964844,293.1499938964844,0.0957793891429901,-2212.173095703125,304.1522521972656,0.6986451745033264,0.1545188128948211,0.140935018658638,294.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.4627447128295898,0.050000000745058,0.049455102533102,293.2304077148437,297.1499938964844,293.1499938964844,0.2685130834579468,-3917.753662109375,304.15673828125,0.9170042276382446,0.3548266291618347,0.2495087385177612,293.096923828125,297.1499938964844,293.1499938964844,0.3713273108005523,-6866.3671875,304.1185302734375,0.9990000128746032,0.5315313935279846,0.4386175274848938,293.2394104003906,297.1499938964844,293.1499938964844,0.0114091597497463,-3305.338623046875,302.8294677734375,0.4627447128295898,0.050000000745058,0.2345937043428421,291.1664428710937,291.1499938964844,262.4835205078125,260.63690185546875,281.73931884765625,294.16180419921875,291.15966796875,1.0,0.2967828810214996,0.7539172172546387,0.7539172172546387,1.0,1.0,-1.3358787298202517,0.5662804245948792,0.7695983052253723,0.2487150281667709,0.0,0.0,0.5651099681854248,63.89154052734375,97.0,-98.92081451416016,-13867.8740234375,280.5207824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.603515625,308.7054138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.630859375,18000.0,0.0,0.0,0.315988540649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5618450045585632,0.5618510246276855,-5.988892553432379e-06,0.0,0.0003206882101949,0.0,0.0,36.94303512573242,0.0,0.0,0.0,0.3914211690425873,4.0,0.0,1.0
651360,293.171142578125,297.1499938964844,293.1499938964844,0.0962492451071739,-2221.627197265625,304.1510009765625,0.6895097494125366,0.1549539268016815,0.1411462724208831,294.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.137939453125,0.4534498751163482,0.050000000745058,0.0496173799037933,293.231689453125,297.1499938964844,293.1499938964844,0.2683763206005096,-3916.869873046875,304.15576171875,0.9031178951263428,0.3535563945770263,0.248756006360054,293.12127685546875,297.1499938964844,293.1499938964844,0.3894256055355072,-7141.44921875,304.09136962890625,0.9990000128746032,0.527432382106781,0.4558291435241699,293.2406616210937,297.1499938964844,293.1499938964844,0.0114628504961729,-3320.078125,302.8066711425781,0.4534498751163482,0.050000000745058,0.235363483428955,291.1291198730469,291.1499938964844,262.49932861328125,260.6498107910156,281.7438049316406,294.1802062988281,291.12237548828125,1.0,0.3043410181999206,0.7535420060157776,0.7535420060157776,1.0,1.0,-1.35700523853302,0.575771152973175,0.781234085559845,0.2538837492465973,0.0,0.0,0.5702341794967651,68.34309387207031,100.0,-102.37307739257812,-14026.275390625,299.620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59747314453125,308.6932373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17920.595703125,18000.0,0.0,0.0,0.3131391406059265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5678412318229675,0.5678472518920898,-6.010777724441141e-06,0.0,0.0003177964244969,0.0,0.0,37.58968734741211,0.0,0.0,0.0,0.3933783769607544,4.0,0.0,1.0
651420,293.1542358398437,297.1499938964844,293.1499938964844,0.0986472442746162,-2267.638916015625,304.1466369628906,0.6792552471160889,0.1578247845172882,0.1434104293584823,294.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.4404070079326629,0.050000000745058,0.0498867705464363,293.2342224121094,297.1499938964844,293.1499938964844,0.2677680552005768,-3910.81982421875,304.1549072265625,0.8833790421485901,0.3509706854820251,0.2471670806407928,293.1875305175781,297.1499938964844,293.1499938964844,0.4196237921714782,-7588.29736328125,304.0613098144531,0.9990000128746032,0.514756977558136,0.4830520749092102,293.2458190917969,297.1499938964844,293.1499938964844,0.0115257930010557,-3341.080078125,302.7538757324219,0.4404070079326629,0.050000000745058,0.2366413623094558,291.0635681152344,291.1499938964844,262.5272827148437,260.6723022460937,281.7411804199219,294.1898498535156,291.059814453125,1.0,0.3161050975322723,0.7527915835380554,0.7527915835380554,1.0,1.0,-1.3923577070236206,0.5916416049003601,0.8007160425186157,0.26263427734375,0.0,0.0,0.5865625143051147,75.75426483154297,103.0,-83.72808837890625,-14362.1962890625,332.6703491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4200744628906,308.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.642578125,18000.0,0.0,0.0,0.3094089925289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935572981834412,0.593563437461853,-6.156188192107948e-06,0.0,0.000314010772854,0.0,0.0,40.7183723449707,0.0,0.0,0.0,0.4024326801300049,4.0,0.0,1.0
651480,293.1542358398437,297.1499938964844,293.1499938964844,0.0986472442746162,-2267.638916015625,304.1466369628906,0.6792552471160889,0.1578247845172882,0.1434104293584823,294.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.069580078125,0.4404070079326629,0.050000000745058,0.0498867705464363,293.2342224121094,297.1499938964844,293.1499938964844,0.2677680552005768,-3910.81982421875,304.1549072265625,0.8833790421485901,0.3509706854820251,0.2471670806407928,293.1875305175781,297.1499938964844,293.1499938964844,0.4196237921714782,-7588.29736328125,304.0613098144531,0.9990000128746032,0.514756977558136,0.4830520749092102,293.2458190917969,297.1499938964844,293.1499938964844,0.0115257930010557,-3341.080078125,302.7538757324219,0.4404070079326629,0.050000000745058,0.2366413623094558,291.0635681152344,291.1499938964844,262.5272827148437,260.6723022460937,281.7411804199219,294.1898498535156,291.059814453125,1.0,0.3161050975322723,0.7527915835380554,0.7527915835380554,1.0,1.0,-1.3923577070236206,0.5916416049003601,0.8007160425186157,0.26263427734375,0.0,0.0,0.5865625143051147,75.75426483154297,103.0,-83.72808837890625,-14362.1962890625,332.6703491210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4200744628906,308.6322021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17761.642578125,18000.0,0.0,0.0,0.3094089925289154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935572981834412,0.593563437461853,-6.156188192107948e-06,0.0,0.000314010772854,0.0,0.0,40.7183723449707,0.0,0.0,0.0,0.4024326801300049,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.1013558432459831,-2318.177978515625,304.1434020996094,0.6688893437385559,0.1604251116514206,0.1465559750795364,294.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.427295833826065,0.050000000745058,0.0502301305532455,293.23663330078125,297.1499938964844,293.1499938964844,0.2658977806568146,-3888.888916015625,304.156494140625,0.8623266816139221,0.3483519852161407,0.245609775185585,293.2415771484375,297.1499938964844,293.1499938964844,0.4183885455131531,-7553.1669921875,304.09454345703125,0.9809110164642334,0.5027532577514648,0.4792795181274414,293.25299072265625,297.1499938964844,293.1499938964844,0.0115505931898951,-3350.71923828125,302.69921875,0.427295833826065,0.050000000745058,0.2382701188325882,291.0528259277344,291.1499938964844,262.54998779296875,260.6902160644531,281.7370910644531,294.159912109375,291.0560607910156,1.0,0.3252027928829193,0.7520411014556885,0.7520411014556885,1.0,1.0,-1.3921229839324951,0.591334879398346,0.8007881045341492,0.2626655697822571,0.0,0.0,0.6012969017028809,84.4521255493164,106.0,-10.41488265991211,-14488.412109375,353.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0877990722656,308.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17728.51171875,18000.0,0.0,0.0,0.3082935810089111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254413723945618,0.6254477500915527,-6.384712833096273e-06,0.0,0.0003128788084723,0.0,0.0,45.08428955078125,0.0,0.0,0.0,0.4142571985721588,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.1013558432459831,-2318.177978515625,304.1434020996094,0.6688893437385559,0.1604251116514206,0.1465559750795364,294.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.04998779296875,0.427295833826065,0.050000000745058,0.0502301305532455,293.23663330078125,297.1499938964844,293.1499938964844,0.2658977806568146,-3888.888916015625,304.156494140625,0.8623266816139221,0.3483519852161407,0.245609775185585,293.2415771484375,297.1499938964844,293.1499938964844,0.4183885455131531,-7553.1669921875,304.09454345703125,0.9809110164642334,0.5027532577514648,0.4792795181274414,293.25299072265625,297.1499938964844,293.1499938964844,0.0115505931898951,-3350.71923828125,302.69921875,0.427295833826065,0.050000000745058,0.2382701188325882,291.0528259277344,291.1499938964844,262.54998779296875,260.6902160644531,281.7370910644531,294.159912109375,291.0560607910156,1.0,0.3252027928829193,0.7520411014556885,0.7520411014556885,1.0,1.0,-1.3921229839324951,0.591334879398346,0.8007881045341492,0.2626655697822571,0.0,0.0,0.6012969017028809,84.4521255493164,106.0,-10.41488265991211,-14488.412109375,353.16387939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0877990722656,308.5452880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17728.51171875,18000.0,0.0,0.0,0.3082935810089111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6254413723945618,0.6254477500915527,-6.384712833096273e-06,0.0,0.0003128788084723,0.0,0.0,45.08428955078125,0.0,0.0,0.0,0.4142571985721588,4.0,0.0,1.0
651660,293.1511535644531,297.1499938964844,293.1499938964844,0.1005325764417648,-2301.923828125,304.1470642089844,0.6558401584625244,0.1586007922887802,0.145902618765831,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4179351925849914,0.050000000745058,0.0505421534180641,293.2490234375,297.1499938964844,293.1499938964844,0.2614505290985107,-3835.609375,304.1617736816406,0.844581127166748,0.3436277210712433,0.2428401857614517,293.2696228027344,297.1499938964844,293.1499938964844,0.4104085564613342,-7423.81884765625,304.1258544921875,0.959084451198578,0.494680106639862,0.4713016748428345,293.271728515625,297.1499938964844,293.1499938964844,0.011443511582911,-3335.14990234375,302.6153259277344,0.4179351925849914,0.050000000745058,0.2397502213716507,291.0901794433594,291.1499938964844,262.57000732421875,260.7056884765625,281.7811584472656,294.2003173828125,291.0934143066406,1.0,0.3318880498409271,0.7511454820632935,0.7511454820632935,1.0,1.0,-1.3805891275405884,0.5859211683273315,0.7946679592132568,0.2597071826457977,0.0,0.0,0.6067633628845215,92.16140747070312,94.0,34.54449462890625,-14392.4951171875,365.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74615478515625,308.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.701171875,18000.0,0.0,0.0,0.3086575865745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423531770706177,0.642359733581543,-6.543901690747589e-06,0.0,0.0003132481942884,0.0,0.0,47.73057556152344,0.0,0.0,0.0,0.421036809682846,4.0,0.0,1.0
651720,293.1511535644531,297.1499938964844,293.1499938964844,0.1005325764417648,-2301.923828125,304.1470642089844,0.6558401584625244,0.1586007922887802,0.145902618765831,294.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0859069824219,0.4179351925849914,0.050000000745058,0.0505421534180641,293.2490234375,297.1499938964844,293.1499938964844,0.2614505290985107,-3835.609375,304.1617736816406,0.844581127166748,0.3436277210712433,0.2428401857614517,293.2696228027344,297.1499938964844,293.1499938964844,0.4104085564613342,-7423.81884765625,304.1258544921875,0.959084451198578,0.494680106639862,0.4713016748428345,293.271728515625,297.1499938964844,293.1499938964844,0.011443511582911,-3335.14990234375,302.6153259277344,0.4179351925849914,0.050000000745058,0.2397502213716507,291.0901794433594,291.1499938964844,262.57000732421875,260.7056884765625,281.7811584472656,294.2003173828125,291.0934143066406,1.0,0.3318880498409271,0.7511454820632935,0.7511454820632935,1.0,1.0,-1.3805891275405884,0.5859211683273315,0.7946679592132568,0.2597071826457977,0.0,0.0,0.6067633628845215,92.16140747070312,94.0,34.54449462890625,-14392.4951171875,365.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74615478515625,308.387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.701171875,18000.0,0.0,0.0,0.3086575865745544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6423531770706177,0.642359733581543,-6.543901690747589e-06,0.0,0.0003132481942884,0.0,0.0,47.73057556152344,0.0,0.0,0.0,0.421036809682846,4.0,0.0,1.0
651780,293.1586608886719,297.1499938964844,293.1499938964844,0.0992737561464309,-2277.834228515625,304.1501159667969,0.6517241597175598,0.1570568531751632,0.1446632295846939,294.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.416237860918045,0.050000000745058,0.05060650780797,293.2544860839844,297.1499938964844,293.1499938964844,0.257328599691391,-3786.6591796875,304.1646423339844,0.8389794230461121,0.3400022983551025,0.2402219474315643,293.27789306640625,297.1499938964844,293.1499938964844,0.4050284922122955,-7338.77783203125,304.1425476074219,0.9519733786582948,0.4899527430534363,0.4663482308387756,293.2842102050781,297.1499938964844,293.1499938964844,0.0112921763211488,-3310.1416015625,302.5419311523437,0.416237860918045,0.050000000745058,0.2400554865598678,291.1199645996094,291.1499938964844,262.5899963378906,260.7211303710937,281.82550048828125,294.2440490722656,291.1215209960937,1.0,0.3318197429180145,0.7502498626708984,0.7502498626708984,1.0,1.0,-1.370455980300903,0.5811460614204407,0.7893099188804626,0.2571077048778534,0.0,0.0,0.6085800528526306,93.6243896484375,82.0,34.75288772583008,-14249.4189453125,364.39984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,308.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.55859375,18000.0,0.0,0.0,0.3096119463443756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489654779434204,0.6489720940589905,-6.615168786083814e-06,0.0,0.000314216769766,0.0,0.0,48.84244155883789,0.0,0.0,0.0,0.4238272607326507,4.0,0.0,1.0
651840,293.1586608886719,297.1499938964844,293.1499938964844,0.0992737561464309,-2277.834228515625,304.1501159667969,0.6517241597175598,0.1570568531751632,0.1446632295846939,294.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.416237860918045,0.050000000745058,0.05060650780797,293.2544860839844,297.1499938964844,293.1499938964844,0.257328599691391,-3786.6591796875,304.1646423339844,0.8389794230461121,0.3400022983551025,0.2402219474315643,293.27789306640625,297.1499938964844,293.1499938964844,0.4050284922122955,-7338.77783203125,304.1425476074219,0.9519733786582948,0.4899527430534363,0.4663482308387756,293.2842102050781,297.1499938964844,293.1499938964844,0.0112921763211488,-3310.1416015625,302.5419311523437,0.416237860918045,0.050000000745058,0.2400554865598678,291.1199645996094,291.1499938964844,262.5899963378906,260.7211303710937,281.82550048828125,294.2440490722656,291.1215209960937,1.0,0.3318197429180145,0.7502498626708984,0.7502498626708984,1.0,1.0,-1.370455980300903,0.5811460614204407,0.7893099188804626,0.2571077048778534,0.0,0.0,0.6085800528526306,93.6243896484375,82.0,34.75288772583008,-14249.4189453125,364.39984130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700927734375,308.2201538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17942.55859375,18000.0,0.0,0.0,0.3096119463443756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6489654779434204,0.6489720940589905,-6.615168786083814e-06,0.0,0.000314216769766,0.0,0.0,48.84244155883789,0.0,0.0,0.0,0.4238272607326507,4.0,0.0,1.0
651900,293.1640014648437,297.1499938964844,293.1499938964844,0.09839878231287,-2261.3193359375,304.15167236328125,0.6515682935714722,0.1559021323919296,0.1436815559864044,294.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.4172472953796386,0.050000000745058,0.050568014383316,293.2560119628906,297.1499938964844,293.1499938964844,0.2555567622184753,-3765.7900390625,304.1651916503906,0.8392729163169861,0.3383769094944,0.2390286177396774,293.27886962890625,297.1499938964844,293.1499938964844,0.4030176699161529,-7307.6337890625,304.1475524902344,0.9526846408843994,0.4881380200386047,0.4644666016101837,293.28857421875,297.1499938964844,293.1499938964844,0.0112056033685803,-3295.68017578125,302.5079040527344,0.4172472953796386,0.050000000745058,0.2398728877305984,291.1277770996094,291.1499938964844,262.6000061035156,260.7288818359375,281.8402709960937,294.2526550292969,291.12908935546875,1.0,0.3300816714763641,0.7498020529747009,0.7498020529747009,1.0,1.0,-1.365321159362793,0.5787267088890076,0.7865943908691406,0.2558018267154693,0.0,0.0,0.6092699766159058,92.5661392211914,82.0,28.87837600708008,-14181.4365234375,359.48651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3610534667969,308.1509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.55859375,18000.0,0.0,0.0,0.3101749420166015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6507805585861206,0.6507871747016907,-6.633338671235833e-06,0.0,0.0003147881361655,0.0,0.0,49.14200210571289,0.0,0.0,0.0,0.4245913922786712,4.0,0.0,1.0
651960,293.1690673828125,297.1499938964844,293.1499938964844,0.0974055379629135,-2242.602294921875,304.1531677246094,0.6524024605751038,0.1547267436981201,0.1425618082284927,294.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.4192123711109161,0.050000000745058,0.0504956394433975,293.25714111328125,297.1499938964844,293.1499938964844,0.2538222074508667,-3745.36181640625,304.16558837890625,0.8410696387290955,0.336814820766449,0.2378677576780319,293.27880859375,297.1499938964844,293.1499938964844,0.401139885187149,-7278.927734375,304.1513977050781,0.9554510712623596,0.4865186810493469,0.4627847075462341,293.2920837402344,297.1499938964844,293.1499938964844,0.0111113712191581,-3279.4453125,302.4755249023437,0.4192123711109161,0.050000000745058,0.2395295798778534,291.13555908203125,291.1499938964844,262.6099853515625,260.7366027832031,281.8540344238281,294.2605285644531,291.1369934082031,1.0,0.3274584412574768,0.7495653629302979,0.7495653629302979,1.0,1.0,-1.3600655794143677,0.5762879252433777,0.7837775945663452,0.2545064389705658,0.0,0.0,0.6094567179679871,90.64842987060548,70.0,26.10001945495605,-14116.8759765625,352.5579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2707824707031,308.0943908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0703125,18000.0,0.0,0.0,0.3107489049434662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6519923210144043,0.6519989371299744,-6.6462071117712185e-06,0.0,0.0003153706493321,0.0,0.0,49.346946716308594,0.0,0.0,0.0,0.4250876605510711,4.0,0.0,1.0
652020,293.17730712890625,297.1499938964844,293.1499938964844,0.0954382196068763,-2205.567138671875,304.1553649902344,0.6572452783584595,0.1525725424289703,0.1403521448373794,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4258780181407928,0.050000000745058,0.0502735301852226,293.2586364746094,297.1499938964844,293.1499938964844,0.2504039108753204,-3705.07763671875,304.16607666015625,0.8485715985298157,0.3337933719158172,0.2355815768241882,293.2769470214844,297.1499938964844,293.1499938964844,0.3975890874862671,-7225.52294921875,304.1567687988281,0.965790033340454,0.4836307764053345,0.4597497284412384,293.297119140625,297.1499938964844,293.1499938964844,0.0109071237966418,-3243.08935546875,302.41436767578125,0.4258780181407928,0.050000000745058,0.2384759783744812,291.1511535644531,291.1499938964844,262.6300048828125,260.7520446777344,281.8804931640625,294.2745361328125,291.1524963378906,1.0,0.3201262056827545,0.7490919828414917,0.7490919828414917,1.0,1.0,-1.3494940996170044,0.5713870525360107,0.7781071066856384,0.25192591547966,0.0,0.0,0.608243465423584,84.85472869873047,58.0,22.742578506469727,-13988.3857421875,334.3176574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,308.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.568359375,18000.0,0.0,0.0,0.3117974698543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512417197227478,0.6512483358383179,-6.648746875725919e-06,0.0,0.000316434801789,0.0,0.0,49.281986236572266,0.0,0.0,0.0,0.4248701930046081,4.0,0.0,1.0
652080,293.17730712890625,297.1499938964844,293.1499938964844,0.0954382196068763,-2205.567138671875,304.1553649902344,0.6572452783584595,0.1525725424289703,0.1403521448373794,294.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.4258780181407928,0.050000000745058,0.0502735301852226,293.2586364746094,297.1499938964844,293.1499938964844,0.2504039108753204,-3705.07763671875,304.16607666015625,0.8485715985298157,0.3337933719158172,0.2355815768241882,293.2769470214844,297.1499938964844,293.1499938964844,0.3975890874862671,-7225.52294921875,304.1567687988281,0.965790033340454,0.4836307764053345,0.4597497284412384,293.297119140625,297.1499938964844,293.1499938964844,0.0109071237966418,-3243.08935546875,302.41436767578125,0.4258780181407928,0.050000000745058,0.2384759783744812,291.1511535644531,291.1499938964844,262.6300048828125,260.7520446777344,281.8804931640625,294.2745361328125,291.1524963378906,1.0,0.3201262056827545,0.7490919828414917,0.7490919828414917,1.0,1.0,-1.3494940996170044,0.5713870525360107,0.7781071066856384,0.25192591547966,0.0,0.0,0.608243465423584,84.85472869873047,58.0,22.742578506469727,-13988.3857421875,334.3176574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,308.0106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.568359375,18000.0,0.0,0.0,0.3117974698543548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6512417197227478,0.6512483358383179,-6.648746875725919e-06,0.0,0.000316434801789,0.0,0.0,49.281986236572266,0.0,0.0,0.0,0.4248701930046081,4.0,0.0,1.0
652140,293.1829528808594,297.1499938964844,293.1499938964844,0.0936457812786102,-2171.868896484375,304.15655517578125,0.6663768291473389,0.1507278680801391,0.1383489221334457,294.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.4365306198596954,0.050000000745058,0.0499796122312545,293.2596130371094,297.1499938964844,293.1499938964844,0.2470281571149826,-3665.238037109375,304.1663513183594,0.861026406288147,0.3308403789997101,0.2333019524812698,293.27392578125,297.1499938964844,293.1499938964844,0.3942070603370666,-7175.46923828125,304.1601257324219,0.9806637167930604,0.4810264706611633,0.4569545984268188,293.3003845214844,297.1499938964844,293.1499938964844,0.0106914695352315,-3203.50830078125,302.3564453125,0.4365306198596954,0.050000000745058,0.23708176612854,291.1656188964844,291.1499938964844,262.6499938964844,260.7674865722656,281.9061279296875,294.2868957519531,291.1668701171875,1.0,0.3106838464736938,0.7486186027526855,0.7486186027526855,1.0,1.0,-1.3389712572097778,0.5665057897567749,0.7724654674530029,0.2493885904550552,0.0,0.0,0.6051865220069885,77.24579620361328,46.0,20.686737060546875,-13861.966796875,312.22283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08795166015625,307.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.595703125,18000.0,0.0,0.0,0.3125208914279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465532779693604,0.6465598940849304,-6.619945452257525e-06,0.0,0.0003171689750161,0.0,0.0,48.615482330322266,0.0,0.0,0.0,0.4231274425983429,4.0,0.0,1.0
652200,293.1829528808594,297.1499938964844,293.1499938964844,0.0936457812786102,-2171.868896484375,304.15655517578125,0.6663768291473389,0.1507278680801391,0.1383489221334457,294.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.4365306198596954,0.050000000745058,0.0499796122312545,293.2596130371094,297.1499938964844,293.1499938964844,0.2470281571149826,-3665.238037109375,304.1663513183594,0.861026406288147,0.3308403789997101,0.2333019524812698,293.27392578125,297.1499938964844,293.1499938964844,0.3942070603370666,-7175.46923828125,304.1601257324219,0.9806637167930604,0.4810264706611633,0.4569545984268188,293.3003845214844,297.1499938964844,293.1499938964844,0.0106914695352315,-3203.50830078125,302.3564453125,0.4365306198596954,0.050000000745058,0.23708176612854,291.1656188964844,291.1499938964844,262.6499938964844,260.7674865722656,281.9061279296875,294.2868957519531,291.1668701171875,1.0,0.3106838464736938,0.7486186027526855,0.7486186027526855,1.0,1.0,-1.3389712572097778,0.5665057897567749,0.7724654674530029,0.2493885904550552,0.0,0.0,0.6051865220069885,77.24579620361328,46.0,20.686737060546875,-13861.966796875,312.22283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08795166015625,307.9638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18047.595703125,18000.0,0.0,0.0,0.3125208914279938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6465532779693604,0.6465598940849304,-6.619945452257525e-06,0.0,0.0003171689750161,0.0,0.0,48.615482330322266,0.0,0.0,0.0,0.4231274425983429,4.0,0.0,1.0
652260,293.1867370605469,297.1499938964844,293.1499938964844,0.0920184031128883,-2141.308349609375,304.1570739746094,0.6801123023033142,0.1491235345602035,0.1365384310483932,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4521968364715576,0.050000000745058,0.0496410951018333,293.26031494140625,297.1499938964844,293.1499938964844,0.2436793595552444,-3625.635498046875,304.1664733886719,0.8789024353027344,0.3279219269752502,0.2310178875923156,293.2703552246094,297.1499938964844,293.1499938964844,0.3908535540103912,-7126.94775390625,304.1623229980469,0.9979464411735536,0.4786111116409302,0.4543046951293945,293.3024597167969,297.1499938964844,293.1499938964844,0.0104718143120408,-3162.157470703125,302.30059814453125,0.4521968364715576,0.050000000745058,0.2354759722948074,291.1791381835937,291.1499938964844,262.6700134277344,260.7829284667969,281.9312438964844,294.2980651855469,291.1802978515625,1.0,0.2996681034564972,0.7481734752655029,0.7481734752655029,1.0,1.0,-1.3284350633621216,0.5616188645362854,0.7668161392211914,0.2468906193971634,0.0,0.0,0.6003841161727905,68.50955200195312,34.0,19.03744888305664,-13735.2138671875,287.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,307.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.923828125,18000.0,0.0,0.0,0.3127401769161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381878852844238,0.6381944417953491,-6.562219368788647e-06,0.0,0.0003173915320076,0.0,0.0,47.40337371826172,0.0,0.0,0.0,0.41997030377388,4.0,0.0,1.0
652320,293.1867370605469,297.1499938964844,293.1499938964844,0.0920184031128883,-2141.308349609375,304.1570739746094,0.6801123023033142,0.1491235345602035,0.1365384310483932,294.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4521968364715576,0.050000000745058,0.0496410951018333,293.26031494140625,297.1499938964844,293.1499938964844,0.2436793595552444,-3625.635498046875,304.1664733886719,0.8789024353027344,0.3279219269752502,0.2310178875923156,293.2703552246094,297.1499938964844,293.1499938964844,0.3908535540103912,-7126.94775390625,304.1623229980469,0.9979464411735536,0.4786111116409302,0.4543046951293945,293.3024597167969,297.1499938964844,293.1499938964844,0.0104718143120408,-3162.157470703125,302.30059814453125,0.4521968364715576,0.050000000745058,0.2354759722948074,291.1791381835937,291.1499938964844,262.6700134277344,260.7829284667969,281.9312438964844,294.2980651855469,291.1802978515625,1.0,0.2996681034564972,0.7481734752655029,0.7481734752655029,1.0,1.0,-1.3284350633621216,0.5616188645362854,0.7668161392211914,0.2468906193971634,0.0,0.0,0.6003841161727905,68.50955200195312,34.0,19.03744888305664,-13735.2138671875,287.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,307.9485778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18080.923828125,18000.0,0.0,0.0,0.3127401769161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381878852844238,0.6381944417953491,-6.562219368788647e-06,0.0,0.0003173915320076,0.0,0.0,47.40337371826172,0.0,0.0,0.0,0.41997030377388,4.0,0.0,1.0
