time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652380,293.1941223144531,297.1499938964844,293.1499938964844,0.0899998620152473,-2102.9609375,304.1581420898437,0.692718505859375,0.1467202305793762,0.1345086991786956,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21044921875,0.4680515229701996,0.050000000745058,0.0493651814758777,293.2606811523437,297.1499938964844,293.1499938964844,0.2398675233125686,-3579.890380859375,304.1673889160156,0.8962029814720154,0.3250531256198883,0.2288137972354889,293.2487487792969,297.1499938964844,293.1499938964844,0.3643806278705597,-6725.970703125,304.2030639648437,0.9990000128746032,0.4798504412174225,0.4287692904472351,293.3031311035156,297.1499938964844,293.1499938964844,0.0102640697732567,-3119.65234375,302.251708984375,0.4680515229701996,0.050000000745058,0.2341671586036682,291.2178649902344,291.1499938964844,262.69000244140625,260.7983703613281,281.9726867675781,294.3046264648437,291.2245178222656,1.0,0.2865465581417084,0.7477283477783203,0.7477283477783203,1.0,1.0,-1.2907239198684692,0.5444190502166748,0.7463048696517944,0.2380592972040176,0.0,0.0,0.5895472168922424,60.94319534301758,25.0,62.33034133911133,-13435.935546875,255.90451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,308.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18166.625,18000.0,0.0,0.0,0.3120703101158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230664849281311,0.6230729222297668,-6.465787009801716e-06,0.0,0.0003167116956319,0.0,0.0,45.30387496948242,0.0,0.0,0.0,0.414255678653717,4.0,0.0,1.0
652440,293.1941223144531,297.1499938964844,293.1499938964844,0.0899998620152473,-2102.9609375,304.1581420898437,0.692718505859375,0.1467202305793762,0.1345086991786956,294.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21044921875,0.4680515229701996,0.050000000745058,0.0493651814758777,293.2606811523437,297.1499938964844,293.1499938964844,0.2398675233125686,-3579.890380859375,304.1673889160156,0.8962029814720154,0.3250531256198883,0.2288137972354889,293.2487487792969,297.1499938964844,293.1499938964844,0.3643806278705597,-6725.970703125,304.2030639648437,0.9990000128746032,0.4798504412174225,0.4287692904472351,293.3031311035156,297.1499938964844,293.1499938964844,0.0102640697732567,-3119.65234375,302.251708984375,0.4680515229701996,0.050000000745058,0.2341671586036682,291.2178649902344,291.1499938964844,262.69000244140625,260.7983703613281,281.9726867675781,294.3046264648437,291.2245178222656,1.0,0.2865465581417084,0.7477283477783203,0.7477283477783203,1.0,1.0,-1.2907239198684692,0.5444190502166748,0.7463048696517944,0.2380592972040176,0.0,0.0,0.5895472168922424,60.94319534301758,25.0,62.33034133911133,-13435.935546875,255.90451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1699523925781,308.0174865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18166.625,18000.0,0.0,0.0,0.3120703101158142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6230664849281311,0.6230729222297668,-6.465787009801716e-06,0.0,0.0003167116956319,0.0,0.0,45.30387496948242,0.0,0.0,0.0,0.414255678653717,4.0,0.0,1.0
652500,293.2024841308594,297.1499938964844,293.1499938964844,0.0882538855075836,-2069.783447265625,304.15985107421875,0.6980852484703064,0.1445262432098388,0.132695734500885,294.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.24334716796875,0.475217193365097,0.050000000745058,0.049233216792345,293.2611694335937,297.1499938964844,293.1499938964844,0.2377310544252395,-3554.039794921875,304.1681213378906,0.9056779742240906,0.323559820652008,0.2277103960514068,293.22442626953125,297.1499938964844,293.1499938964844,0.3486762940883636,-6487.4033203125,304.2218933105469,0.9990000128746032,0.4833707213401794,0.4139094650745392,293.3030090332031,297.1499938964844,293.1499938964844,0.0101556936278939,-3096.198974609375,302.23046875,0.475217193365097,0.050000000745058,0.2335411757230758,291.2504272460937,291.1499938964844,262.70001220703125,260.8060607910156,281.9742736816406,294.2706604003906,291.2554016113281,1.0,0.2796767055988312,0.747505784034729,0.747505784034729,1.0,1.0,-1.268671989440918,0.5344284772872925,0.7342435121536255,0.2328476458787918,0.0,0.0,0.5795395374298096,57.26827621459961,25.0,69.73533630371094,-13231.8212890625,239.4963836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543640136719,308.0475769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18263.466796875,18000.0,0.0,0.0,0.3111067414283752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6069427728652954,0.6069491505622864,-6.3672564465377945e-06,0.0,0.0003157337778247,0.0,0.0,43.15214538574219,0.0,0.0,0.0,0.4083981513977051,4.0,0.0,1.0
652560,293.2065124511719,297.1499938964844,293.1499938964844,0.0865450352430343,-2037.5487060546875,304.1611328125,0.7038940787315369,0.143059104681015,0.1308432072401046,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681884765625,0.4819305837154388,0.050000000745058,0.0491028651595115,293.26300048828125,297.1499938964844,293.1499938964844,0.2356031388044357,-3528.385498046875,304.168701171875,0.9164657592773438,0.3217876255512237,0.2264467030763626,293.1972351074219,297.1499938964844,293.1499938964844,0.3327220380306244,-6245.728515625,304.23779296875,0.9990000128746032,0.4877708554267883,0.3986872732639313,293.30279541015625,297.1499938964844,293.1499938964844,0.0100574027746915,-3075.4306640625,302.20819091796875,0.4819305837154388,0.050000000745058,0.2329228520393371,291.27325439453125,291.1499938964844,262.7099914550781,260.81378173828125,281.9747619628906,294.2338256835937,291.2770080566406,1.0,0.2725877463817596,0.7474159002304077,0.7474159002304077,1.0,1.0,-1.2457606792449951,0.5240760445594788,0.7216845750808716,0.2275488525629043,0.0,0.0,0.5690035223960876,53.62944412231445,28.0,64.53067779541016,-13010.5029296875,223.3842010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717041015625,308.0853881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18320.49609375,18000.0,0.0,0.0,0.3096120059490204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5876972675323486,0.5877034664154053,-6.240537459234474e-06,0.0,0.0003142168279737,0.0,0.0,40.617923736572266,0.0,0.0,0.0,0.4014464020729065,4.0,0.0,1.0
652620,293.20556640625,297.1499938964844,293.1499938964844,0.0849426686763763,-2007.623779296875,304.1600341796875,0.7148918509483337,0.1418084055185318,0.1291602849960327,294.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.491583913564682,0.050000000745058,0.0489190630614757,293.2637023925781,297.1499938964844,293.1499938964844,0.2320597469806671,-3486.056640625,304.1683044433594,0.9336365461349488,0.3187801241874695,0.2241294980049133,293.14825439453125,297.1499938964844,293.1499938964844,0.3089123964309692,-5887.001953125,304.24755859375,0.9990000128746032,0.4965194463729858,0.3761755228042602,293.3017578125,297.1499938964844,293.1499938964844,0.0099050803110003,-3044.545654296875,302.16217041015625,0.491583913564682,0.050000000745058,0.2320509850978851,291.29736328125,291.1499938964844,262.7300109863281,260.8291931152344,281.9700622558594,294.1635131835937,291.2975769042969,1.0,0.26268270611763,0.7472361326217651,0.7472361326217651,1.0,1.0,-1.2126619815826416,0.509111762046814,0.7035502791404724,0.2200885266065597,0.0,0.0,0.5472992062568665,48.50156021118164,31.0,30.93861389160156,-12633.6552734375,201.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,308.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18348.744140625,18000.0,0.0,0.0,0.3050354123115539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466257333755493,0.5466316938400269,-5.964183401374612e-06,0.0,0.0003095721767749,0.0,0.0,35.484893798828125,0.0,0.0,0.0,0.3867285549640655,4.0,0.0,1.0
652680,293.20556640625,297.1499938964844,293.1499938964844,0.0849426686763763,-2007.623779296875,304.1600341796875,0.7148918509483337,0.1418084055185318,0.1291602849960327,294.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.29620361328125,0.491583913564682,0.050000000745058,0.0489190630614757,293.2637023925781,297.1499938964844,293.1499938964844,0.2320597469806671,-3486.056640625,304.1683044433594,0.9336365461349488,0.3187801241874695,0.2241294980049133,293.14825439453125,297.1499938964844,293.1499938964844,0.3089123964309692,-5887.001953125,304.24755859375,0.9990000128746032,0.4965194463729858,0.3761755228042602,293.3017578125,297.1499938964844,293.1499938964844,0.0099050803110003,-3044.545654296875,302.16217041015625,0.491583913564682,0.050000000745058,0.2320509850978851,291.29736328125,291.1499938964844,262.7300109863281,260.8291931152344,281.9700622558594,294.1635131835937,291.2975769042969,1.0,0.26268270611763,0.7472361326217651,0.7472361326217651,1.0,1.0,-1.2126619815826416,0.509111762046814,0.7035502791404724,0.2200885266065597,0.0,0.0,0.5472992062568665,48.50156021118164,31.0,30.93861389160156,-12633.6552734375,201.26914978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812438964844,308.1647644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18348.744140625,18000.0,0.0,0.0,0.3050354123115539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466257333755493,0.5466316938400269,-5.964183401374612e-06,0.0,0.0003095721767749,0.0,0.0,35.484893798828125,0.0,0.0,0.0,0.3867285549640655,4.0,0.0,1.0
652740,293.2026672363281,297.1499938964844,293.1499938964844,0.0842095464468002,-1994.359130859375,304.15789794921875,0.7228666543960571,0.1409917473793029,0.1282639652490615,294.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.498513787984848,0.050000000745058,0.0487993769347667,293.2635803222656,297.1499938964844,293.1499938964844,0.2294166684150695,-3454.9794921875,304.1665954589844,0.9453266859054564,0.3159244358539581,0.2220501899719238,293.10894775390625,297.1499938964844,293.1499938964844,0.2927983999252319,-5645.8857421875,304.2416381835937,0.9990000128746032,0.504548966884613,0.3607619106769562,293.30010986328125,297.1499938964844,293.1499938964844,0.0097982948645949,-3025.276611328125,302.1136779785156,0.498513787984848,0.050000000745058,0.2314832359552383,291.29168701171875,291.1499938964844,262.75,260.8446044921875,281.9765625,294.12109375,291.2903137207031,1.0,0.2558397650718689,0.7470564246177673,0.7470564246177673,1.0,1.0,-1.1897602081298828,0.4986484348773956,0.6911118030548096,0.2153529226779937,0.0,0.0,0.5286262631416321,45.16050720214844,34.0,-1.5933146476745603,-12339.48046875,186.9899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0331420898437,308.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.91796875,18000.0,0.0,0.0,0.2986877262592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105555057525635,0.5105612277984619,-5.721494289900875e-06,0.0,0.0003031300730071,0.0,0.0,31.312950134277344,0.0,0.0,0.0,0.374015063047409,4.0,0.0,1.0
652800,293.2026672363281,297.1499938964844,293.1499938964844,0.0842095464468002,-1994.359130859375,304.15789794921875,0.7228666543960571,0.1409917473793029,0.1282639652490615,294.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2928771972656,0.498513787984848,0.050000000745058,0.0487993769347667,293.2635803222656,297.1499938964844,293.1499938964844,0.2294166684150695,-3454.9794921875,304.1665954589844,0.9453266859054564,0.3159244358539581,0.2220501899719238,293.10894775390625,297.1499938964844,293.1499938964844,0.2927983999252319,-5645.8857421875,304.2416381835937,0.9990000128746032,0.504548966884613,0.3607619106769562,293.30010986328125,297.1499938964844,293.1499938964844,0.0097982948645949,-3025.276611328125,302.1136779785156,0.498513787984848,0.050000000745058,0.2314832359552383,291.29168701171875,291.1499938964844,262.75,260.8446044921875,281.9765625,294.12109375,291.2903137207031,1.0,0.2558397650718689,0.7470564246177673,0.7470564246177673,1.0,1.0,-1.1897602081298828,0.4986484348773956,0.6911118030548096,0.2153529226779937,0.0,0.0,0.5286262631416321,45.16050720214844,34.0,-1.5933146476745603,-12339.48046875,186.9899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0331420898437,308.2645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18293.91796875,18000.0,0.0,0.0,0.2986877262592315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5105555057525635,0.5105612277984619,-5.721494289900875e-06,0.0,0.0003031300730071,0.0,0.0,31.312950134277344,0.0,0.0,0.0,0.374015063047409,4.0,0.0,1.0
652860,293.19970703125,297.1499938964844,293.1499938964844,0.083696037530899,-1985.291015625,304.1561279296875,0.7277008295059204,0.1402564346790313,0.1275223344564438,294.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.5031712651252747,0.050000000745058,0.0487264841794967,293.26422119140625,297.1499938964844,293.1499938964844,0.2269841134548187,-3426.423828125,304.1651306152344,0.9515724778175354,0.3129201233386993,0.2199369668960571,293.078857421875,297.1499938964844,293.1499938964844,0.2826033532619476,-5495.44287109375,304.2279357910156,0.9990000128746032,0.511705756187439,0.3510425090789795,293.2982482910156,297.1499938964844,293.1499938964844,0.009715748950839,-3011.880615234375,302.0643615722656,0.5031712651252747,0.050000000745058,0.2311374545097351,291.2744140625,291.1499938964844,262.7699890136719,260.8599853515625,281.9931335449219,294.1013488769531,291.2720642089844,1.0,0.25143763422966,0.7470388412475586,0.7470388412475586,1.0,1.0,-1.1741621494293213,0.4913844466209411,0.6827777028083801,0.212663784623146,0.0,0.0,0.5130934715270996,43.11865615844727,52.0,-21.3940372467041,-12111.919921875,178.00247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3694152832031,308.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18230.552734375,18000.0,0.0,0.0,0.2911057770252228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813305735588074,0.4813360869884491,-5.533584953809623e-06,0.0,0.0002954353694804,0.0,0.0,28.19383811950684,0.0,0.0,0.0,0.3639638125896454,4.0,0.0,1.0
652920,293.19970703125,297.1499938964844,293.1499938964844,0.083696037530899,-1985.291015625,304.1561279296875,0.7277008295059204,0.1402564346790313,0.1275223344564438,294.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767333984375,0.5031712651252747,0.050000000745058,0.0487264841794967,293.26422119140625,297.1499938964844,293.1499938964844,0.2269841134548187,-3426.423828125,304.1651306152344,0.9515724778175354,0.3129201233386993,0.2199369668960571,293.078857421875,297.1499938964844,293.1499938964844,0.2826033532619476,-5495.44287109375,304.2279357910156,0.9990000128746032,0.511705756187439,0.3510425090789795,293.2982482910156,297.1499938964844,293.1499938964844,0.009715748950839,-3011.880615234375,302.0643615722656,0.5031712651252747,0.050000000745058,0.2311374545097351,291.2744140625,291.1499938964844,262.7699890136719,260.8599853515625,281.9931335449219,294.1013488769531,291.2720642089844,1.0,0.25143763422966,0.7470388412475586,0.7470388412475586,1.0,1.0,-1.1741621494293213,0.4913844466209411,0.6827777028083801,0.212663784623146,0.0,0.0,0.5130934715270996,43.11865615844727,52.0,-21.3940372467041,-12111.919921875,178.00247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3694152832031,308.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18230.552734375,18000.0,0.0,0.0,0.2911057770252228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813305735588074,0.4813360869884491,-5.533584953809623e-06,0.0,0.0002954353694804,0.0,0.0,28.19383811950684,0.0,0.0,0.0,0.3639638125896454,4.0,0.0,1.0
652980,293.1972961425781,297.1499938964844,293.1499938964844,0.083469308912754,-1981.8709716796875,304.15447998046875,0.7214553356170654,0.1394885629415512,0.1269072145223617,294.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.4992522895336151,0.050000000745058,0.0487874709069728,293.2655029296875,297.1499938964844,293.1499938964844,0.2250257581472396,-3403.874267578125,304.163330078125,0.9400057196617126,0.3097666800022125,0.2178139835596084,293.0660400390625,297.1499938964844,293.1499938964844,0.2899833619594574,-5623.84912109375,304.1889953613281,0.9990000128746032,0.5161678194999695,0.3591842949390411,293.29693603515625,297.1499938964844,293.1499938964844,0.0096851726993918,-3011.806640625,302.0103454589844,0.4992522895336151,0.050000000745058,0.2314267456531524,291.234619140625,291.1499938964844,262.7900085449219,260.8753967285156,282.0066833496094,294.1085510253906,291.2279052734375,1.0,0.2551276981830597,0.7470212578773499,0.7470212578773499,1.0,1.0,-1.1810564994812012,0.494295597076416,0.6867609024047852,0.2147278785705566,0.0,0.0,0.5039178133010864,44.76945114135742,70.0,-61.12002944946289,-12041.3681640625,183.45509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6360778808594,308.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.435546875,18000.0,0.0,0.0,0.2829920649528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610771238803863,0.4610825479030609,-5.400810550781898e-06,0.0,0.0002872009645216,0.0,0.0,26.13287734985352,0.0,0.0,0.0,0.357090026140213,4.0,0.0,1.0
653040,293.1972961425781,297.1499938964844,293.1499938964844,0.083469308912754,-1981.8709716796875,304.15447998046875,0.7214553356170654,0.1394885629415512,0.1269072145223617,294.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2411804199219,0.4992522895336151,0.050000000745058,0.0487874709069728,293.2655029296875,297.1499938964844,293.1499938964844,0.2250257581472396,-3403.874267578125,304.163330078125,0.9400057196617126,0.3097666800022125,0.2178139835596084,293.0660400390625,297.1499938964844,293.1499938964844,0.2899833619594574,-5623.84912109375,304.1889953613281,0.9990000128746032,0.5161678194999695,0.3591842949390411,293.29693603515625,297.1499938964844,293.1499938964844,0.0096851726993918,-3011.806640625,302.0103454589844,0.4992522895336151,0.050000000745058,0.2314267456531524,291.234619140625,291.1499938964844,262.7900085449219,260.8753967285156,282.0066833496094,294.1085510253906,291.2279052734375,1.0,0.2551276981830597,0.7470212578773499,0.7470212578773499,1.0,1.0,-1.1810564994812012,0.494295597076416,0.6867609024047852,0.2147278785705566,0.0,0.0,0.5039178133010864,44.76945114135742,70.0,-61.12002944946289,-12041.3681640625,183.45509338378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6360778808594,308.40069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18144.435546875,18000.0,0.0,0.0,0.2829920649528503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4610771238803863,0.4610825479030609,-5.400810550781898e-06,0.0,0.0002872009645216,0.0,0.0,26.13287734985352,0.0,0.0,0.0,0.357090026140213,4.0,0.0,1.0
653100,293.1964111328125,297.1499938964844,293.1499938964844,0.0834730193018913,-1982.5224609375,304.1536560058594,0.7145423889160156,0.1390641033649444,0.1266144663095474,294.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.20806884765625,0.4946133196353912,0.050000000745058,0.0488652475178241,293.26629638671875,297.1499938964844,293.1499938964844,0.2243256121873855,-3396.1572265625,304.16217041015625,0.9281864762306212,0.308146059513092,0.2167536467313766,293.0704040527344,297.1499938964844,293.1499938964844,0.2999888062477112,-5786.69677734375,304.1636962890625,0.9990000128746032,0.5163826942443848,0.3693121373653412,293.2967834472656,297.1499938964844,293.1499938964844,0.0096908556297421,-3017.601318359375,301.97955322265625,0.4946133196353912,0.050000000745058,0.2317956984043121,291.2000427246094,291.1499938964844,262.79998779296875,260.8830871582031,282.0135498046875,294.1253662109375,291.1927490234375,1.0,0.2594248354434967,0.7470124959945679,0.7470124959945679,1.0,1.0,-1.1921216249465942,0.499218076467514,0.6929035782814026,0.2173267155885696,0.0,0.0,0.5040275454521179,46.89495468139648,70.0,-79.35501098632812,-12088.5791015625,191.2623443603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7183532714844,308.41064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.75,18000.0,0.0,0.0,0.2791078686714172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577785730361938,0.4577839374542236,-5.366693130781641e-06,0.0,0.0002832590253092,0.0,0.0,25.75394630432129,0.0,0.0,0.0,0.3558164536952972,4.0,0.0,1.0
653160,293.19580078125,297.1499938964844,293.1499938964844,0.0834789872169494,-1983.2098388671875,304.1529846191406,0.7053181529045105,0.138597309589386,0.1263160854578018,294.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1724548339844,0.488766610622406,0.050000000745058,0.0489713139832019,293.2672119140625,297.1499938964844,293.1499938964844,0.2236448675394058,-3388.636962890625,304.16119384765625,0.91378515958786,0.3064973652362823,0.2156946957111358,293.0819091796875,297.1499938964844,293.1499938964844,0.3133663237094879,-6000.48046875,304.13690185546875,0.9990000128746032,0.51513671875,0.3826919496059418,293.297119140625,297.1499938964844,293.1499938964844,0.0097030261531472,-3024.969970703125,301.9471740722656,0.488766610622406,0.050000000745058,0.2322988361120224,291.16424560546875,291.1499938964844,262.8099975585937,260.8907775878906,282.0214233398437,294.1497497558594,291.1571350097656,1.0,0.2651142179965973,0.7468319535255432,0.7468319535255432,1.0,1.0,-1.2072803974151611,0.5059846043586731,0.7012958526611328,0.2207560390233993,0.0,0.0,0.5066640973091125,49.79418182373047,88.0,-88.92144012451172,-12184.4404296875,202.1427459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7539367675781,308.411865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3515625,18000.0,0.0,0.0,0.2755720317363739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4590947926044464,0.4591001570224762,-5.357899226510199e-06,0.0,0.0002796705812215,0.0,0.0,25.8115291595459,0.0,0.0,0.0,0.3560251891613006,4.0,0.0,1.0
653220,293.1955261230469,297.1499938964844,293.1499938964844,0.0834290832281112,-1983.36181640625,304.1520690917969,0.6826380491256714,0.1374955624341964,0.1256580501794815,294.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.4736137986183166,0.050000000745058,0.0492638871073722,293.2692565917969,297.1499938964844,293.1499938964844,0.2222493439912796,-3373.025146484375,304.1598205566406,0.8833931684494019,0.3031109869480133,0.2135751694440841,293.1245422363281,297.1499938964844,293.1499938964844,0.3487155735492706,-6552.22314453125,304.0823669433594,0.9990000128746032,0.5082705616950989,0.4173819720745086,293.2994384765625,297.1499938964844,293.1499938964844,0.009740519337356,-3042.804443359375,301.8774719238281,0.4736137986183166,0.050000000745058,0.2336866706609726,291.0942077636719,291.1499938964844,262.8299865722656,260.9061584472656,282.0411376953125,294.2196655273437,291.0876770019531,1.0,0.2799690067768097,0.7464708685874939,0.7464708685874939,1.0,1.0,-1.2475978136062622,0.5240722894668579,0.7235255241394043,0.2298848628997802,0.0,0.0,0.5188071727752686,57.78278732299805,106.0,-94.07168579101562,-12484.427734375,232.8617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6654052734375,308.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.482421875,18000.0,0.0,0.0,0.2701484262943268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735761880874634,0.4735815823078155,-5.4090000958240125e-06,0.0,0.0002741663192864,0.0,0.0,27.077430725097656,0.0,0.0,0.0,0.3603957593441009,4.0,0.0,1.0
653280,293.1955261230469,297.1499938964844,293.1499938964844,0.0834290832281112,-1983.36181640625,304.1520690917969,0.6826380491256714,0.1374955624341964,0.1256580501794815,294.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021728515625,0.4736137986183166,0.050000000745058,0.0492638871073722,293.2692565917969,297.1499938964844,293.1499938964844,0.2222493439912796,-3373.025146484375,304.1598205566406,0.8833931684494019,0.3031109869480133,0.2135751694440841,293.1245422363281,297.1499938964844,293.1499938964844,0.3487155735492706,-6552.22314453125,304.0823669433594,0.9990000128746032,0.5082705616950989,0.4173819720745086,293.2994384765625,297.1499938964844,293.1499938964844,0.009740519337356,-3042.804443359375,301.8774719238281,0.4736137986183166,0.050000000745058,0.2336866706609726,291.0942077636719,291.1499938964844,262.8299865722656,260.9061584472656,282.0411376953125,294.2196655273437,291.0876770019531,1.0,0.2799690067768097,0.7464708685874939,0.7464708685874939,1.0,1.0,-1.2475978136062622,0.5240722894668579,0.7235255241394043,0.2298848628997802,0.0,0.0,0.5188071727752686,57.78278732299805,106.0,-94.07168579101562,-12484.427734375,232.8617706298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6654052734375,308.36102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17874.482421875,18000.0,0.0,0.0,0.2701484262943268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4735761880874634,0.4735815823078155,-5.4090000958240125e-06,0.0,0.0002741663192864,0.0,0.0,27.077430725097656,0.0,0.0,0.0,0.3603957593441009,4.0,0.0,1.0
653340,293.19647216796875,297.1499938964844,293.1499938964844,0.083214484155178,-1980.2823486328125,304.1517639160156,0.6584094166755676,0.1361492574214935,0.1248727887868881,294.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.4513798356056213,0.050000000745058,0.0496569760143756,293.27166748046875,297.1499938964844,293.1499938964844,0.2206834107637405,-3355.0693359375,304.1591796875,0.8524014949798584,0.2996020019054413,0.2114447802305221,293.1883544921875,297.1499938964844,293.1499938964844,0.3931497037410736,-7225.51953125,304.031005859375,0.9990000128746032,0.4960193634033203,0.4598878026008606,293.3039855957031,297.1499938964844,293.1499938964844,0.0097891548648476,-3062.91357421875,301.8015441894531,0.4513798356056213,0.050000000745058,0.2355513125658035,291.0316467285156,291.1499938964844,262.8500061035156,260.9215087890625,282.0764465332031,294.3279113769531,291.0266418457031,1.0,0.2983696460723877,0.7461097836494446,0.7461097836494446,1.0,1.0,-1.297825813293457,0.5466741919517517,0.7511516213417053,0.2415610253810882,0.0,0.0,0.5388984680175781,68.492431640625,109.0,-84.60499572753906,-12886.5263671875,275.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,308.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.115234375,18000.0,0.0,0.0,0.2677024900913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029614567756653,0.5029670000076294,-5.5524988056276925e-06,0.0,0.0002716839953791,0.0,0.0,29.93610572814941,0.0,0.0,0.0,0.3699366748332977,4.0,0.0,1.0
653400,293.19647216796875,297.1499938964844,293.1499938964844,0.083214484155178,-1980.2823486328125,304.1517639160156,0.6584094166755676,0.1361492574214935,0.1248727887868881,294.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03839111328125,0.4513798356056213,0.050000000745058,0.0496569760143756,293.27166748046875,297.1499938964844,293.1499938964844,0.2206834107637405,-3355.0693359375,304.1591796875,0.8524014949798584,0.2996020019054413,0.2114447802305221,293.1883544921875,297.1499938964844,293.1499938964844,0.3931497037410736,-7225.51953125,304.031005859375,0.9990000128746032,0.4960193634033203,0.4598878026008606,293.3039855957031,297.1499938964844,293.1499938964844,0.0097891548648476,-3062.91357421875,301.8015441894531,0.4513798356056213,0.050000000745058,0.2355513125658035,291.0316467285156,291.1499938964844,262.8500061035156,260.9215087890625,282.0764465332031,294.3279113769531,291.0266418457031,1.0,0.2983696460723877,0.7461097836494446,0.7461097836494446,1.0,1.0,-1.297825813293457,0.5466741919517517,0.7511516213417053,0.2415610253810882,0.0,0.0,0.5388984680175781,68.492431640625,109.0,-84.60499572753906,-12886.5263671875,275.30859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3584899902344,308.2274475097656,278.1499938964844,0.0,18000.0,313.1499938964844,17751.115234375,18000.0,0.0,0.0,0.2677024900913238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5029614567756653,0.5029670000076294,-5.5524988056276925e-06,0.0,0.0002716839953791,0.0,0.0,29.93610572814941,0.0,0.0,0.0,0.3699366748332977,4.0,0.0,1.0
653460,293.1866455078125,297.1499938964844,293.1499938964844,0.0836596339941024,-1988.6949462890625,304.1503601074219,0.6382173895835876,0.1369392722845077,0.125426784157753,294.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.4302441775798797,0.050000000745058,0.0501454174518585,293.2738647460937,297.1499938964844,293.1499938964844,0.2179824709892273,-3322.082763671875,304.1607360839844,0.823652446269989,0.2960745394229889,0.2093541175127029,293.24761962890625,297.1499938964844,293.1499938964844,0.3969528675079345,-7261.51123046875,304.0672302246094,0.9738346338272096,0.4829343855381012,0.4608630239963531,293.3099975585937,297.1499938964844,293.1499938964844,0.0098156798630952,-3073.017822265625,301.7301025390625,0.4302441775798797,0.050000000745058,0.2378682643175125,291.0273742675781,291.1499938964844,262.8699951171875,260.9368591308594,282.1202697753906,294.3820495605469,291.03375244140625,1.0,0.3121122419834137,0.7451609969139099,0.7451609969139099,1.0,1.0,-1.3005545139312744,0.547519326210022,0.7530351877212524,0.2427470535039901,0.0,0.0,0.5571731925010681,80.92254638671875,97.0,9.931169509887695,-13045.42578125,303.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8954467773437,308.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17715.76953125,18000.0,0.0,0.0,0.2684060633182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398951172828674,0.5399008989334106,-5.776750185759738e-06,0.0,0.0002723980287555,0.0,0.0,33.987266540527344,0.0,0.0,0.0,0.3825443089008331,4.0,0.0,1.0
653520,293.1866455078125,297.1499938964844,293.1499938964844,0.0836596339941024,-1988.6949462890625,304.1503601074219,0.6382173895835876,0.1369392722845077,0.125426784157753,294.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0216979980469,0.4302441775798797,0.050000000745058,0.0501454174518585,293.2738647460937,297.1499938964844,293.1499938964844,0.2179824709892273,-3322.082763671875,304.1607360839844,0.823652446269989,0.2960745394229889,0.2093541175127029,293.24761962890625,297.1499938964844,293.1499938964844,0.3969528675079345,-7261.51123046875,304.0672302246094,0.9738346338272096,0.4829343855381012,0.4608630239963531,293.3099975585937,297.1499938964844,293.1499938964844,0.0098156798630952,-3073.017822265625,301.7301025390625,0.4302441775798797,0.050000000745058,0.2378682643175125,291.0273742675781,291.1499938964844,262.8699951171875,260.9368591308594,282.1202697753906,294.3820495605469,291.03375244140625,1.0,0.3121122419834137,0.7451609969139099,0.7451609969139099,1.0,1.0,-1.3005545139312744,0.547519326210022,0.7530351877212524,0.2427470535039901,0.0,0.0,0.5571731925010681,80.92254638671875,97.0,9.931169509887695,-13045.42578125,303.912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8954467773437,308.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,17715.76953125,18000.0,0.0,0.0,0.2684060633182525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5398951172828674,0.5399008989334106,-5.776750185759738e-06,0.0,0.0002723980287555,0.0,0.0,33.987266540527344,0.0,0.0,0.0,0.3825443089008331,4.0,0.0,1.0
653580,293.1820373535156,297.1499938964844,293.1499938964844,0.0839026793837547,-1992.622314453125,304.14990234375,0.6310092806816101,0.1369668394327163,0.1260971277952194,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.4225643575191498,0.050000000745058,0.050380103290081,293.2763977050781,297.1499938964844,293.1499938964844,0.2141493558883667,-3274.530517578125,304.1634826660156,0.8099773526191711,0.2924231886863708,0.2070038169622421,293.26837158203125,297.1499938964844,293.1499938964844,0.3900494873523712,-7143.31884765625,304.1055908203125,0.9551519751548768,0.4762070775032043,0.4535655677318573,293.31610107421875,297.1499938964844,293.1499938964844,0.0097344694659113,-3055.951171875,301.665771484375,0.4225643575191498,0.050000000745058,0.2389815151691436,291.07293701171875,291.1499938964844,262.8900146484375,260.95220947265625,282.1513977050781,294.3922424316406,291.0751342773437,1.0,0.3168145418167114,0.74421226978302,0.74421226978302,1.0,1.0,-1.2913898229599,0.5429720282554626,0.7484177947044373,0.2411604821681976,0.0,0.0,0.5638153553009033,86.7429428100586,85.0,36.469635009765625,-12955.1513671875,312.8202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.5859375,18000.0,0.0,0.0,0.2707570791244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565434694290161,0.5565493702888489,-5.919212071603397e-06,0.0,0.0002747839898802,0.0,0.0,36.123046875,0.0,0.0,0.0,0.3889454901218414,4.0,0.0,1.0
653640,293.1820373535156,297.1499938964844,293.1499938964844,0.0839026793837547,-1992.622314453125,304.14990234375,0.6310092806816101,0.1369668394327163,0.1260971277952194,294.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.4225643575191498,0.050000000745058,0.050380103290081,293.2763977050781,297.1499938964844,293.1499938964844,0.2141493558883667,-3274.530517578125,304.1634826660156,0.8099773526191711,0.2924231886863708,0.2070038169622421,293.26837158203125,297.1499938964844,293.1499938964844,0.3900494873523712,-7143.31884765625,304.1055908203125,0.9551519751548768,0.4762070775032043,0.4535655677318573,293.31610107421875,297.1499938964844,293.1499938964844,0.0097344694659113,-3055.951171875,301.665771484375,0.4225643575191498,0.050000000745058,0.2389815151691436,291.07293701171875,291.1499938964844,262.8900146484375,260.95220947265625,282.1513977050781,294.3922424316406,291.0751342773437,1.0,0.3168145418167114,0.74421226978302,0.74421226978302,1.0,1.0,-1.2913898229599,0.5429720282554626,0.7484177947044373,0.2411604821681976,0.0,0.0,0.5638153553009033,86.7429428100586,85.0,36.469635009765625,-12955.1513671875,312.8202514648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532775878906,307.88446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.5859375,18000.0,0.0,0.0,0.2707570791244507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565434694290161,0.5565493702888489,-5.919212071603397e-06,0.0,0.0002747839898802,0.0,0.0,36.123046875,0.0,0.0,0.0,0.3889454901218414,4.0,0.0,1.0
653700,293.1828308105469,297.1499938964844,293.1499938964844,0.083542875945568,-1985.696533203125,304.15057373046875,0.6295788288116455,0.1364096403121948,0.1257659196853637,294.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08203125,0.4217471480369568,0.050000000745058,0.0504075810313224,293.27752685546875,297.1499938964844,293.1499938964844,0.2123224884271621,-3252.00634765625,304.16436767578125,0.8071006536483765,0.2906005382537842,0.2057527899742126,293.2722473144531,297.1499938964844,293.1499938964844,0.3878632187843323,-7105.98046875,304.1176147460937,0.9517422318458556,0.4739445149898529,0.4511936008930206,293.31854248046875,297.1499938964844,293.1499938964844,0.0096784960478544,-3044.6806640625,301.6325378417969,0.4217471480369568,0.050000000745058,0.2391118705272674,291.0847473144531,291.1499938964844,262.8999938964844,260.9598999023437,282.1678161621094,294.3974304199219,291.0871276855469,1.0,0.3168601095676422,0.7437378764152527,0.7437378764152527,1.0,1.0,-1.2868330478668213,0.540677547454834,0.7461555004119873,0.2404797822237014,0.0,0.0,0.566984236240387,87.38118743896484,85.0,36.59752655029297,-12906.404296875,312.2554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2655029296875,307.784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.109375,18000.0,0.0,0.0,0.2722209095954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632770657539368,0.5632830262184143,-5.969379799353192e-06,0.0,0.0002762695949058,0.0,0.0,36.97053909301758,0.0,0.0,0.0,0.3914493918418884,4.0,0.0,1.0
653760,293.1844787597656,297.1499938964844,293.1499938964844,0.0829464569687843,-1974.343505859375,304.15155029296875,0.629205584526062,0.1356671750545501,0.125162586569786,294.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948181152344,0.4222609996795654,0.050000000745058,0.050390288233757,293.27850341796875,297.1499938964844,293.1499938964844,0.2104427367448806,-3228.794921875,304.1651611328125,0.8061969876289368,0.2887917160987854,0.2044762074947357,293.27398681640625,297.1499938964844,293.1499938964844,0.3858964741230011,-7073.021484375,304.1270446777344,0.9512369632720948,0.4720504879951477,0.4492292404174804,293.3205871582031,297.1499938964844,293.1499938964844,0.0096110654994845,-3030.610107421875,301.6003112792969,0.4222609996795654,0.050000000745058,0.2390298396348953,291.0977783203125,291.1499938964844,262.9100036621094,260.9675598144531,282.18408203125,294.40252685546875,291.10028076171875,1.0,0.3157079219818115,0.7435135841369629,0.7435135841369629,1.0,1.0,-1.2820996046066284,0.5383195877075195,0.7437800168991089,0.2398820221424102,0.0,0.0,0.5691643357276917,86.88534545898438,73.0,37.25966644287109,-12854.568359375,309.1397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015930175781,307.6957092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.166015625,18000.0,0.0,0.0,0.2737970352172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5687302947044373,0.5687363147735596,-6.012066023686202e-06,0.0,0.0002778691705316,0.0,0.0,37.67605972290039,0.0,0.0,0.0,0.3934809267520904,4.0,0.0,1.0
653820,293.18853759765625,297.1499938964844,293.1499938964844,0.0814293250441551,-1945.70458984375,304.153564453125,0.631375253200531,0.1339735686779022,0.1235613971948623,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.426595538854599,0.050000000745058,0.0502520836889743,293.2800598144531,297.1499938964844,293.1499938964844,0.2066604346036911,-3182.05712890625,304.1664123535156,0.8092001676559448,0.2852208316326141,0.201878011226654,293.2740783691406,297.1499938964844,293.1499938964844,0.3823390305042267,-7015.126953125,304.1404724121094,0.9569318294525146,0.4688854217529297,0.445939302444458,293.3236083984375,297.1499938964844,293.1499938964844,0.0094545874744653,-2997.2294921875,301.5375671386719,0.426595538854599,0.050000000745058,0.2383742481470108,291.12255859375,291.1499938964844,262.92999267578125,260.98291015625,282.2186584472656,294.4123229980469,291.12481689453125,1.0,0.3105804026126861,0.7430651187896729,0.7430651187896729,1.0,1.0,-1.2721575498580933,0.533311128616333,0.7388463616371155,0.2388512045145034,0.0,0.0,0.5711395144462585,83.27021026611328,61.0,35.195159912109375,-12738.3857421875,297.0822448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,307.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.62890625,18000.0,0.0,0.0,0.2770248055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748393535614014,0.5748453736305237,-6.066348760214169e-06,0.0,0.0002811449521686,0.0,0.0,38.50949096679688,0.0,0.0,0.0,0.395846426486969,4.0,0.0,1.0
653880,293.18853759765625,297.1499938964844,293.1499938964844,0.0814293250441551,-1945.70458984375,304.153564453125,0.631375253200531,0.1339735686779022,0.1235613971948623,294.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.426595538854599,0.050000000745058,0.0502520836889743,293.2800598144531,297.1499938964844,293.1499938964844,0.2066604346036911,-3182.05712890625,304.1664123535156,0.8092001676559448,0.2852208316326141,0.201878011226654,293.2740783691406,297.1499938964844,293.1499938964844,0.3823390305042267,-7015.126953125,304.1404724121094,0.9569318294525146,0.4688854217529297,0.445939302444458,293.3236083984375,297.1499938964844,293.1499938964844,0.0094545874744653,-2997.2294921875,301.5375671386719,0.426595538854599,0.050000000745058,0.2383742481470108,291.12255859375,291.1499938964844,262.92999267578125,260.98291015625,282.2186584472656,294.4123229980469,291.12481689453125,1.0,0.3105804026126861,0.7430651187896729,0.7430651187896729,1.0,1.0,-1.2721575498580933,0.533311128616333,0.7388463616371155,0.2388512045145034,0.0,0.0,0.5711395144462585,83.27021026611328,61.0,35.195159912109375,-12738.3857421875,297.0822448730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8515319824219,307.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.62890625,18000.0,0.0,0.0,0.2770248055458069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5748393535614014,0.5748453736305237,-6.066348760214169e-06,0.0,0.0002811449521686,0.0,0.0,38.50949096679688,0.0,0.0,0.0,0.395846426486969,4.0,0.0,1.0
653940,293.1921691894531,297.1499938964844,293.1499938964844,0.0797684341669082,-1914.571044921875,304.1551208496094,0.6372311115264893,0.1322599202394485,0.1217899024486541,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4351274967193603,0.050000000745058,0.0500152744352817,293.2811584472656,297.1499938964844,293.1499938964844,0.2028693407773971,-3135.119140625,304.167236328125,0.8172432780265808,0.2817046046257019,0.1992469131946563,293.2719116210937,297.1499938964844,293.1499938964844,0.3789635002613067,-6962.068359375,304.149169921875,0.969213604927063,0.466179609298706,0.4430732429027557,293.3255920410156,297.1499938964844,293.1499938964844,0.0092796012759208,-2958.976318359375,301.4767761230469,0.4351274967193603,0.050000000745058,0.2372509241104126,291.1461181640625,291.1499938964844,262.95001220703125,260.99822998046875,282.25634765625,294.4214172363281,291.1483764648437,1.0,0.3026188611984253,0.742616593837738,0.742616593837738,1.0,1.0,-1.2618005275726318,0.5280006527900696,0.7337998747825623,0.2380913197994232,0.0,0.0,0.5700808167457581,77.16221618652344,49.0,33.731231689453125,-12615.3515625,279.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7070007324219,307.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.2799853086471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575153648853302,0.5751597285270691,-6.080122147977818e-06,0.0,0.0002841494861058,0.0,0.0,38.60990524291992,0.0,0.0,0.0,0.3960871398448944,4.0,0.0,1.0
654000,293.1921691894531,297.1499938964844,293.1499938964844,0.0797684341669082,-1914.571044921875,304.1551208496094,0.6372311115264893,0.1322599202394485,0.1217899024486541,294.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.4351274967193603,0.050000000745058,0.0500152744352817,293.2811584472656,297.1499938964844,293.1499938964844,0.2028693407773971,-3135.119140625,304.167236328125,0.8172432780265808,0.2817046046257019,0.1992469131946563,293.2719116210937,297.1499938964844,293.1499938964844,0.3789635002613067,-6962.068359375,304.149169921875,0.969213604927063,0.466179609298706,0.4430732429027557,293.3255920410156,297.1499938964844,293.1499938964844,0.0092796012759208,-2958.976318359375,301.4767761230469,0.4351274967193603,0.050000000745058,0.2372509241104126,291.1461181640625,291.1499938964844,262.95001220703125,260.99822998046875,282.25634765625,294.4214172363281,291.1483764648437,1.0,0.3026188611984253,0.742616593837738,0.742616593837738,1.0,1.0,-1.2618005275726318,0.5280006527900696,0.7337998747825623,0.2380913197994232,0.0,0.0,0.5700808167457581,77.16221618652344,49.0,33.731231689453125,-12615.3515625,279.66900634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7070007324219,307.4638366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.828125,18000.0,0.0,0.0,0.2799853086471557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575153648853302,0.5751597285270691,-6.080122147977818e-06,0.0,0.0002841494861058,0.0,0.0,38.60990524291992,0.0,0.0,0.0,0.3960871398448944,4.0,0.0,1.0
654060,293.1949462890625,297.1499938964844,293.1499938964844,0.0781037658452987,-1883.5496826171875,304.1561889648437,0.6469584703445435,0.1306277066469192,0.1200181022286415,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4484425485134125,0.050000000745058,0.0497148931026458,293.28192138671875,297.1499938964844,293.1499938964844,0.199085384607315,-3088.1435546875,304.16778564453125,0.8296506404876709,0.2782270908355713,0.1965985298156738,293.26873779296875,297.1499938964844,293.1499938964844,0.3756525814533233,-6911.298828125,304.1549072265625,0.9857483506202698,0.463736355304718,0.4404241442680359,293.3267822265625,297.1499938964844,293.1499938964844,0.0090953530743718,-2917.81884765625,301.4174499511719,0.4484425485134125,0.050000000745058,0.2358260452747345,291.1690673828125,291.1499938964844,262.9700012207031,261.0135498046875,282.2965393066406,294.4299621582031,291.17120361328125,1.0,0.2925933599472046,0.7422803640365601,0.7422803640365601,1.0,1.0,-1.2512445449829102,0.5225110054016113,0.7287335395812988,0.2376483380794525,0.0,0.0,0.5659914016723633,69.4509048461914,37.0,32.18931198120117,-12485.5458984375,259.0266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6624755859375,307.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.779296875,18000.0,0.0,0.0,0.2823205292224884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695962905883789,0.569602370262146,-6.05301693212823e-06,0.0,0.0002865194401238,0.0,0.0,37.96525955200195,0.0,0.0,0.0,0.394185721874237,4.0,0.0,1.0
654120,293.1949462890625,297.1499938964844,293.1499938964844,0.0781037658452987,-1883.5496826171875,304.1561889648437,0.6469584703445435,0.1306277066469192,0.1200181022286415,294.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.4484425485134125,0.050000000745058,0.0497148931026458,293.28192138671875,297.1499938964844,293.1499938964844,0.199085384607315,-3088.1435546875,304.16778564453125,0.8296506404876709,0.2782270908355713,0.1965985298156738,293.26873779296875,297.1499938964844,293.1499938964844,0.3756525814533233,-6911.298828125,304.1549072265625,0.9857483506202698,0.463736355304718,0.4404241442680359,293.3267822265625,297.1499938964844,293.1499938964844,0.0090953530743718,-2917.81884765625,301.4174499511719,0.4484425485134125,0.050000000745058,0.2358260452747345,291.1690673828125,291.1499938964844,262.9700012207031,261.0135498046875,282.2965393066406,294.4299621582031,291.17120361328125,1.0,0.2925933599472046,0.7422803640365601,0.7422803640365601,1.0,1.0,-1.2512445449829102,0.5225110054016113,0.7287335395812988,0.2376483380794525,0.0,0.0,0.5659914016723633,69.4509048461914,37.0,32.18931198120117,-12485.5458984375,259.0266418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6624755859375,307.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.779296875,18000.0,0.0,0.0,0.2823205292224884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5695962905883789,0.569602370262146,-6.05301693212823e-06,0.0,0.0002865194401238,0.0,0.0,37.96525955200195,0.0,0.0,0.0,0.394185721874237,4.0,0.0,1.0
