time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654180,293.1972045898437,297.1499938964844,293.1499938964844,0.076480746269226,-1853.4638671875,304.1568298339844,0.660256028175354,0.129032090306282,0.1183014959096908,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.4663004279136657,0.050000000745058,0.0493959859013557,293.28240966796875,297.1499938964844,293.1499938964844,0.19533471763134,-3041.4326171875,304.1681213378906,0.8458309173583984,0.2747842073440552,0.1939577609300613,293.2635498046875,297.1499938964844,293.1499938964844,0.3673203587532043,-6780.490234375,304.16827392578125,0.9990000128746032,0.4617647528648376,0.4321326911449432,293.327392578125,297.1499938964844,293.1499938964844,0.008913978934288,-2876.486328125,301.3594055175781,0.4663004279136657,0.050000000745058,0.234313279390335,291.1913757324219,291.1499938964844,262.989990234375,261.0288391113281,282.3472595214844,294.4379272460937,291.1943054199219,1.0,0.2808370292186737,0.7419441938400269,0.7419441938400269,1.0,1.0,-1.2344255447387695,0.51393061876297,0.7204949855804443,0.2365914136171341,0.0,0.0,0.5590145587921143,61.19998550415039,25.0,36.188663482666016,-12312.95703125,235.1772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083435058594,307.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.083984375,18000.0,0.0,0.0,0.2837475538253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586199760437012,0.5586259365081787,-5.988326847727876e-06,0.0,0.0002879676758311,0.0,0.0,36.65478515625,0.0,0.0,0.0,0.3903252184391022,4.0,0.0,1.0
654240,293.1972045898437,297.1499938964844,293.1499938964844,0.076480746269226,-1853.4638671875,304.1568298339844,0.660256028175354,0.129032090306282,0.1183014959096908,294.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885681152344,0.4663004279136657,0.050000000745058,0.0493959859013557,293.28240966796875,297.1499938964844,293.1499938964844,0.19533471763134,-3041.4326171875,304.1681213378906,0.8458309173583984,0.2747842073440552,0.1939577609300613,293.2635498046875,297.1499938964844,293.1499938964844,0.3673203587532043,-6780.490234375,304.16827392578125,0.9990000128746032,0.4617647528648376,0.4321326911449432,293.327392578125,297.1499938964844,293.1499938964844,0.008913978934288,-2876.486328125,301.3594055175781,0.4663004279136657,0.050000000745058,0.234313279390335,291.1913757324219,291.1499938964844,262.989990234375,261.0288391113281,282.3472595214844,294.4379272460937,291.1943054199219,1.0,0.2808370292186737,0.7419441938400269,0.7419441938400269,1.0,1.0,-1.2344255447387695,0.51393061876297,0.7204949855804443,0.2365914136171341,0.0,0.0,0.5590145587921143,61.19998550415039,25.0,36.188663482666016,-12312.95703125,235.1772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7083435058594,307.4402770996094,278.1499938964844,0.0,18000.0,313.1499938964844,18100.083984375,18000.0,0.0,0.0,0.2837475538253784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5586199760437012,0.5586259365081787,-5.988326847727876e-06,0.0,0.0002879676758311,0.0,0.0,36.65478515625,0.0,0.0,0.0,0.3903252184391022,4.0,0.0,1.0
654300,293.1988525390625,297.1499938964844,293.1499938964844,0.0754708871245384,-1834.5777587890625,304.15740966796875,0.6662813425064087,0.1281072795391082,0.1173538044095039,294.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2111511230469,0.473536878824234,0.050000000745058,0.0492653362452983,293.28485107421875,297.1499938964844,293.1499938964844,0.1931076496839523,-3013.271728515625,304.1688842773437,0.8532697558403015,0.2726304829120636,0.1925813406705856,293.2504272460937,297.1499938964844,293.1499938964844,0.3517904281616211,-6545.88818359375,304.193115234375,0.9990000128746032,0.4628888070583343,0.4175471663475036,293.327392578125,297.1499938964844,293.1499938964844,0.0088237896561622,-2854.072265625,301.3346862792969,0.473536878824234,0.050000000745058,0.2336935400962829,291.21832275390625,291.1499938964844,263.0,261.0364990234375,282.3829345703125,294.4223022460937,291.2259521484375,1.0,0.2740344107151031,0.7417760491371155,0.7417760491371155,1.0,1.0,-1.2126805782318115,0.5032609105110168,0.7094197273254395,0.2341557592153549,0.0,0.0,0.5518919229507446,57.638710021972656,25.0,67.24922943115234,-12144.0478515625,220.1254730224609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7735290527344,307.4944152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18149.056640625,18000.0,0.0,0.0,0.2839193940162658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496180057525635,0.549623966217041,-5.938902631896781e-06,0.0,0.000288142095087,0.0,0.0,35.61868667602539,0.0,0.0,0.0,0.3871447145938873,4.0,0.0,1.0
654360,293.1986694335937,297.1499938964844,293.1499938964844,0.0745193287730217,-1816.701171875,304.1578063964844,0.6738274097442627,0.1275237500667572,0.1165637075901031,294.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.24884033203125,0.4806646108627319,0.050000000745058,0.0491278395056724,293.28955078125,297.1499938964844,293.1499938964844,0.1901333481073379,-2975.390380859375,304.1708679199219,0.8614505529403687,0.269997775554657,0.1907131969928741,293.2299194335937,297.1499938964844,293.1499938964844,0.3349611461162567,-6288.09033203125,304.2158508300781,0.9990000128746032,0.4656392633914947,0.401624470949173,293.3272399902344,297.1499938964844,293.1499938964844,0.0087267756462097,-2828.978271484375,301.3132019042969,0.4806646108627319,0.050000000745058,0.2330413162708282,291.2577209472656,291.1499938964844,263.010009765625,261.0441589355469,282.4147033691406,294.3905029296875,291.26544189453125,1.0,0.2667074501514435,0.7416954040527344,0.7416954040527344,1.0,1.0,-1.1894314289093018,0.4918306171894073,0.697600781917572,0.2317395508289337,0.0,0.0,0.5407644510269165,53.894290924072266,25.0,86.2704086303711,-11929.560546875,204.5563507080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.875732421875,307.5402526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18242.091796875,18000.0,0.0,0.0,0.2835537195205688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5339084267616272,0.53391432762146,-5.856887128175004e-06,0.0,0.0002877709921449,0.0,0.0,33.87354278564453,0.0,0.0,0.0,0.3817909061908722,4.0,0.0,1.0
654420,293.1967163085937,297.1499938964844,293.1499938964844,0.0732799395918846,-1793.632568359375,304.1572265625,0.6875752210617065,0.1266835331916809,0.115530177950859,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057556152344,0.4916366934776306,0.050000000745058,0.0489182472229003,293.29132080078125,297.1499938964844,293.1499938964844,0.1854251474142074,-2915.817138671875,304.171630859375,0.8757933974266052,0.266094833612442,0.1876008361577987,293.18658447265625,297.1499938964844,293.1499938964844,0.3079175949096679,-5875.328125,304.23828125,0.9990000128746032,0.4724008738994598,0.3760555684566498,293.3263854980469,297.1499938964844,293.1499938964844,0.0085691716521978,-2789.57666015625,301.26617431640625,0.4916366934776306,0.050000000745058,0.2320470958948135,291.3093566894531,291.1499938964844,263.0299987792969,261.0594482421875,282.46002197265625,294.3092346191406,291.311767578125,1.0,0.2554714679718017,0.7415340542793274,0.7415340542793274,1.0,1.0,-1.1523137092590332,0.4733894765377044,0.6789242029190063,0.2285486459732055,0.0,0.0,0.5154288411140442,48.19097900390625,28.0,60.34298324584961,-11494.8232421875,181.30674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,307.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.552734375,18000.0,0.0,0.0,0.2809084951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491362452507019,0.4913680553436279,-5.616935141006252e-06,0.0,0.0002850863966159,0.0,0.0,29.326868057250977,0.0,0.0,0.0,0.3675784766674042,4.0,0.0,1.0
654480,293.1967163085937,297.1499938964844,293.1499938964844,0.0732799395918846,-1793.632568359375,304.1572265625,0.6875752210617065,0.1266835331916809,0.115530177950859,294.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3057556152344,0.4916366934776306,0.050000000745058,0.0489182472229003,293.29132080078125,297.1499938964844,293.1499938964844,0.1854251474142074,-2915.817138671875,304.171630859375,0.8757933974266052,0.266094833612442,0.1876008361577987,293.18658447265625,297.1499938964844,293.1499938964844,0.3079175949096679,-5875.328125,304.23828125,0.9990000128746032,0.4724008738994598,0.3760555684566498,293.3263854980469,297.1499938964844,293.1499938964844,0.0085691716521978,-2789.57666015625,301.26617431640625,0.4916366934776306,0.050000000745058,0.2320470958948135,291.3093566894531,291.1499938964844,263.0299987792969,261.0594482421875,282.46002197265625,294.3092346191406,291.311767578125,1.0,0.2554714679718017,0.7415340542793274,0.7415340542793274,1.0,1.0,-1.1523137092590332,0.4733894765377044,0.6789242029190063,0.2285486459732055,0.0,0.0,0.5154288411140442,48.19097900390625,28.0,60.34298324584961,-11494.8232421875,181.30674743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1912536621094,307.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18341.552734375,18000.0,0.0,0.0,0.2809084951877594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.491362452507019,0.4913680553436279,-5.616935141006252e-06,0.0,0.0002850863966159,0.0,0.0,29.326868057250977,0.0,0.0,0.0,0.3675784766674042,4.0,0.0,1.0
654540,293.1939392089844,297.1499938964844,293.1499938964844,0.0725548937916755,-1780.533447265625,304.156005859375,0.6981275677680969,0.1260608285665512,0.1147773414850235,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.4998315870761871,0.050000000745058,0.0487782172858715,293.2908935546875,297.1499938964844,293.1499938964844,0.1820347160100937,-2873.427001953125,304.1700439453125,0.8864460587501526,0.2626006305217743,0.1850251704454422,293.1471862792969,297.1499938964844,293.1499938964844,0.2890719175338745,-5589.2021484375,304.2398376464844,0.9990000128746032,0.4794749021530151,0.35795658826828,293.3245849609375,297.1499938964844,293.1499938964844,0.0084570357576012,-2764.034423828125,301.2129821777344,0.4998315870761871,0.050000000745058,0.2313828617334365,291.3197631835937,291.1499938964844,263.04998779296875,261.0747375488281,282.4923400878906,294.2318725585937,291.3190002441406,1.0,0.2475499510765075,0.7413727045059204,0.7413727045059204,1.0,1.0,-1.125625491142273,0.4599341750144958,0.6656913757324219,0.2268720716238021,0.0,0.0,0.491778701543808,44.38071823120117,31.0,17.465871810913086,-11138.61328125,165.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603759765625,307.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.943359375,18000.0,0.0,0.0,0.2758120596408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507762491703033,0.4507816135883331,-5.383284587878734e-06,0.0,0.0002799141802825,0.0,0.0,25.323619842529297,0.0,0.0,0.0,0.3541941940784454,4.0,0.0,1.0
654600,293.1939392089844,297.1499938964844,293.1499938964844,0.0725548937916755,-1780.533447265625,304.156005859375,0.6981275677680969,0.1260608285665512,0.1147773414850235,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3197326660156,0.4998315870761871,0.050000000745058,0.0487782172858715,293.2908935546875,297.1499938964844,293.1499938964844,0.1820347160100937,-2873.427001953125,304.1700439453125,0.8864460587501526,0.2626006305217743,0.1850251704454422,293.1471862792969,297.1499938964844,293.1499938964844,0.2890719175338745,-5589.2021484375,304.2398376464844,0.9990000128746032,0.4794749021530151,0.35795658826828,293.3245849609375,297.1499938964844,293.1499938964844,0.0084570357576012,-2764.034423828125,301.2129821777344,0.4998315870761871,0.050000000745058,0.2313828617334365,291.3197631835937,291.1499938964844,263.04998779296875,261.0747375488281,282.4923400878906,294.2318725585937,291.3190002441406,1.0,0.2475499510765075,0.7413727045059204,0.7413727045059204,1.0,1.0,-1.125625491142273,0.4599341750144958,0.6656913757324219,0.2268720716238021,0.0,0.0,0.491778701543808,44.38071823120117,31.0,17.465871810913086,-11138.61328125,165.92686462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603759765625,307.7095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18311.943359375,18000.0,0.0,0.0,0.2758120596408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4507762491703033,0.4507816135883331,-5.383284587878734e-06,0.0,0.0002799141802825,0.0,0.0,25.323619842529297,0.0,0.0,0.0,0.3541941940784454,4.0,0.0,1.0
654660,293.18963623046875,297.1499938964844,293.1499938964844,0.0723258554935455,-1776.8170166015625,304.1543884277344,0.7057477831840515,0.1258147656917572,0.1143866181373596,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.5057241320610046,0.050000000745058,0.0486891418695449,293.2897644042969,297.1499938964844,293.1499938964844,0.1792909801006317,-2839.46435546875,304.1679382324219,0.8928330540657043,0.2592541575431824,0.1826038807630539,293.1147155761719,297.1499938964844,293.1499938964844,0.2768364250659942,-5405.3759765625,304.2300720214844,0.9990000128746032,0.486139714717865,0.3459511697292328,293.32135009765625,297.1499938964844,293.1499938964844,0.0083793997764587,-2748.787841796875,301.1578369140625,0.5057241320610046,0.050000000745058,0.230960339307785,291.3022155761719,291.1499938964844,263.07000732421875,261.09002685546875,282.5060119628906,294.1508178710937,291.2992248535156,1.0,0.2422526776790619,0.7415298819541931,0.7415298819541931,1.0,1.0,-1.1072239875793457,0.4505414664745331,0.656682550907135,0.226235955953598,0.0,0.0,0.472429096698761,41.95652770996094,34.0,-19.5968017578125,-10874.791015625,156.06581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0384826660156,307.8290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18241.73828125,18000.0,0.0,0.0,0.2687751948833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178106486797333,0.4178158640861511,-5.200142368266825e-06,0.0,0.0002727726532611,0.0,0.0,22.343488693237305,0.0,0.0,0.0,0.3435631096363067,4.0,0.0,1.0
654720,293.18963623046875,297.1499938964844,293.1499938964844,0.0723258554935455,-1776.8170166015625,304.1543884277344,0.7057477831840515,0.1258147656917572,0.1143866181373596,294.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3049011230469,0.5057241320610046,0.050000000745058,0.0486891418695449,293.2897644042969,297.1499938964844,293.1499938964844,0.1792909801006317,-2839.46435546875,304.1679382324219,0.8928330540657043,0.2592541575431824,0.1826038807630539,293.1147155761719,297.1499938964844,293.1499938964844,0.2768364250659942,-5405.3759765625,304.2300720214844,0.9990000128746032,0.486139714717865,0.3459511697292328,293.32135009765625,297.1499938964844,293.1499938964844,0.0083793997764587,-2748.787841796875,301.1578369140625,0.5057241320610046,0.050000000745058,0.230960339307785,291.3022155761719,291.1499938964844,263.07000732421875,261.09002685546875,282.5060119628906,294.1508178710937,291.2992248535156,1.0,0.2422526776790619,0.7415298819541931,0.7415298819541931,1.0,1.0,-1.1072239875793457,0.4505414664745331,0.656682550907135,0.226235955953598,0.0,0.0,0.472429096698761,41.95652770996094,34.0,-19.5968017578125,-10874.791015625,156.06581115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0384826660156,307.8290405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18241.73828125,18000.0,0.0,0.0,0.2687751948833465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4178106486797333,0.4178158640861511,-5.200142368266825e-06,0.0,0.0002727726532611,0.0,0.0,22.343488693237305,0.0,0.0,0.0,0.3435631096363067,4.0,0.0,1.0
654780,293.1846618652344,297.1499938964844,293.1499938964844,0.0724331140518188,-1779.31689453125,304.1527404785156,0.7106533646583557,0.1258198469877243,0.1142971217632293,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.5094158053398132,0.050000000745058,0.0486380867660045,293.28826904296875,297.1499938964844,293.1499938964844,0.176874965429306,-2809.636474609375,304.1659851074219,0.8952694535255432,0.2560161650180816,0.1802953332662582,293.08984375,297.1499938964844,293.1499938964844,0.2697163224220276,-5300.92236328125,304.2151794433594,0.9990000128746032,0.4920890927314758,0.3388779461383819,293.3171691894531,297.1499938964844,293.1499938964844,0.0083217537030577,-2739.103759765625,301.1035461425781,0.5094158053398132,0.050000000745058,0.2307181507349014,291.27276611328125,291.1499938964844,263.0899963378906,261.10528564453125,282.51666259765625,294.08843994140625,291.2691345214844,1.0,0.2390832304954528,0.7416870594024658,0.7416870594024658,1.0,1.0,-1.095502257347107,0.4444043040275574,0.6510978937149048,0.2263149917125702,0.0,0.0,0.4579720497131347,40.568267822265625,37.0,-37.9795036315918,-10695.791015625,150.22084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4300537109375,307.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18171.2578125,18000.0,0.0,0.0,0.2605002522468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939564824104309,0.3939615488052368,-5.072668955108384e-06,0.0,0.0002643746265675,0.0,0.0,20.33549690246582,0.0,0.0,0.0,0.3359803557395935,4.0,0.0,1.0
654840,293.1846618652344,297.1499938964844,293.1499938964844,0.0724331140518188,-1779.31689453125,304.1527404785156,0.7106533646583557,0.1258198469877243,0.1142971217632293,294.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2762145996094,0.5094158053398132,0.050000000745058,0.0486380867660045,293.28826904296875,297.1499938964844,293.1499938964844,0.176874965429306,-2809.636474609375,304.1659851074219,0.8952694535255432,0.2560161650180816,0.1802953332662582,293.08984375,297.1499938964844,293.1499938964844,0.2697163224220276,-5300.92236328125,304.2151794433594,0.9990000128746032,0.4920890927314758,0.3388779461383819,293.3171691894531,297.1499938964844,293.1499938964844,0.0083217537030577,-2739.103759765625,301.1035461425781,0.5094158053398132,0.050000000745058,0.2307181507349014,291.27276611328125,291.1499938964844,263.0899963378906,261.10528564453125,282.51666259765625,294.08843994140625,291.2691345214844,1.0,0.2390832304954528,0.7416870594024658,0.7416870594024658,1.0,1.0,-1.095502257347107,0.4444043040275574,0.6510978937149048,0.2263149917125702,0.0,0.0,0.4579720497131347,40.568267822265625,37.0,-37.9795036315918,-10695.791015625,150.22084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4300537109375,307.9509582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18171.2578125,18000.0,0.0,0.0,0.2605002522468567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939564824104309,0.3939615488052368,-5.072668955108384e-06,0.0,0.0002643746265675,0.0,0.0,20.33549690246582,0.0,0.0,0.0,0.3359803557395935,4.0,0.0,1.0
654900,293.18218994140625,297.1499938964844,293.1499938964844,0.072552889585495,-1781.76953125,304.15203857421875,0.7120803594589233,0.125867873430252,0.1143166050314903,294.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2601928710937,0.510463535785675,0.050000000745058,0.0486242212355136,293.2875061035156,297.1499938964844,293.1499938964844,0.1757247596979141,-2795.40771484375,304.1651916503906,0.8951115608215332,0.254415214061737,0.1791675239801406,293.0803527832031,297.1499938964844,293.1499938964844,0.2677634358406067,-5273.705078125,304.2068786621094,0.9990000128746032,0.4947211444377899,0.3369310796260834,293.31494140625,297.1499938964844,293.1499938964844,0.0082975002005696,-2735.435302734375,301.0768737792969,0.510463535785675,0.050000000745058,0.2306523621082306,291.2565612792969,291.1499938964844,263.1000061035156,261.1129150390625,282.5220642089844,294.0653381347656,291.2528381347656,1.0,0.2381727844476699,0.7417656183242798,0.7417656183242798,1.0,1.0,-1.0917387008666992,0.4423592984676361,0.6493794322013855,0.2265692353248596,0.0,0.0,0.4524891078472137,40.19186019897461,37.0,-42.37670135498047,-10631.1328125,148.49562072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5943298339844,308.003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18140.94140625,18000.0,0.0,0.0,0.2561284005641937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849955201148987,0.3850005269050598,-5.0259518502571154e-06,0.0,0.0002599377767182,0.0,0.0,19.612289428710938,0.0,0.0,0.0,0.3331556022167206,4.0,0.0,1.0
654960,293.1798095703125,297.1499938964844,293.1499938964844,0.072694681584835,-1784.61474609375,304.1513977050781,0.7128845453262329,0.1259275674819946,0.1143585219979286,294.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437744140625,0.5110142230987549,0.050000000745058,0.0486170388758182,293.2869873046875,297.1499938964844,293.1499938964844,0.1745790392160415,-2781.1904296875,304.1644897460937,0.8940937519073486,0.2527755200862884,0.1780382394790649,293.0726013183594,297.1499938964844,293.1499938964844,0.2667478621006012,-5261.0888671875,304.1983947753906,0.9990000128746032,0.497124046087265,0.3359181880950928,293.312744140625,297.1499938964844,293.1499938964844,0.0082752192392945,-2732.24462890625,301.05035400390625,0.5110142230987549,0.050000000745058,0.2306182980537414,291.2401123046875,291.1499938964844,263.1099853515625,261.1205444335937,282.5283203125,294.0476989746094,291.23638916015625,1.0,0.2376521676778793,0.7417442202568054,0.7417442202568054,1.0,1.0,-1.0891677141189575,0.4408822655677795,0.6482855081558228,0.2269290387630462,0.0,0.0,0.4481308162212372,39.99736404418945,40.0,-44.525386810302734,-10580.1484375,147.4389190673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73199462890625,308.0462951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18113.0625,18000.0,0.0,0.0,0.2517210841178894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778166770935058,0.3778216540813446,-4.988507953385124e-06,0.0,0.0002554648963268,0.0,0.0,19.043195724487305,0.0,0.0,0.0,0.3309009671211242,4.0,0.0,1.0
655020,293.1755065917969,297.1499938964844,293.1499938964844,0.0729967504739761,-1790.595703125,304.15045166015625,0.7127751708030701,0.1260460466146469,0.1144701689481735,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.5107511878013611,0.050000000745058,0.0486204624176025,293.28717041015625,297.1499938964844,293.1499938964844,0.1721176952123642,-2750.39501953125,304.1637878417969,0.8895158767700195,0.2492700666189193,0.1756471097469329,293.06182861328125,297.1499938964844,293.1499938964844,0.2672095596790313,-5274.63427734375,304.1815185546875,0.9990000128746032,0.5012814998626709,0.3364010751247406,293.3087158203125,297.1499938964844,293.1499938964844,0.0082341413944959,-2726.561279296875,300.9976806640625,0.5107511878013611,0.050000000745058,0.2306345403194427,291.2084350585937,291.1499938964844,263.1300048828125,261.13580322265625,282.54315185546875,294.0283203125,291.2049865722656,1.0,0.2376325577497482,0.7417014241218567,0.7417014241218567,1.0,1.0,-1.0870338678359983,0.4393972158432007,0.6476367115974426,0.227944940328598,0.0,0.0,0.4424821138381958,40.09053421020508,43.0,-44.013816833496094,-10511.7666015625,147.03587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173889160156,308.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.41796875,18000.0,0.0,0.0,0.2431291490793228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681840002536773,0.3681889474391937,-4.937051926390268e-06,0.0,0.0002467451849952,0.0,0.0,18.28983688354492,0.0,0.0,0.0,0.3278828859329223,4.0,0.0,1.0
655080,293.1755065917969,297.1499938964844,293.1499938964844,0.0729967504739761,-1790.595703125,304.15045166015625,0.7127751708030701,0.1260460466146469,0.1144701689481735,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2118530273437,0.5107511878013611,0.050000000745058,0.0486204624176025,293.28717041015625,297.1499938964844,293.1499938964844,0.1721176952123642,-2750.39501953125,304.1637878417969,0.8895158767700195,0.2492700666189193,0.1756471097469329,293.06182861328125,297.1499938964844,293.1499938964844,0.2672095596790313,-5274.63427734375,304.1815185546875,0.9990000128746032,0.5012814998626709,0.3364010751247406,293.3087158203125,297.1499938964844,293.1499938964844,0.0082341413944959,-2726.561279296875,300.9976806640625,0.5107511878013611,0.050000000745058,0.2306345403194427,291.2084350585937,291.1499938964844,263.1300048828125,261.13580322265625,282.54315185546875,294.0283203125,291.2049865722656,1.0,0.2376325577497482,0.7417014241218567,0.7417014241218567,1.0,1.0,-1.0870338678359983,0.4393972158432007,0.6476367115974426,0.227944940328598,0.0,0.0,0.4424821138381958,40.09053421020508,43.0,-44.013816833496094,-10511.7666015625,147.03587341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9173889160156,308.09796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18065.41796875,18000.0,0.0,0.0,0.2431291490793228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681840002536773,0.3681889474391937,-4.937051926390268e-06,0.0,0.0002467451849952,0.0,0.0,18.28983688354492,0.0,0.0,0.0,0.3278828859329223,4.0,0.0,1.0
655140,293.17193603515625,297.1499938964844,293.1499938964844,0.0732826218008995,-1796.22509765625,304.1498413085937,0.7106557488441467,0.1261257380247116,0.114575445652008,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5089777708053589,0.050000000745058,0.0486439764499664,293.2880859375,297.1499938964844,293.1499938964844,0.1694855093955993,-2717.198974609375,304.16357421875,0.8821992874145508,0.2456127405166626,0.1731373816728592,293.05743408203125,297.1499938964844,293.1499938964844,0.2704954147338867,-5331.8798828125,304.1655578613281,0.9990000128746032,0.5044206380844116,0.3396997451782226,293.3053894042969,297.1499938964844,293.1499938964844,0.0081955259665846,-2721.27685546875,300.9447326660156,0.5089777708053589,0.050000000745058,0.2307460755109787,291.17901611328125,291.1499938964844,263.1499938964844,261.15106201171875,282.5583190917969,294.0233459472656,291.1758117675781,1.0,0.238761156797409,0.741658627986908,0.741658627986908,1.0,1.0,-1.0882683992385864,0.4395588636398315,0.6487095952033997,0.2292987257242202,0.0,0.0,0.4406046271324157,40.72795486450195,46.0,-41.377689361572266,-10479.654296875,148.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9765625,308.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.73046875,18000.0,0.0,0.0,0.2353104948997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639843463897705,0.3639892637729645,-4.910958523396403e-06,0.0,0.000238810229348,0.0,0.0,17.9544677734375,0.0,0.0,0.0,0.3265224099159241,4.0,0.0,1.0
655200,293.17193603515625,297.1499938964844,293.1499938964844,0.0732826218008995,-1796.22509765625,304.1498413085937,0.7106557488441467,0.1261257380247116,0.114575445652008,294.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.5089777708053589,0.050000000745058,0.0486439764499664,293.2880859375,297.1499938964844,293.1499938964844,0.1694855093955993,-2717.198974609375,304.16357421875,0.8821992874145508,0.2456127405166626,0.1731373816728592,293.05743408203125,297.1499938964844,293.1499938964844,0.2704954147338867,-5331.8798828125,304.1655578613281,0.9990000128746032,0.5044206380844116,0.3396997451782226,293.3053894042969,297.1499938964844,293.1499938964844,0.0081955259665846,-2721.27685546875,300.9447326660156,0.5089777708053589,0.050000000745058,0.2307460755109787,291.17901611328125,291.1499938964844,263.1499938964844,261.15106201171875,282.5583190917969,294.0233459472656,291.1758117675781,1.0,0.238761156797409,0.741658627986908,0.741658627986908,1.0,1.0,-1.0882683992385864,0.4395588636398315,0.6487095952033997,0.2292987257242202,0.0,0.0,0.4406046271324157,40.72795486450195,46.0,-41.377689361572266,-10479.654296875,148.54888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9765625,308.0963439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18026.73046875,18000.0,0.0,0.0,0.2353104948997497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3639843463897705,0.3639892637729645,-4.910958523396403e-06,0.0,0.000238810229348,0.0,0.0,17.9544677734375,0.0,0.0,0.0,0.3265224099159241,4.0,0.0,1.0
655260,293.16912841796875,297.1499938964844,293.1499938964844,0.0735227167606353,-1800.9697265625,304.1495056152344,0.7068026065826416,0.1261397898197174,0.1146425604820251,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5060794353485107,0.050000000745058,0.0486840941011905,293.28924560546875,297.1499938964844,293.1499938964844,0.1667576879262924,-2682.5908203125,304.1636047363281,0.8729349374771118,0.2418793588876724,0.1705775558948516,293.0591735839844,297.1499938964844,293.1499938964844,0.2760847508907318,-5424.32421875,304.151123046875,0.9990000128746032,0.5064225792884827,0.3452556431293487,293.302978515625,297.1499938964844,293.1499938964844,0.008157592266798,-2715.960693359375,300.890869140625,0.5060794353485107,0.050000000745058,0.2309363782405853,291.15191650390625,291.1499938964844,263.1700134277344,261.1663513183594,282.5731811523437,294.0278625488281,291.1490478515625,1.0,0.2408191114664077,0.7414791584014893,0.7414791584014893,1.0,1.0,-1.0922210216522217,0.4410223960876465,0.65119868516922,0.2309291362762451,0.0,0.0,0.4421892464160919,41.81539535522461,49.0,-37.75844192504883,-10478.162109375,151.64332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9127197265625,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.2287348955869674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364621490240097,0.3646263778209686,-4.90596585223102e-06,0.0,0.0002321368374396,0.0,0.0,17.975543975830078,0.0,0.0,0.0,0.3265931904315948,4.0,0.0,1.0
655320,293.16912841796875,297.1499938964844,293.1499938964844,0.0735227167606353,-1800.9697265625,304.1495056152344,0.7068026065826416,0.1261397898197174,0.1146425604820251,294.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5060794353485107,0.050000000745058,0.0486840941011905,293.28924560546875,297.1499938964844,293.1499938964844,0.1667576879262924,-2682.5908203125,304.1636047363281,0.8729349374771118,0.2418793588876724,0.1705775558948516,293.0591735839844,297.1499938964844,293.1499938964844,0.2760847508907318,-5424.32421875,304.151123046875,0.9990000128746032,0.5064225792884827,0.3452556431293487,293.302978515625,297.1499938964844,293.1499938964844,0.008157592266798,-2715.960693359375,300.890869140625,0.5060794353485107,0.050000000745058,0.2309363782405853,291.15191650390625,291.1499938964844,263.1700134277344,261.1663513183594,282.5731811523437,294.0278625488281,291.1490478515625,1.0,0.2408191114664077,0.7414791584014893,0.7414791584014893,1.0,1.0,-1.0922210216522217,0.4410223960876465,0.65119868516922,0.2309291362762451,0.0,0.0,0.4421892464160919,41.81539535522461,49.0,-37.75844192504883,-10478.162109375,151.64332580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9127197265625,308.0425109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.2287348955869674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.364621490240097,0.3646263778209686,-4.90596585223102e-06,0.0,0.0002321368374396,0.0,0.0,17.975543975830078,0.0,0.0,0.0,0.3265931904315948,4.0,0.0,1.0
655380,293.16705322265625,297.1499938964844,293.1499938964844,0.0736970975995063,-1804.463623046875,304.1493835449219,0.7015964984893799,0.1260751485824585,0.1146544590592384,294.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5024035573005676,0.050000000745058,0.0487381778657436,293.29052734375,297.1499938964844,293.1499938964844,0.1639506816864013,-2646.7763671875,304.16375732421875,0.8623886108398438,0.2380945533514022,0.1679888814687729,293.0665283203125,297.1499938964844,293.1499938964844,0.2835350036621094,-5544.62939453125,304.13836669921875,0.9990000128746032,0.5072418451309204,0.3526070117950439,293.3015441894531,297.1499938964844,293.1499938964844,0.0081188911572098,-2710.2109375,300.83575439453125,0.5024035573005676,0.050000000745058,0.2311929315328598,291.1278076171875,291.1499938964844,263.19000244140625,261.1817321777344,282.5870361328125,294.0388488769531,291.1253356933594,1.0,0.2436234503984451,0.7412997484207153,0.7412997484207153,1.0,1.0,-1.098324179649353,0.4435239136219024,0.654800295829773,0.2328219562768936,0.0,0.0,0.4467907845973968,43.28080749511719,52.0,-33.55200958251953,-10502.0068359375,156.0623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387390136719,307.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.21484375,18000.0,0.0,0.0,0.2237426787614822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369525134563446,0.36953005194664,-4.919527327729156e-06,0.0,0.0002270703698741,0.0,0.0,18.3110408782959,0.0,0.0,0.0,0.3279306888580322,4.0,0.0,1.0
655440,293.16705322265625,297.1499938964844,293.1499938964844,0.0736970975995063,-1804.463623046875,304.1493835449219,0.7015964984893799,0.1260751485824585,0.1146544590592384,294.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5024035573005676,0.050000000745058,0.0487381778657436,293.29052734375,297.1499938964844,293.1499938964844,0.1639506816864013,-2646.7763671875,304.16375732421875,0.8623886108398438,0.2380945533514022,0.1679888814687729,293.0665283203125,297.1499938964844,293.1499938964844,0.2835350036621094,-5544.62939453125,304.13836669921875,0.9990000128746032,0.5072418451309204,0.3526070117950439,293.3015441894531,297.1499938964844,293.1499938964844,0.0081188911572098,-2710.2109375,300.83575439453125,0.5024035573005676,0.050000000745058,0.2311929315328598,291.1278076171875,291.1499938964844,263.19000244140625,261.1817321777344,282.5870361328125,294.0388488769531,291.1253356933594,1.0,0.2436234503984451,0.7412997484207153,0.7412997484207153,1.0,1.0,-1.098324179649353,0.4435239136219024,0.654800295829773,0.2328219562768936,0.0,0.0,0.4467907845973968,43.28080749511719,52.0,-33.55200958251953,-10502.0068359375,156.0623016357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7387390136719,307.94171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.21484375,18000.0,0.0,0.0,0.2237426787614822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.369525134563446,0.36953005194664,-4.919527327729156e-06,0.0,0.0002270703698741,0.0,0.0,18.3110408782959,0.0,0.0,0.0,0.3279306888580322,4.0,0.0,1.0
655500,293.1662902832031,297.1499938964844,293.1499938964844,0.0737563446164131,-1805.681396484375,304.1493835449219,0.6986022591590881,0.1260116696357727,0.114637054502964,294.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5003642439842224,0.050000000745058,0.0487697981297969,293.2911682128906,297.1499938964844,293.1499938964844,0.1625192612409591,-2628.43701171875,304.1638488769531,0.8568134903907776,0.2361859530210495,0.1666860580444336,293.0721130371094,297.1499938964844,293.1499938964844,0.2878426313400268,-5613.30126953125,304.1326904296875,0.9990000128746032,0.5072054266929626,0.3568348884582519,293.3011474609375,297.1499938964844,293.1499938964844,0.0080989580601453,-2707.0908203125,300.8076477050781,0.5003642439842224,0.050000000745058,0.231342926621437,291.11700439453125,291.1499938964844,263.20001220703125,261.1894836425781,282.5936279296875,294.04620361328125,291.1147155761719,1.0,0.2452573180198669,0.7412099838256836,0.7412099838256836,1.0,1.0,-1.102031946182251,0.4450908601284027,0.6569411158561707,0.2338535040616989,0.0,0.0,0.4500879645347595,44.13713836669922,52.0,-31.241554260253903,-10522.1552734375,158.70494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6163330078125,307.8764953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17949.248046875,18000.0,0.0,0.0,0.2219118773937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734332025051117,0.373438149690628,-4.932793217449216e-06,0.0,0.000225212337682,0.0,0.0,18.5889892578125,0.0,0.0,0.0,0.3290413916110992,4.0,0.0,1.0
655560,293.1656494140625,297.1499938964844,293.1499938964844,0.0737958922982215,-1806.526123046875,304.1494140625,0.6954060196876526,0.1259278059005737,0.1146037653088569,294.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1092529296875,0.4982331693172455,0.050000000745058,0.0488041006028652,293.2918395996094,297.1499938964844,293.1499938964844,0.1610689312219619,-2609.802978515625,304.1639709472656,0.8511239886283875,0.2342677116394043,0.165378138422966,293.07879638671875,297.1499938964844,293.1499938964844,0.2924736142158508,-5686.583984375,304.1274108886719,0.9990000128746032,0.5068809986114502,0.361365795135498,293.301025390625,297.1499938964844,293.1499938964844,0.0080784959718585,-2703.761474609375,300.7792053222656,0.4982331693172455,0.050000000745058,0.2315056473016739,291.1070861816406,291.1499938964844,263.2099914550781,261.1972351074219,282.6002502441406,294.0545959472656,291.1050109863281,1.0,0.2470195740461349,0.7410715818405151,0.7410715818405151,1.0,1.0,-1.106096863746643,0.4468224346637726,0.6592743992805481,0.234926626086235,0.0,0.0,0.4539468288421631,45.06577301025391,55.0,-28.732709884643555,-10546.92578125,161.60133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4747009277344,307.80340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.908203125,18000.0,0.0,0.0,0.2205355763435363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782097697257995,0.3782147169113159,-4.950131824443815e-06,0.0,0.0002238155720988,0.0,0.0,18.935527801513672,0.0,0.0,0.0,0.3304243683815002,4.0,0.0,1.0
655620,293.1648254394531,297.1499938964844,293.1499938964844,0.073813110589981,-1807.0433349609373,304.14959716796875,0.6885434985160828,0.125699296593666,0.1144891083240509,294.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4937734007835388,0.050000000745058,0.048880036920309,293.2931823730469,297.1499938964844,293.1499938964844,0.1581099182367324,-2571.61962890625,304.16424560546875,0.8395723700523376,0.2304035127162933,0.1627478301525116,293.0951538085937,297.1499938964844,293.1499938964844,0.3025656640529632,-5844.64208984375,304.1181640625,0.9990000128746032,0.505375862121582,0.3711981475353241,293.30133056640625,297.1499938964844,293.1499938964844,0.0080356672406196,-2696.364501953125,300.72137451171875,0.4937734007835388,0.050000000745058,0.2318658381700515,291.0902709960937,291.1499938964844,263.2300109863281,261.2128295898437,282.6133728027344,294.0742492675781,291.08868408203125,1.0,0.250873863697052,0.7407946586608887,0.7407946586608887,1.0,1.0,-1.1151269674301147,0.4507163763046264,0.6644105911254883,0.2372026145458221,0.0,0.0,0.4630769789218902,47.11981964111328,58.0,-23.28129196166992,-10608.56640625,168.08705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457824707031,307.6389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.76171875,18000.0,0.0,0.0,0.2191712260246276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901116847991943,0.3901166915893554,-4.996746156393783e-06,0.0,0.0002224309428129,0.0,0.0,19.82583808898925,0.0,0.0,0.0,0.3339490592479706,4.0,0.0,1.0
655680,293.1648254394531,297.1499938964844,293.1499938964844,0.073813110589981,-1807.0433349609373,304.14959716796875,0.6885434985160828,0.125699296593666,0.1144891083240509,294.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.4937734007835388,0.050000000745058,0.048880036920309,293.2931823730469,297.1499938964844,293.1499938964844,0.1581099182367324,-2571.61962890625,304.16424560546875,0.8395723700523376,0.2304035127162933,0.1627478301525116,293.0951538085937,297.1499938964844,293.1499938964844,0.3025656640529632,-5844.64208984375,304.1181640625,0.9990000128746032,0.505375862121582,0.3711981475353241,293.30133056640625,297.1499938964844,293.1499938964844,0.0080356672406196,-2696.364501953125,300.72137451171875,0.4937734007835388,0.050000000745058,0.2318658381700515,291.0902709960937,291.1499938964844,263.2300109863281,261.2128295898437,282.6133728027344,294.0742492675781,291.08868408203125,1.0,0.250873863697052,0.7407946586608887,0.7407946586608887,1.0,1.0,-1.1151269674301147,0.4507163763046264,0.6644105911254883,0.2372026145458221,0.0,0.0,0.4630769789218902,47.11981964111328,58.0,-23.28129196166992,-10608.56640625,168.08705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1457824707031,307.6389465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17911.76171875,18000.0,0.0,0.0,0.2191712260246276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901116847991943,0.3901166915893554,-4.996746156393783e-06,0.0,0.0002224309428129,0.0,0.0,19.82583808898925,0.0,0.0,0.0,0.3339490592479706,4.0,0.0,1.0
655740,293.1644897460937,297.1499938964844,293.1499938964844,0.0737480297684669,-1806.002685546875,304.1498413085937,0.6812770962715149,0.1253940314054489,0.11431235820055,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.4891360104084015,0.050000000745058,0.0489644594490528,293.2945251464844,297.1499938964844,293.1499938964844,0.1550746113061905,-2532.224365234375,304.16455078125,0.8279532194137573,0.2265045493841171,0.1600988954305648,293.1148681640625,297.1499938964844,293.1499938964844,0.3135369122028351,-6014.3095703125,304.11053466796875,0.9990000128746032,0.5027750134468079,0.3818328082561493,293.3023986816406,297.1499938964844,293.1499938964844,0.0079900445416569,-2687.890625,300.662353515625,0.4891360104084015,0.050000000745058,0.2322663217782974,291.07769775390625,291.1499938964844,263.25,261.2285461425781,282.626953125,294.0975952148437,291.0765991210937,1.0,0.255076915025711,0.740517795085907,0.740517795085907,1.0,1.0,-1.1250818967819214,0.4550520181655884,0.6700298190116882,0.2396254390478134,0.0,0.0,0.4736059606075287,49.40126800537109,61.0,-17.42266082763672,-10683.3115234375,175.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785949707031,307.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.73046875,18000.0,0.0,0.0,0.2195904999971389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4046415984630584,0.4046466648578644,-5.058434453530936e-06,0.0,0.0002228564553661,0.0,0.0,20.96026992797852,0.0,0.0,0.0,0.3383365571498871,4.0,0.0,1.0
655800,293.1644897460937,297.1499938964844,293.1499938964844,0.0737480297684669,-1806.002685546875,304.1498413085937,0.6812770962715149,0.1253940314054489,0.11431235820055,294.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07891845703125,0.4891360104084015,0.050000000745058,0.0489644594490528,293.2945251464844,297.1499938964844,293.1499938964844,0.1550746113061905,-2532.224365234375,304.16455078125,0.8279532194137573,0.2265045493841171,0.1600988954305648,293.1148681640625,297.1499938964844,293.1499938964844,0.3135369122028351,-6014.3095703125,304.11053466796875,0.9990000128746032,0.5027750134468079,0.3818328082561493,293.3023986816406,297.1499938964844,293.1499938964844,0.0079900445416569,-2687.890625,300.662353515625,0.4891360104084015,0.050000000745058,0.2322663217782974,291.07769775390625,291.1499938964844,263.25,261.2285461425781,282.626953125,294.0975952148437,291.0765991210937,1.0,0.255076915025711,0.740517795085907,0.740517795085907,1.0,1.0,-1.1250818967819214,0.4550520181655884,0.6700298190116882,0.2396254390478134,0.0,0.0,0.4736059606075287,49.40126800537109,61.0,-17.42266082763672,-10683.3115234375,175.37869262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7785949707031,307.4605712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17891.73046875,18000.0,0.0,0.0,0.2195904999971389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4046415984630584,0.4046466648578644,-5.058434453530936e-06,0.0,0.0002228564553661,0.0,0.0,20.96026992797852,0.0,0.0,0.0,0.3383365571498871,4.0,0.0,1.0
655860,293.16455078125,297.1499938964844,293.1499938964844,0.0736017972230911,-1803.424072265625,304.150146484375,0.6738376617431641,0.1250187456607818,0.1140778362751007,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.4843469858169555,0.050000000745058,0.0490560308098793,293.2958374023437,297.1499938964844,293.1499938964844,0.1519632190465927,-2491.601318359375,304.1648864746094,0.816195011138916,0.2225728929042816,0.1574318408966064,293.1371765136719,297.1499938964844,293.1499938964844,0.3251454532146454,-6191.69970703125,304.1044006347656,0.9990000128746032,0.4991437196731567,0.3930421471595764,293.3040771484375,297.1499938964844,293.1499938964844,0.0079413829371333,-2678.228759765625,300.6023864746094,0.4843469858169555,0.050000000745058,0.2327006757259369,291.06964111328125,291.1499938964844,263.2699890136719,261.244384765625,282.64215087890625,294.1250915527344,291.0690612792969,1.0,0.2595360875129699,0.7401697635650635,0.7401697635650635,1.0,1.0,-1.135684847831726,0.4596844315528869,0.6760004162788391,0.2421546131372451,0.0,0.0,0.4849089086055755,51.87321090698242,64.0,-11.155806541442873,-10767.51953125,183.3529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,307.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.302734375,18000.0,0.0,0.0,0.2216282784938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210947751998901,0.4210999011993408,-5.133476406626869e-06,0.0,0.0002249245299026,0.0,0.0,22.306798934936523,0.0,0.0,0.0,0.3434015214443207,4.0,0.0,1.0
655920,293.16455078125,297.1499938964844,293.1499938964844,0.0736017972230911,-1803.424072265625,304.150146484375,0.6738376617431641,0.1250187456607818,0.1140778362751007,294.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0703430175781,0.4843469858169555,0.050000000745058,0.0490560308098793,293.2958374023437,297.1499938964844,293.1499938964844,0.1519632190465927,-2491.601318359375,304.1648864746094,0.816195011138916,0.2225728929042816,0.1574318408966064,293.1371765136719,297.1499938964844,293.1499938964844,0.3251454532146454,-6191.69970703125,304.1044006347656,0.9990000128746032,0.4991437196731567,0.3930421471595764,293.3040771484375,297.1499938964844,293.1499938964844,0.0079413829371333,-2678.228759765625,300.6023864746094,0.4843469858169555,0.050000000745058,0.2327006757259369,291.06964111328125,291.1499938964844,263.2699890136719,261.244384765625,282.64215087890625,294.1250915527344,291.0690612792969,1.0,0.2595360875129699,0.7401697635650635,0.7401697635650635,1.0,1.0,-1.135684847831726,0.4596844315528869,0.6760004162788391,0.2421546131372451,0.0,0.0,0.4849089086055755,51.87321090698242,64.0,-11.155806541442873,-10767.51953125,183.3529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3995666503906,307.280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17876.302734375,18000.0,0.0,0.0,0.2216282784938812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4210947751998901,0.4210999011993408,-5.133476406626869e-06,0.0,0.0002249245299026,0.0,0.0,22.306798934936523,0.0,0.0,0.0,0.3434015214443207,4.0,0.0,1.0
