time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655980,293.1648864746094,297.1499938964844,293.1499938964844,0.0733783319592475,-1799.3817138671875,304.15045166015625,0.6664141416549683,0.1245812848210334,0.1137912720441818,294.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.4793534576892853,0.050000000745058,0.049153558909893,293.29718017578125,297.1499938964844,293.1499938964844,0.1487791985273361,-2449.7802734375,304.16522216796875,0.8038328886032104,0.2186107337474823,0.1547472774982452,293.1614074707031,297.1499938964844,293.1499938964844,0.3371876180171966,-6373.6259765625,304.0995483398437,0.9990000128746032,0.4945613145828247,0.4046397805213928,293.3062438964844,297.1499938964844,293.1499938964844,0.0078896488994359,-2667.338134765625,300.5417175292969,0.4793534576892853,0.050000000745058,0.2331633269786834,291.06622314453125,291.1499938964844,263.2900085449219,261.2603454589844,282.6597595214844,294.1575927734375,291.066162109375,1.0,0.2641744017601013,0.7398217916488647,0.7398217916488647,1.0,1.0,-1.1467115879058838,0.4645165503025055,0.6821950674057007,0.2447730302810669,0.0,0.0,0.4963524937629699,54.5032958984375,67.0,-4.762084007263184,-10857.8212890625,191.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,307.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17866.521484375,18000.0,0.0,0.0,0.2250392436981201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386342763900757,0.4386394917964935,-5.219163540459704e-06,0.0,0.0002283862268086,0.0,0.0,23.81689071655273,0.0,0.0,0.0,0.3489155173301697,4.0,0.0,1.0
656040,293.1648864746094,297.1499938964844,293.1499938964844,0.0733783319592475,-1799.3817138671875,304.15045166015625,0.6664141416549683,0.1245812848210334,0.1137912720441818,294.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0664367675781,0.4793534576892853,0.050000000745058,0.049153558909893,293.29718017578125,297.1499938964844,293.1499938964844,0.1487791985273361,-2449.7802734375,304.16522216796875,0.8038328886032104,0.2186107337474823,0.1547472774982452,293.1614074707031,297.1499938964844,293.1499938964844,0.3371876180171966,-6373.6259765625,304.0995483398437,0.9990000128746032,0.4945613145828247,0.4046397805213928,293.3062438964844,297.1499938964844,293.1499938964844,0.0078896488994359,-2667.338134765625,300.5417175292969,0.4793534576892853,0.050000000745058,0.2331633269786834,291.06622314453125,291.1499938964844,263.2900085449219,261.2603454589844,282.6597595214844,294.1575927734375,291.066162109375,1.0,0.2641744017601013,0.7398217916488647,0.7398217916488647,1.0,1.0,-1.1467115879058838,0.4645165503025055,0.6821950674057007,0.2447730302810669,0.0,0.0,0.4963524937629699,54.5032958984375,67.0,-4.762084007263184,-10857.8212890625,191.902587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0330505371094,307.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17866.521484375,18000.0,0.0,0.0,0.2250392436981201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4386342763900757,0.4386394917964935,-5.219163540459704e-06,0.0,0.0002283862268086,0.0,0.0,23.81689071655273,0.0,0.0,0.0,0.3489155173301697,4.0,0.0,1.0
656100,293.1651306152344,297.1499938964844,293.1499938964844,0.0732393264770507,-1796.843994140625,304.150634765625,0.6627553105354309,0.1243418157100677,0.1136304661631584,294.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.4767448902130127,0.050000000745058,0.049204234033823,293.2978210449219,297.1499938964844,293.1499938964844,0.1471616774797439,-2428.4384765625,304.1654052734375,0.797461211681366,0.2166189104318618,0.1533987075090408,293.17401123046875,297.1499938964844,293.1499938964844,0.3433174788951874,-6465.46826171875,304.0975952148437,0.9990000128746032,0.4919416904449463,0.4105362892150879,293.3074645996094,297.1499938964844,293.1499938964844,0.0078626628965139,-2661.432861328125,300.5111999511719,0.4767448902130127,0.050000000745058,0.2334037125110626,291.0662841796875,291.1499938964844,263.29998779296875,261.26837158203125,282.6697998046875,294.1761474609375,291.06646728515625,1.0,0.2665407061576843,0.7396478056907654,0.7396478056907654,1.0,1.0,-1.1523269414901731,0.4669807553291321,0.6853461265563965,0.246107280254364,0.0,0.0,0.5019347071647644,55.86873245239258,67.0,-1.5539592504501345,-10904.3125,196.3637237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8611145019531,307.0310363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17864.09765625,18000.0,0.0,0.0,0.2271690368652343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4475270509719848,0.4475323259830475,-5.264837909635389e-06,0.0,0.000230547695537,0.0,0.0,24.61314582824707,0.0,0.0,0.0,0.3517580032348633,4.0,0.0,1.0
656160,293.1654357910156,297.1499938964844,293.1499938964844,0.0730832293629646,-1793.982421875,304.1507873535156,0.6591521501541138,0.1240901350975036,0.1134591549634933,294.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0671691894531,0.4740365743637085,0.050000000745058,0.0492560192942619,293.2984619140625,297.1499938964844,293.1499938964844,0.1455281525850296,-2406.819580078125,304.16558837890625,0.791130542755127,0.2146203815937042,0.1520460247993469,293.1867980957031,297.1499938964844,293.1499938964844,0.3494937717914581,-6557.51025390625,304.09588623046875,0.9990000128746032,0.489121675491333,0.4164755046367645,293.3087463378906,297.1499938964844,293.1499938964844,0.0078349756076931,-2655.229248046875,300.4805908203125,0.4740365743637085,0.050000000745058,0.233649343252182,291.0674743652344,291.1499938964844,263.3099975585937,261.27642822265625,282.6809387207031,294.1964111328125,291.0679016113281,1.0,0.268928974866867,0.739448070526123,0.739448070526123,1.0,1.0,-1.1579835414886477,0.4694609344005584,0.6885226368904114,0.2474492192268371,0.0,0.0,0.507321298122406,57.26324844360352,70.0,1.6448336839675903,-10951.11328125,200.9341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6996765136719,306.9579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17863.544921875,18000.0,0.0,0.0,0.2295258194208145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563343822956085,0.4563396871089935,-5.311590484780027e-06,0.0,0.0002329395356355,0.0,0.0,25.422887802124023,0.0,0.0,0.0,0.3546052277088165,4.0,0.0,1.0
656220,293.1661682128906,297.1499938964844,293.1499938964844,0.0727240219712257,-1787.3701171875,304.151123046875,0.6521561145782471,0.1235543489456176,0.1130887046456337,294.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.4682277739048004,0.050000000745058,0.0493624880909919,293.2997131347656,297.1499938964844,293.1499938964844,0.1422182023525238,-2362.813720703125,304.1658935546875,0.7786921262741089,0.2106042206287384,0.1493290811777115,293.2127685546875,297.1499938964844,293.1499938964844,0.3619241714477539,-6741.310546875,304.0932312011719,0.9990000128746032,0.4829267859458923,0.4284281134605407,293.3114624023437,297.1499938964844,293.1499938964844,0.0077775884419679,-2641.95458984375,300.4192810058594,0.4682277739048004,0.050000000745058,0.234154388308525,291.0731811523437,291.1499938964844,263.3299865722656,261.29266357421875,282.7064208984375,294.242431640625,291.07403564453125,1.0,0.2737482190132141,0.7390486001968384,0.7390486001968384,1.0,1.0,-1.169358730316162,0.4744530618190765,0.6949056386947632,0.2501512765884399,0.0,0.0,0.5172234773635864,60.12794876098633,58.0,7.726223468780518,-11044.2412109375,210.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4156494140625,306.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17868.607421875,18000.0,0.0,0.0,0.2347553521394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731659293174743,0.4731713235378265,-5.405364390753675e-06,0.0,0.000238246837398,0.0,0.0,27.03170394897461,0.0,0.0,0.0,0.3601398468017578,4.0,0.0,1.0
656280,293.1661682128906,297.1499938964844,293.1499938964844,0.0727240219712257,-1787.3701171875,304.151123046875,0.6521561145782471,0.1235543489456176,0.1130887046456337,294.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0723876953125,0.4682277739048004,0.050000000745058,0.0493624880909919,293.2997131347656,297.1499938964844,293.1499938964844,0.1422182023525238,-2362.813720703125,304.1658935546875,0.7786921262741089,0.2106042206287384,0.1493290811777115,293.2127685546875,297.1499938964844,293.1499938964844,0.3619241714477539,-6741.310546875,304.0932312011719,0.9990000128746032,0.4829267859458923,0.4284281134605407,293.3114624023437,297.1499938964844,293.1499938964844,0.0077775884419679,-2641.95458984375,300.4192810058594,0.4682277739048004,0.050000000745058,0.234154388308525,291.0731811523437,291.1499938964844,263.3299865722656,261.29266357421875,282.7064208984375,294.242431640625,291.07403564453125,1.0,0.2737482190132141,0.7390486001968384,0.7390486001968384,1.0,1.0,-1.169358730316162,0.4744530618190765,0.6949056386947632,0.2501512765884399,0.0,0.0,0.5172234773635864,60.12794876098633,58.0,7.726223468780518,-11044.2412109375,210.36474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4156494140625,306.8320617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17868.607421875,18000.0,0.0,0.0,0.2347553521394729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4731659293174743,0.4731713235378265,-5.405364390753675e-06,0.0,0.000238246837398,0.0,0.0,27.03170394897461,0.0,0.0,0.0,0.3601398468017578,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.0722479000687599,-1778.397705078125,304.15155029296875,0.6516363620758057,0.1232976987957954,0.1127293780446052,294.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4684014320373535,0.050000000745058,0.0493594110012054,293.3006896972656,297.1499938964844,293.1499938964844,0.1386146694421768,-2314.36865234375,304.1666259765625,0.7739238739013672,0.2066152542829513,0.1465339064598083,293.23248291015625,297.1499938964844,293.1499938964844,0.3620340824127197,-6733.54248046875,304.1125793457031,0.9990000128746032,0.4773117303848266,0.4280878603458404,293.3139343261719,297.1499938964844,293.1499938964844,0.0076919514685869,-2619.337890625,300.3627319335937,0.4684014320373535,0.050000000745058,0.2341398000717163,291.0960998535156,291.1499938964844,263.3500061035156,261.3090515136719,282.7437744140625,294.2737121582031,291.1006164550781,1.0,0.2726302742958069,0.7386491298675537,0.7386491298675537,1.0,1.0,-1.165152072906494,0.472279280424118,0.6928728222846985,0.2497521638870239,0.0,0.0,0.5233407020568848,60.005313873291016,46.0,37.40419006347656,-11049.955078125,208.7137145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2027282714844,306.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.931640625,18000.0,0.0,0.0,0.240279272198677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866058230400085,0.4866113066673279,-5.490173862199299e-06,0.0,0.000243852919084,0.0,0.0,28.4016170501709,0.0,0.0,0.0,0.3646726608276367,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.0722479000687599,-1778.397705078125,304.15155029296875,0.6516363620758057,0.1232976987957954,0.1127293780446052,294.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0918884277344,0.4684014320373535,0.050000000745058,0.0493594110012054,293.3006896972656,297.1499938964844,293.1499938964844,0.1386146694421768,-2314.36865234375,304.1666259765625,0.7739238739013672,0.2066152542829513,0.1465339064598083,293.23248291015625,297.1499938964844,293.1499938964844,0.3620340824127197,-6733.54248046875,304.1125793457031,0.9990000128746032,0.4773117303848266,0.4280878603458404,293.3139343261719,297.1499938964844,293.1499938964844,0.0076919514685869,-2619.337890625,300.3627319335937,0.4684014320373535,0.050000000745058,0.2341398000717163,291.0960998535156,291.1499938964844,263.3500061035156,261.3090515136719,282.7437744140625,294.2737121582031,291.1006164550781,1.0,0.2726302742958069,0.7386491298675537,0.7386491298675537,1.0,1.0,-1.165152072906494,0.472279280424118,0.6928728222846985,0.2497521638870239,0.0,0.0,0.5233407020568848,60.005313873291016,46.0,37.40419006347656,-11049.955078125,208.7137145996093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2027282714844,306.7713928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17903.931640625,18000.0,0.0,0.0,0.240279272198677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4866058230400085,0.4866113066673279,-5.490173862199299e-06,0.0,0.000243852919084,0.0,0.0,28.4016170501709,0.0,0.0,0.0,0.3646726608276367,4.0,0.0,1.0
656460,293.1651916503906,297.1499938964844,293.1499938964844,0.071703590452671,-1767.9022216796875,304.1519470214844,0.6568925380706787,0.1229507029056549,0.112465426325798,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4737876355648041,0.050000000745058,0.0492607429623603,293.3014831542969,297.1499938964844,293.1499938964844,0.1347364038228988,-2261.66259765625,304.16754150390625,0.7756862044334412,0.2026342004537582,0.143704280257225,293.2342834472656,297.1499938964844,293.1499938964844,0.3506333231925964,-6551.59716796875,304.1441955566406,0.9990000128746032,0.4748137593269348,0.4170110821723938,293.3155822753906,297.1499938964844,293.1499938964844,0.0075802761130034,-2587.524658203125,300.31494140625,0.4737876355648041,0.050000000745058,0.2336717545986175,291.1428527832031,291.1499938964844,263.3699951171875,261.3255615234375,282.76776123046875,294.2543640136719,291.1479797363281,1.0,0.2670463025569916,0.7382866740226746,0.7382866740226746,1.0,1.0,-1.1474679708480835,0.464058369398117,0.683409571647644,0.2462834268808365,0.0,0.0,0.521216630935669,57.26824188232422,34.0,59.40457534790039,-10932.494140625,197.53787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1063537597656,306.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.2452689260244369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876055121421814,0.4876110553741455,-5.518221769307274e-06,0.0,0.0002489167673047,0.0,0.0,28.601186752319336,0.0,0.0,0.0,0.3652801215648651,4.0,0.0,1.0
656520,293.1651916503906,297.1499938964844,293.1499938964844,0.071703590452671,-1767.9022216796875,304.1519470214844,0.6568925380706787,0.1229507029056549,0.112465426325798,294.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13751220703125,0.4737876355648041,0.050000000745058,0.0492607429623603,293.3014831542969,297.1499938964844,293.1499938964844,0.1347364038228988,-2261.66259765625,304.16754150390625,0.7756862044334412,0.2026342004537582,0.143704280257225,293.2342834472656,297.1499938964844,293.1499938964844,0.3506333231925964,-6551.59716796875,304.1441955566406,0.9990000128746032,0.4748137593269348,0.4170110821723938,293.3155822753906,297.1499938964844,293.1499938964844,0.0075802761130034,-2587.524658203125,300.31494140625,0.4737876355648041,0.050000000745058,0.2336717545986175,291.1428527832031,291.1499938964844,263.3699951171875,261.3255615234375,282.76776123046875,294.2543640136719,291.1479797363281,1.0,0.2670463025569916,0.7382866740226746,0.7382866740226746,1.0,1.0,-1.1474679708480835,0.464058369398117,0.683409571647644,0.2462834268808365,0.0,0.0,0.521216630935669,57.26824188232422,34.0,59.40457534790039,-10932.494140625,197.53787231445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1063537597656,306.7467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.240234375,18000.0,0.0,0.0,0.2452689260244369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876055121421814,0.4876110553741455,-5.518221769307274e-06,0.0,0.0002489167673047,0.0,0.0,28.601186752319336,0.0,0.0,0.0,0.3652801215648651,4.0,0.0,1.0
656580,293.1647644042969,297.1499938964844,293.1499938964844,0.0708963125944137,-1752.6341552734375,304.1526184082031,0.6665376424789429,0.1226492524147033,0.1119279712438583,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.482311874628067,0.050000000745058,0.0490957833826541,293.3038330078125,297.1499938964844,293.1499938964844,0.1305300742387771,-2204.118896484375,304.168701171875,0.7823752760887146,0.1983149945735931,0.1405864655971527,293.2167663574219,297.1499938964844,293.1499938964844,0.3307625949382782,-6242.17578125,304.1792907714844,0.9990000128746032,0.476200670003891,0.3978022634983063,293.3159484863281,297.1499938964844,293.1499938964844,0.0074597434140741,-2552.522216796875,300.27166748046875,0.482311874628067,0.050000000745058,0.2328892648220062,291.1936340332031,291.1499938964844,263.3900146484375,261.3422241210937,282.7767944335937,294.1927185058594,291.1992492675781,1.0,0.2578601837158203,0.7379242181777954,0.7379242181777954,1.0,1.0,-1.1188900470733645,0.4511078596115112,0.667782187461853,0.2399899065494537,0.0,0.0,0.5120563507080078,52.69396209716797,37.0,69.64022827148438,-10721.10546875,179.7967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1551513671875,306.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.859375,18000.0,0.0,0.0,0.2489075362682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765339195728302,0.4765394032001495,-5.476223122968804e-06,0.0,0.0002526095195207,0.0,0.0,27.585561752319336,0.0,0.0,0.0,0.3618635833263397,4.0,0.0,1.0
656640,293.1647644042969,297.1499938964844,293.1499938964844,0.0708963125944137,-1752.6341552734375,304.1526184082031,0.6665376424789429,0.1226492524147033,0.1119279712438583,294.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1878662109375,0.482311874628067,0.050000000745058,0.0490957833826541,293.3038330078125,297.1499938964844,293.1499938964844,0.1305300742387771,-2204.118896484375,304.168701171875,0.7823752760887146,0.1983149945735931,0.1405864655971527,293.2167663574219,297.1499938964844,293.1499938964844,0.3307625949382782,-6242.17578125,304.1792907714844,0.9990000128746032,0.476200670003891,0.3978022634983063,293.3159484863281,297.1499938964844,293.1499938964844,0.0074597434140741,-2552.522216796875,300.27166748046875,0.482311874628067,0.050000000745058,0.2328892648220062,291.1936340332031,291.1499938964844,263.3900146484375,261.3422241210937,282.7767944335937,294.1927185058594,291.1992492675781,1.0,0.2578601837158203,0.7379242181777954,0.7379242181777954,1.0,1.0,-1.1188900470733645,0.4511078596115112,0.667782187461853,0.2399899065494537,0.0,0.0,0.5120563507080078,52.69396209716797,37.0,69.64022827148438,-10721.10546875,179.7967987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1551513671875,306.78009033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18097.859375,18000.0,0.0,0.0,0.2489075362682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4765339195728302,0.4765394032001495,-5.476223122968804e-06,0.0,0.0002526095195207,0.0,0.0,27.585561752319336,0.0,0.0,0.0,0.3618635833263397,4.0,0.0,1.0
656700,293.1638488769531,297.1499938964844,293.1499938964844,0.0706488788127899,-1747.88134765625,304.152587890625,0.6709218621253967,0.1226377412676811,0.1118289977312088,294.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2127685546875,0.4856146872043609,0.050000000745058,0.0490315929055213,293.3041687011719,297.1499938964844,293.1499938964844,0.1285565197467804,-2177.0439453125,304.1688842773437,0.784808337688446,0.1963016390800476,0.1391113251447677,293.20416259765625,297.1499938964844,293.1499938964844,0.3224408328533172,-6114.0498046875,304.18896484375,0.9990000128746032,0.4778285026550293,0.3900699019432068,293.315673828125,297.1499938964844,293.1499938964844,0.0074054091237485,-2536.650390625,300.2510681152344,0.4856146872043609,0.050000000745058,0.2325847744941711,291.21783447265625,291.1499938964844,263.3999938964844,261.3506164550781,282.7718200683594,294.1528015136719,291.2220764160156,1.0,0.2545211911201477,0.7377430200576782,0.7377430200576782,1.0,1.0,-1.1072717905044556,0.4459193646907806,0.6613523960113525,0.2372424751520156,0.0,0.0,0.5050815343856812,50.90473175048828,37.0,63.40519714355469,-10614.2333984375,172.93466186523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.234375,306.8030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,18141.54296875,18000.0,0.0,0.0,0.2500308752059936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4666512608528137,0.4666566848754883,-5.430763394542737e-06,0.0,0.0002537495747674,0.0,0.0,26.663169860839844,0.0,0.0,0.0,0.358746200799942,4.0,0.0,1.0
656760,293.162841796875,297.1499938964844,293.1499938964844,0.0705239698290824,-1745.4962158203125,304.15234375,0.6744306087493896,0.1226601302623748,0.1117886677384376,294.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2290954589844,0.4881224334239959,0.050000000745058,0.0489836782217025,293.3042907714844,297.1499938964844,293.1499938964844,0.1267673373222351,-2152.57568359375,304.168701171875,0.7861173748970032,0.1943268626928329,0.1376852989196777,293.19219970703125,297.1499938964844,293.1499938964844,0.3161485493183136,-6018.0029296875,304.1932678222656,0.9990000128746032,0.4794924557209015,0.3841965496540069,293.3151550292969,297.1499938964844,293.1499938964844,0.0073595489375293,-2523.9208984375,300.2281188964844,0.4881224334239959,0.050000000745058,0.2323574870824813,291.2317199707031,291.1499938964844,263.4100036621094,261.35906982421875,282.7662048339844,294.1190490722656,291.2334899902344,1.0,0.2518116235733032,0.7377526760101318,0.7377526760101318,1.0,1.0,-1.0981301069259644,0.4418767392635345,0.6562533974647522,0.2350755929946899,0.0,0.0,0.4981833696365356,49.56298065185547,40.0,45.43848037719727,-10516.5244140625,167.74391174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3430480957031,306.8305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,18163.587890625,18000.0,0.0,0.0,0.2506705522537231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4554682075977325,0.4554736018180847,-5.374786269385368e-06,0.0,0.0002543987357057,0.0,0.0,25.62247467041016,0.0,0.0,0.0,0.3552107512950897,4.0,0.0,1.0
656820,293.1607971191406,297.1499938964844,293.1499938964844,0.0704739466309547,-1744.5675048828125,304.1516418457031,0.6794469356536865,0.122753620147705,0.1117997765541076,294.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.4915403425693512,0.050000000745058,0.04892024025321,293.3041687011719,297.1499938964844,293.1499938964844,0.1234986633062362,-2107.927490234375,304.1679077148437,0.7862529754638672,0.1904422044754028,0.1349155157804489,293.1720886230469,297.1499938964844,293.1499938964844,0.3076481223106384,-5890.2607421875,304.1927490234375,0.9990000128746032,0.482514888048172,0.3762782216072082,293.3135986328125,297.1499938964844,293.1499938964844,0.0072846501134335,-2504.343994140625,300.1779479980469,0.4915403425693512,0.050000000745058,0.2320565581321716,291.23992919921875,291.1499938964844,263.42999267578125,261.3760681152344,282.7601318359375,294.07177734375,291.2401733398437,1.0,0.2480710595846176,0.7377719879150391,0.7377719879150391,1.0,1.0,-1.0848747491836548,0.4360631704330444,0.6488116383552551,0.2318446487188339,0.0,0.0,0.4854978621006012,47.7697639465332,43.0,16.80879020690918,-10370.0263671875,160.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6209716796875,306.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18155.78125,18000.0,0.0,0.0,0.2505798637866974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347608089447021,0.4347660839557647,-5.264795163384406e-06,0.0,0.0002543067093938,0.0,0.0,23.732969284057617,0.0,0.0,0.0,0.3485776484012604,4.0,0.0,1.0
656880,293.1607971191406,297.1499938964844,293.1499938964844,0.0704739466309547,-1744.5675048828125,304.1516418457031,0.6794469356536865,0.122753620147705,0.1117997765541076,294.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2394714355469,0.4915403425693512,0.050000000745058,0.04892024025321,293.3041687011719,297.1499938964844,293.1499938964844,0.1234986633062362,-2107.927490234375,304.1679077148437,0.7862529754638672,0.1904422044754028,0.1349155157804489,293.1720886230469,297.1499938964844,293.1499938964844,0.3076481223106384,-5890.2607421875,304.1927490234375,0.9990000128746032,0.482514888048172,0.3762782216072082,293.3135986328125,297.1499938964844,293.1499938964844,0.0072846501134335,-2504.343994140625,300.1779479980469,0.4915403425693512,0.050000000745058,0.2320565581321716,291.23992919921875,291.1499938964844,263.42999267578125,261.3760681152344,282.7601318359375,294.07177734375,291.2401733398437,1.0,0.2480710595846176,0.7377719879150391,0.7377719879150391,1.0,1.0,-1.0848747491836548,0.4360631704330444,0.6488116383552551,0.2318446487188339,0.0,0.0,0.4854978621006012,47.7697639465332,43.0,16.80879020690918,-10370.0263671875,160.628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6209716796875,306.9272155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18155.78125,18000.0,0.0,0.0,0.2505798637866974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4347608089447021,0.4347660839557647,-5.264795163384406e-06,0.0,0.0002543067093938,0.0,0.0,23.732969284057617,0.0,0.0,0.0,0.3485776484012604,4.0,0.0,1.0
656940,293.1589050292969,297.1499938964844,293.1499938964844,0.0705466791987419,-1745.9752197265625,304.1509704589844,0.6819518804550171,0.1228637546300888,0.1118706911802291,294.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.49313685297966,0.050000000745058,0.0488915331661701,293.30389404296875,297.1499938964844,293.1499938964844,0.1204281151294708,-2065.8818359375,304.16705322265625,0.7834099531173706,0.1865882277488708,0.1322035789489746,293.1582946777344,297.1499938964844,293.1499938964844,0.3035393357276916,-5831.14404296875,304.18524169921875,0.9990000128746032,0.4847598373889923,0.3726382255554199,293.3118896484375,297.1499938964844,293.1499938964844,0.0072223208844661,-2488.90283203125,300.12554931640625,0.49313685297966,0.050000000745058,0.2319203913211822,291.2375793457031,291.1499938964844,263.45001220703125,261.39324951171875,282.7602844238281,294.0466613769531,291.2366943359375,1.0,0.2461882531642913,0.7377913594245911,0.7377913594245911,1.0,1.0,-1.0771358013153076,0.4327170848846435,0.6444187164306641,0.2298461496829986,0.0,0.0,0.4738742411136627,46.93201446533203,46.0,-1.7970528602600098,-10267.8056640625,156.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,307.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.34375,18000.0,0.0,0.0,0.2489238828420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162087440490722,0.4162139296531677,-5.168794814380817e-06,0.0,0.0002526261087041,0.0,0.0,22.119359970092773,0.0,0.0,0.0,0.342698723077774,4.0,0.0,1.0
657000,293.1589050292969,297.1499938964844,293.1499938964844,0.0705466791987419,-1745.9752197265625,304.1509704589844,0.6819518804550171,0.1228637546300888,0.1118706911802291,294.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2381896972656,0.49313685297966,0.050000000745058,0.0488915331661701,293.30389404296875,297.1499938964844,293.1499938964844,0.1204281151294708,-2065.8818359375,304.16705322265625,0.7834099531173706,0.1865882277488708,0.1322035789489746,293.1582946777344,297.1499938964844,293.1499938964844,0.3035393357276916,-5831.14404296875,304.18524169921875,0.9990000128746032,0.4847598373889923,0.3726382255554199,293.3118896484375,297.1499938964844,293.1499938964844,0.0072223208844661,-2488.90283203125,300.12554931640625,0.49313685297966,0.050000000745058,0.2319203913211822,291.2375793457031,291.1499938964844,263.45001220703125,261.39324951171875,282.7602844238281,294.0466613769531,291.2366943359375,1.0,0.2461882531642913,0.7377913594245911,0.7377913594245911,1.0,1.0,-1.0771358013153076,0.4327170848846435,0.6444187164306641,0.2298461496829986,0.0,0.0,0.4738742411136627,46.93201446533203,46.0,-1.7970528602600098,-10267.8056640625,156.9246826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,307.0467834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18137.34375,18000.0,0.0,0.0,0.2489238828420639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4162087440490722,0.4162139296531677,-5.168794814380817e-06,0.0,0.0002526261087041,0.0,0.0,22.119359970092773,0.0,0.0,0.0,0.342698723077774,4.0,0.0,1.0
657060,293.1573486328125,297.1499938964844,293.1499938964844,0.0706907212734222,-1748.762451171875,304.1504211425781,0.6822453141212463,0.1229545027017593,0.1119575053453445,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.4932082593441009,0.050000000745058,0.0488902926445007,293.3039245605469,297.1499938964844,293.1499938964844,0.1174663230776786,-2025.18994140625,304.16632080078125,0.7780144214630127,0.1826856881380081,0.1294953376054763,293.15106201171875,297.1499938964844,293.1499938964844,0.3030805587768554,-5828.6484375,304.1741943359375,0.9990000128746032,0.4860274195671081,0.372476726770401,293.3103942871094,297.1499938964844,293.1499938964844,0.0071686366572976,-2476.420654296875,300.0705261230469,0.4932082593441009,0.050000000745058,0.2319144904613495,291.2267761230469,291.1499938964844,263.4700012207031,261.4105834960937,282.7657165527344,294.0386657714844,291.2252197265625,1.0,0.2458020448684692,0.7377313375473022,0.7377313375473022,1.0,1.0,-1.073785424232483,0.4313056170940399,0.6424798369407654,0.2288413196802139,0.0,0.0,0.4643000662326813,46.84966659545898,49.0,-13.96062469482422,-10203.1787109375,155.84727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,307.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18110.7109375,18000.0,0.0,0.0,0.2460531741380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009043872356415,0.4009094834327698,-5.090645117888926e-06,0.0,0.00024971269886,0.0,0.0,20.839893341064453,0.0,0.0,0.0,0.3378877937793731,4.0,0.0,1.0
657120,293.1573486328125,297.1499938964844,293.1499938964844,0.0706907212734222,-1748.762451171875,304.1504211425781,0.6822453141212463,0.1229545027017593,0.1119575053453445,294.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2281494140625,0.4932082593441009,0.050000000745058,0.0488902926445007,293.3039245605469,297.1499938964844,293.1499938964844,0.1174663230776786,-2025.18994140625,304.16632080078125,0.7780144214630127,0.1826856881380081,0.1294953376054763,293.15106201171875,297.1499938964844,293.1499938964844,0.3030805587768554,-5828.6484375,304.1741943359375,0.9990000128746032,0.4860274195671081,0.372476726770401,293.3103942871094,297.1499938964844,293.1499938964844,0.0071686366572976,-2476.420654296875,300.0705261230469,0.4932082593441009,0.050000000745058,0.2319144904613495,291.2267761230469,291.1499938964844,263.4700012207031,261.4105834960937,282.7657165527344,294.0386657714844,291.2252197265625,1.0,0.2458020448684692,0.7377313375473022,0.7377313375473022,1.0,1.0,-1.073785424232483,0.4313056170940399,0.6424798369407654,0.2288413196802139,0.0,0.0,0.4643000662326813,46.84966659545898,49.0,-13.96062469482422,-10203.1787109375,155.84727478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24542236328125,307.1697082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18110.7109375,18000.0,0.0,0.0,0.2460531741380691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009043872356415,0.4009094834327698,-5.090645117888926e-06,0.0,0.00024971269886,0.0,0.0,20.839893341064453,0.0,0.0,0.0,0.3378877937793731,4.0,0.0,1.0
657180,293.1561889648437,297.1499938964844,293.1499938964844,0.0708532854914665,-1751.9224853515625,304.1500244140625,0.680688202381134,0.1230023801326751,0.1120315343141555,294.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.4920439422130584,0.050000000745058,0.0489111915230751,293.30438232421875,297.1499938964844,293.1499938964844,0.1145087853074073,-1984.348876953125,304.1658020019531,0.7705238461494446,0.1786963641643524,0.1267399042844772,293.14990234375,297.1499938964844,293.1499938964844,0.3055742084980011,-5871.4423828125,304.1619873046875,0.9990000128746032,0.4862498342990875,0.3751257359981537,293.309326171875,297.1499938964844,293.1499938964844,0.0071200262755155,-2465.60546875,300.0133056640625,0.4920439422130584,0.050000000745058,0.2320136278867721,291.2117614746094,291.1499938964844,263.489990234375,261.4281005859375,282.77520751953125,294.0438232421875,291.2098693847656,1.0,0.2466158866882324,0.7376713156700134,0.7376713156700134,1.0,1.0,-1.0738894939422607,0.4314146339893341,0.6424748301506042,0.228651225566864,0.0,0.0,0.4570399522781372,47.37535095214844,52.0,-20.544145584106445,-10169.82421875,156.8366241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,307.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.734375,18000.0,0.0,0.0,0.2423822879791259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892855942249298,0.3892906308174133,-5.031734417570988e-06,0.0,0.0002459872048348,0.0,0.0,19.898212432861328,0.0,0.0,0.0,0.3342486917972564,4.0,0.0,1.0
657240,293.1561889648437,297.1499938964844,293.1499938964844,0.0708532854914665,-1751.9224853515625,304.1500244140625,0.680688202381134,0.1230023801326751,0.1120315343141555,294.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2135009765625,0.4920439422130584,0.050000000745058,0.0489111915230751,293.30438232421875,297.1499938964844,293.1499938964844,0.1145087853074073,-1984.348876953125,304.1658020019531,0.7705238461494446,0.1786963641643524,0.1267399042844772,293.14990234375,297.1499938964844,293.1499938964844,0.3055742084980011,-5871.4423828125,304.1619873046875,0.9990000128746032,0.4862498342990875,0.3751257359981537,293.309326171875,297.1499938964844,293.1499938964844,0.0071200262755155,-2465.60546875,300.0133056640625,0.4920439422130584,0.050000000745058,0.2320136278867721,291.2117614746094,291.1499938964844,263.489990234375,261.4281005859375,282.77520751953125,294.0438232421875,291.2098693847656,1.0,0.2466158866882324,0.7376713156700134,0.7376713156700134,1.0,1.0,-1.0738894939422607,0.4314146339893341,0.6424748301506042,0.228651225566864,0.0,0.0,0.4570399522781372,47.37535095214844,52.0,-20.544145584106445,-10169.82421875,156.8366241455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5181579589844,307.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18082.734375,18000.0,0.0,0.0,0.2423822879791259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892855942249298,0.3892906308174133,-5.031734417570988e-06,0.0,0.0002459872048348,0.0,0.0,19.898212432861328,0.0,0.0,0.0,0.3342486917972564,4.0,0.0,1.0
657300,293.1557922363281,297.1499938964844,293.1499938964844,0.0709316879510879,-1753.4573974609375,304.1498718261719,0.6793320178985596,0.1230053082108497,0.1120575368404388,294.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2052001953125,0.4910847842693329,0.050000000745058,0.0489286482334136,293.3046569824219,297.1499938964844,293.1499938964844,0.1130328774452209,-1963.88427734375,304.1656188964844,0.7661858797073364,0.1766849756240844,0.1253526955842971,293.1514587402344,297.1499938964844,293.1499938964844,0.3077515959739685,-5906.94189453125,304.1558532714844,0.9990000128746032,0.485946923494339,0.3773253858089447,293.3090209960937,297.1499938964844,293.1499938964844,0.0070968922227621,-2460.575439453125,299.98394775390625,0.4910847842693329,0.050000000745058,0.2320964336395263,291.2033386230469,291.1499938964844,263.5,261.4369506835937,282.7810363769531,294.05010986328125,291.2013854980469,1.0,0.2473977357149124,0.7376413345336914,0.7376413345336914,1.0,1.0,-1.075015664100647,0.4319398403167724,0.6430758833885193,0.2288156747817993,0.0,0.0,0.4543261528015136,47.83050537109375,52.0,-22.48700904846192,-10162.958984375,157.98129272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63311767578125,307.32696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18069.0234375,18000.0,0.0,0.0,0.2403780817985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3848566710948944,0.3848616778850555,-5.009078904549824e-06,0.0,0.0002439531963318,0.0,0.0,19.54485893249512,0.0,0.0,0.0,0.3328601121902466,4.0,0.0,1.0
657360,293.15545654296875,297.1499938964844,293.1499938964844,0.0710040107369422,-1754.883544921875,304.1497497558594,0.6776543855667114,0.1229926198720932,0.1120738163590431,294.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.196533203125,0.4899179339408874,0.050000000745058,0.0489501655101776,293.3049621582031,297.1499938964844,293.1499938964844,0.111559621989727,-1943.397705078125,304.1654663085937,0.761555016040802,0.1746674180030822,0.12396290153265,293.1543273925781,297.1499938964844,293.1499938964844,0.3104605674743652,-5950.3974609375,304.1498718261719,0.9990000128746032,0.4853653907775879,0.3800197839736938,293.3088684082031,297.1499938964844,293.1499938964844,0.0070742643438279,-2455.697021484375,299.9541320800781,0.4899179339408874,0.050000000745058,0.2321985214948654,291.19464111328125,291.1499938964844,263.510009765625,261.4458312988281,282.7876892089844,294.0584716796875,291.192626953125,1.0,0.2483924329280853,0.7375530004501343,0.7375530004501343,1.0,1.0,-1.0767490863800049,0.4327219724655151,0.6440271139144897,0.2291200011968612,0.0,0.0,0.4522231817245483,48.3969955444336,55.0,-23.67515182495117,-10161.7138671875,159.50177001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7310791015625,307.36651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.587890625,18000.0,0.0,0.0,0.2383316606283188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813287615776062,0.3813337385654449,-4.990656634618063e-06,0.0,0.0002418763324385,0.0,0.0,19.26457405090332,0.0,0.0,0.0,0.3317496478557586,4.0,0.0,1.0
657420,293.1551513671875,297.1499938964844,293.1499938964844,0.0711208432912826,-1757.2274169921875,304.149658203125,0.6735007166862488,0.1229170188307762,0.1120725721120834,294.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4870606064796448,0.050000000745058,0.0490040220320224,293.3055419921875,297.1499938964844,293.1499938964844,0.1086200103163719,-1902.334228515625,304.16522216796875,0.7516709566116333,0.1706220805644989,0.1211819350719451,293.1636962890625,297.1499938964844,293.1499938964844,0.317259132862091,-6057.66064453125,304.1386108398437,0.9990000128746032,0.4833664298057556,0.3866811990737915,293.3089904785156,297.1499938964844,293.1499938964844,0.0070297503843903,-2446.119873046875,299.89312744140625,0.4870606064796448,0.050000000745058,0.2324539870023727,291.1770935058594,291.1499938964844,263.5299987792969,261.4637451171875,282.8027038574219,294.08056640625,291.1751403808594,1.0,0.250931829214096,0.73737633228302,0.73737633228302,1.0,1.0,-1.081775784492493,0.4349685609340668,0.6468071937561035,0.2301073670387268,0.0,0.0,0.4497871696949005,49.8256721496582,58.0,-24.351778030395508,-10173.826171875,163.54205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8709411621094,307.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.318359375,18000.0,0.0,0.0,0.2343048602342605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768491446971893,0.3768541216850281,-4.965652806276921e-06,0.0,0.0002377896598773,0.0,0.0,18.906362533569336,0.0,0.0,0.0,0.3303212225437164,4.0,0.0,1.0
657480,293.1551513671875,297.1499938964844,293.1499938964844,0.0711208432912826,-1757.2274169921875,304.149658203125,0.6735007166862488,0.1229170188307762,0.1120725721120834,294.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17901611328125,0.4870606064796448,0.050000000745058,0.0490040220320224,293.3055419921875,297.1499938964844,293.1499938964844,0.1086200103163719,-1902.334228515625,304.16522216796875,0.7516709566116333,0.1706220805644989,0.1211819350719451,293.1636962890625,297.1499938964844,293.1499938964844,0.317259132862091,-6057.66064453125,304.1386108398437,0.9990000128746032,0.4833664298057556,0.3866811990737915,293.3089904785156,297.1499938964844,293.1499938964844,0.0070297503843903,-2446.119873046875,299.89312744140625,0.4870606064796448,0.050000000745058,0.2324539870023727,291.1770935058594,291.1499938964844,263.5299987792969,261.4637451171875,282.8027038574219,294.08056640625,291.1751403808594,1.0,0.250931829214096,0.73737633228302,0.73737633228302,1.0,1.0,-1.081775784492493,0.4349685609340668,0.6468071937561035,0.2301073670387268,0.0,0.0,0.4497871696949005,49.8256721496582,58.0,-24.351778030395508,-10173.826171875,163.54205322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8709411621094,307.42120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.318359375,18000.0,0.0,0.0,0.2343048602342605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3768491446971893,0.3768541216850281,-4.965652806276921e-06,0.0,0.0002377896598773,0.0,0.0,18.906362533569336,0.0,0.0,0.0,0.3303212225437164,4.0,0.0,1.0
657540,293.1552429199219,297.1499938964844,293.1499938964844,0.0711911767721176,-1758.715576171875,304.149658203125,0.668543815612793,0.1227724999189376,0.1120215877890586,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4836315810680389,0.050000000745058,0.0490702614188194,293.3061218261719,297.1499938964844,293.1499938964844,0.1056876108050346,-1861.112060546875,304.1650390625,0.7413065433502197,0.1665665358304977,0.1184036806225776,293.1771850585937,297.1499938964844,293.1499938964844,0.325581431388855,-6186.890625,304.1285705566406,0.9990000128746032,0.480288028717041,0.3947207033634186,293.3096923828125,297.1499938964844,293.1499938964844,0.0069854422472417,-2436.50244140625,299.8305358886719,0.4836315810680389,0.050000000745058,0.2327681928873062,291.1601867675781,291.1499938964844,263.54998779296875,261.4818725585937,282.82000732421875,294.1094055175781,291.15838623046875,1.0,0.2540705800056457,0.7371997237205505,0.7371997237205505,1.0,1.0,-1.0884857177734375,0.437956303358078,0.6505293846130371,0.2314998060464859,0.0,0.0,0.4495739340782165,51.59163284301758,61.0,-23.44812774658203,-10201.89453125,168.72647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933349609375,307.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.2306488305330276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755531907081604,0.3755581378936767,-4.954978066962212e-06,0.0,0.0002340792416362,0.0,0.0,18.79170227050781,0.0,0.0,0.0,0.3298583924770355,4.0,0.0,1.0
657600,293.1552429199219,297.1499938964844,293.1499938964844,0.0711911767721176,-1758.715576171875,304.149658203125,0.668543815612793,0.1227724999189376,0.1120215877890586,294.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619873046875,0.4836315810680389,0.050000000745058,0.0490702614188194,293.3061218261719,297.1499938964844,293.1499938964844,0.1056876108050346,-1861.112060546875,304.1650390625,0.7413065433502197,0.1665665358304977,0.1184036806225776,293.1771850585937,297.1499938964844,293.1499938964844,0.325581431388855,-6186.890625,304.1285705566406,0.9990000128746032,0.480288028717041,0.3947207033634186,293.3096923828125,297.1499938964844,293.1499938964844,0.0069854422472417,-2436.50244140625,299.8305358886719,0.4836315810680389,0.050000000745058,0.2327681928873062,291.1601867675781,291.1499938964844,263.54998779296875,261.4818725585937,282.82000732421875,294.1094055175781,291.15838623046875,1.0,0.2540705800056457,0.7371997237205505,0.7371997237205505,1.0,1.0,-1.0884857177734375,0.437956303358078,0.6505293846130371,0.2314998060464859,0.0,0.0,0.4495739340782165,51.59163284301758,61.0,-23.44812774658203,-10201.89453125,168.72647094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933349609375,307.441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.56640625,18000.0,0.0,0.0,0.2306488305330276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3755531907081604,0.3755581378936767,-4.954978066962212e-06,0.0,0.0002340792416362,0.0,0.0,18.79170227050781,0.0,0.0,0.0,0.3298583924770355,4.0,0.0,1.0
657660,293.1556396484375,297.1499938964844,293.1499938964844,0.0712053552269935,-1759.160888671875,304.1497497558594,0.6630519032478333,0.1225600615143776,0.1119190379977226,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4797083139419555,0.050000000745058,0.0491469539701938,293.3071594238281,297.1499938964844,293.1499938964844,0.1027006059885025,-1818.8212890625,304.1650085449219,0.7305983304977417,0.1624027341604232,0.1155791282653808,293.1936340332031,297.1499938964844,293.1499938964844,0.3351022005081177,-6332.8037109375,304.1199035644531,0.9990000128746032,0.4762704074382782,0.403829425573349,293.3109130859375,297.1499938964844,293.1499938964844,0.0069405548274517,-2426.52685546875,299.7666931152344,0.4797083139419555,0.050000000745058,0.2331319898366928,291.14501953125,291.1499938964844,263.57000732421875,261.50018310546875,282.8410339355469,294.1460876464844,291.1434936523437,1.0,0.2576712369918823,0.7369377613067627,0.7369377613067627,1.0,1.0,-1.0964336395263672,0.4414789974689483,0.6549546718597412,0.2331755012273788,0.0,0.0,0.451280802488327,53.640098571777344,64.0,-20.940807342529297,-10241.27734375,174.86044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212951660156,307.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.2276396602392196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770636320114136,0.3770685791969299,-4.9569521252124105e-06,0.0,0.0002310253184987,0.0,0.0,18.889598846435547,0.0,0.0,0.0,0.3302428722381592,4.0,0.0,1.0
657720,293.1556396484375,297.1499938964844,293.1499938964844,0.0712053552269935,-1759.160888671875,304.1497497558594,0.6630519032478333,0.1225600615143776,0.1119190379977226,294.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.4797083139419555,0.050000000745058,0.0491469539701938,293.3071594238281,297.1499938964844,293.1499938964844,0.1027006059885025,-1818.8212890625,304.1650085449219,0.7305983304977417,0.1624027341604232,0.1155791282653808,293.1936340332031,297.1499938964844,293.1499938964844,0.3351022005081177,-6332.8037109375,304.1199035644531,0.9990000128746032,0.4762704074382782,0.403829425573349,293.3109130859375,297.1499938964844,293.1499938964844,0.0069405548274517,-2426.52685546875,299.7666931152344,0.4797083139419555,0.050000000745058,0.2331319898366928,291.14501953125,291.1499938964844,263.57000732421875,261.50018310546875,282.8410339355469,294.1460876464844,291.1434936523437,1.0,0.2576712369918823,0.7369377613067627,0.7369377613067627,1.0,1.0,-1.0964336395263672,0.4414789974689483,0.6549546718597412,0.2331755012273788,0.0,0.0,0.451280802488327,53.640098571777344,64.0,-20.940807342529297,-10241.27734375,174.86044311523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9212951660156,307.428955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.7890625,18000.0,0.0,0.0,0.2276396602392196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770636320114136,0.3770685791969299,-4.9569521252124105e-06,0.0,0.0002310253184987,0.0,0.0,18.889598846435547,0.0,0.0,0.0,0.3302428722381592,4.0,0.0,1.0
