time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657780,293.1562805175781,297.1499938964844,293.1499938964844,0.0711594372987747,-1758.4849853515625,304.14990234375,0.6572556495666504,0.122283898293972,0.1117664277553558,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4752946197986603,0.050000000745058,0.049232430756092,293.3085021972656,297.1499938964844,293.1499938964844,0.0996278002858161,-1774.987548828125,304.1651306152344,0.7194193005561829,0.158144935965538,0.1126836314797401,293.2121887207031,297.1499938964844,293.1499938964844,0.345544159412384,-6490.9501953125,304.1125793457031,0.9990000128746032,0.4714069068431854,0.4137453436851501,293.31256103515625,297.1499938964844,293.1499938964844,0.0068946434184908,-2415.99951171875,299.7019958496094,0.4752946197986603,0.050000000745058,0.2335374653339386,291.13232421875,291.1499938964844,263.5899963378906,261.5187072753906,282.8656311035156,294.1903686523437,291.131103515625,1.0,0.2616196274757385,0.7366757988929749,0.7366757988929749,1.0,1.0,-1.1052660942077637,0.4453966319561004,0.659869372844696,0.2350585758686065,0.0,0.0,0.4545117616653442,55.924049377441406,52.0,-17.671676635742188,-10287.62890625,181.7838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8439025878906,307.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.451171875,18000.0,0.0,0.0,0.2254667729139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808669745922088,0.3808719515800476,-4.96962775287102e-06,0.0,0.000228820121265,0.0,0.0,19.16377830505371,0.0,0.0,0.0,0.3313307166099548,4.0,0.0,1.0
657840,293.1562805175781,297.1499938964844,293.1499938964844,0.0711594372987747,-1758.4849853515625,304.14990234375,0.6572556495666504,0.122283898293972,0.1117664277553558,294.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.4752946197986603,0.050000000745058,0.049232430756092,293.3085021972656,297.1499938964844,293.1499938964844,0.0996278002858161,-1774.987548828125,304.1651306152344,0.7194193005561829,0.158144935965538,0.1126836314797401,293.2121887207031,297.1499938964844,293.1499938964844,0.345544159412384,-6490.9501953125,304.1125793457031,0.9990000128746032,0.4714069068431854,0.4137453436851501,293.31256103515625,297.1499938964844,293.1499938964844,0.0068946434184908,-2415.99951171875,299.7019958496094,0.4752946197986603,0.050000000745058,0.2335374653339386,291.13232421875,291.1499938964844,263.5899963378906,261.5187072753906,282.8656311035156,294.1903686523437,291.131103515625,1.0,0.2616196274757385,0.7366757988929749,0.7366757988929749,1.0,1.0,-1.1052660942077637,0.4453966319561004,0.659869372844696,0.2350585758686065,0.0,0.0,0.4545117616653442,55.924049377441406,52.0,-17.671676635742188,-10287.62890625,181.7838287353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8439025878906,307.3860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,17971.451171875,18000.0,0.0,0.0,0.2254667729139328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808669745922088,0.3808719515800476,-4.96962775287102e-06,0.0,0.000228820121265,0.0,0.0,19.16377830505371,0.0,0.0,0.0,0.3313307166099548,4.0,0.0,1.0
657900,293.1566162109375,297.1499938964844,293.1499938964844,0.0710744336247444,-1756.979736328125,304.15008544921875,0.6566365361213684,0.1221418231725692,0.1116412654519081,294.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.4749810695648193,0.050000000745058,0.0492384172976017,293.30914306640625,297.1499938964844,293.1499938964844,0.0980289131402969,-1752.0196533203125,304.165283203125,0.7159873843193054,0.1560111492872238,0.111196331679821,293.22052001953125,297.1499938964844,293.1499938964844,0.3467128574848175,-6505.96044921875,304.11737060546875,0.9990000128746032,0.4689797163009643,0.4144309163093567,293.3134460449219,297.1499938964844,293.1499938964844,0.0068646864965558,-2408.40380859375,299.67010498046875,0.4749810695648193,0.050000000745058,0.2335658371448516,291.12847900390625,291.1499938964844,263.6000061035156,261.5280456542969,282.8824157714844,294.21148681640625,291.12872314453125,1.0,0.2613201737403869,0.7365448474884033,0.7365448474884033,1.0,1.0,-1.104200839996338,0.4449301362037658,0.6592707633972168,0.2347121089696884,0.0,0.0,0.4563663005828857,56.059207916259766,52.0,-8.248637199401855,-10286.8408203125,181.7141265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7862243652344,307.3699645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17965.388671875,18000.0,0.0,0.0,0.2247121185064315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3834334909915924,0.3834384679794311,-4.979415280104149e-06,0.0,0.0002280542394146,0.0,0.0,19.35425567626953,0.0,0.0,0.0,0.3320811092853546,4.0,0.0,1.0
657960,293.1568298339844,297.1499938964844,293.1499938964844,0.0709027275443077,-1753.759521484375,304.150390625,0.6577142477035522,0.1220155656337738,0.1114996075630188,294.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332092285156,0.4761271774768829,0.050000000745058,0.049216479063034,293.3096923828125,297.1499938964844,293.1499938964844,0.0963283851742744,-1727.384765625,304.16558837890625,0.7142375707626343,0.1538885831832885,0.1096945405006408,293.2250061035156,297.1499938964844,293.1499938964844,0.3444332778453827,-6467.71142578125,304.12750244140625,0.9990000128746032,0.4671991467475891,0.4119119346141815,293.3142395019531,297.1499938964844,293.1499938964844,0.0068266680464148,-2397.535888671875,299.6418762207031,0.4761271774768829,0.050000000745058,0.2334617972373962,291.1350402832031,291.1499938964844,263.6099853515625,261.5374450683594,282.8969421386719,294.22186279296875,291.1376037597656,1.0,0.2598095834255218,0.736396074295044,0.736396074295044,1.0,1.0,-1.0990560054779053,0.442684531211853,0.6563714742660522,0.2333243191242218,0.0,0.0,0.4567589461803436,55.428489685058594,40.0,10.264389991760254,-10259.4287109375,178.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72418212890625,307.3554077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.291015625,18000.0,0.0,0.0,0.2241227328777313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852247297763824,0.3852297067642212,-4.98927010994521e-06,0.0,0.0002274560683872,0.0,0.0,19.498350143432617,0.0,0.0,0.0,0.3326208889484405,4.0,0.0,1.0
658020,293.1568298339844,297.1499938964844,293.1499938964844,0.07048100233078,-1745.7698974609375,304.15093994140625,0.6640025973320007,0.1218424066901207,0.1112181916832923,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4815223813056946,0.050000000745058,0.0491115301847457,293.3103942871094,297.1499938964844,293.1499938964844,0.0928320437669754,-1676.4732666015625,304.1662292480469,0.7147900462150574,0.1497000753879547,0.1066780984401702,293.2216186523437,297.1499938964844,293.1499938964844,0.3323009610176086,-6275.52294921875,304.1553955078125,0.9990000128746032,0.4659516811370849,0.3996413946151733,293.3153991699219,297.1499938964844,293.1499938964844,0.0067369011230766,-2370.6904296875,299.5910949707031,0.4815223813056946,0.050000000745058,0.2329639643430709,291.1618347167969,291.1499938964844,263.6300048828125,261.5564270019531,282.9129333496094,294.20635986328125,291.1648864746094,1.0,0.2536320388317108,0.7360985279083252,0.7360985279083252,1.0,1.0,-1.0796501636505127,0.4342298507690429,0.645420253276825,0.2282696217298507,0.0,0.0,0.4534295797348022,52.4926986694336,28.0,31.27489471435547,-10110.578125,167.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163330078125,307.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.017578125,18000.0,0.0,0.0,0.2231336534023285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828283846378326,0.3828333616256714,-4.98958297612262e-06,0.0,0.0002264522918267,0.0,0.0,19.35254669189453,0.0,0.0,0.0,0.3320402503013611,4.0,0.0,1.0
658080,293.1568298339844,297.1499938964844,293.1499938964844,0.07048100233078,-1745.7698974609375,304.15093994140625,0.6640025973320007,0.1218424066901207,0.1112181916832923,294.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.4815223813056946,0.050000000745058,0.0491115301847457,293.3103942871094,297.1499938964844,293.1499938964844,0.0928320437669754,-1676.4732666015625,304.1662292480469,0.7147900462150574,0.1497000753879547,0.1066780984401702,293.2216186523437,297.1499938964844,293.1499938964844,0.3323009610176086,-6275.52294921875,304.1553955078125,0.9990000128746032,0.4659516811370849,0.3996413946151733,293.3153991699219,297.1499938964844,293.1499938964844,0.0067369011230766,-2370.6904296875,299.5910949707031,0.4815223813056946,0.050000000745058,0.2329639643430709,291.1618347167969,291.1499938964844,263.6300048828125,261.5564270019531,282.9129333496094,294.20635986328125,291.1648864746094,1.0,0.2536320388317108,0.7360985279083252,0.7360985279083252,1.0,1.0,-1.0796501636505127,0.4342298507690429,0.645420253276825,0.2282696217298507,0.0,0.0,0.4534295797348022,52.4926986694336,28.0,31.27489471435547,-10110.578125,167.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6163330078125,307.30279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.017578125,18000.0,0.0,0.0,0.2231336534023285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3828283846378326,0.3828333616256714,-4.98958297612262e-06,0.0,0.0002264522918267,0.0,0.0,19.35254669189453,0.0,0.0,0.0,0.3320402503013611,4.0,0.0,1.0
658140,293.15606689453125,297.1499938964844,293.1499938964844,0.0700964108109474,-1738.452392578125,304.1512756347656,0.6759021878242493,0.1218188926577568,0.111000157892704,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4902981221675873,0.050000000745058,0.0489432737231254,293.31036376953125,297.1499938964844,293.1499938964844,0.0893662720918655,-1625.93310546875,304.1665954589844,0.7203729748725891,0.1456399112939834,0.1036932542920112,293.2018737792969,297.1499938964844,293.1499938964844,0.3117957711219787,-5955.0654296875,304.1878356933594,0.9990000128746032,0.4681118130683899,0.3791412711143493,293.3155822753906,297.1499938964844,293.1499938964844,0.006639861036092,-2341.21044921875,299.5436706542969,0.4902981221675873,0.050000000745058,0.2321658283472061,291.19091796875,291.1499938964844,263.6499938964844,261.5756530761719,282.9123840332031,294.148681640625,291.1944885253906,1.0,0.2439056038856506,0.7358009815216064,0.7358009815216064,1.0,1.0,-1.050042748451233,0.4214066863059997,0.6286361217498779,0.2206261456012725,0.0,0.0,0.4460701942443847,47.81667709350586,31.0,40.40095138549805,-9878.5693359375,151.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565673828125,307.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9765625,18000.0,0.0,0.0,0.2218984216451645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745434582233429,0.3745484352111816,-4.963216269970872e-06,0.0,0.0002251986879855,0.0,0.0,18.75884246826172,0.0,0.0,0.0,0.3296901881694793,4.0,0.0,1.0
658200,293.15606689453125,297.1499938964844,293.1499938964844,0.0700964108109474,-1738.452392578125,304.1512756347656,0.6759021878242493,0.1218188926577568,0.111000157892704,294.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.4902981221675873,0.050000000745058,0.0489432737231254,293.31036376953125,297.1499938964844,293.1499938964844,0.0893662720918655,-1625.93310546875,304.1665954589844,0.7203729748725891,0.1456399112939834,0.1036932542920112,293.2018737792969,297.1499938964844,293.1499938964844,0.3117957711219787,-5955.0654296875,304.1878356933594,0.9990000128746032,0.4681118130683899,0.3791412711143493,293.3155822753906,297.1499938964844,293.1499938964844,0.006639861036092,-2341.21044921875,299.5436706542969,0.4902981221675873,0.050000000745058,0.2321658283472061,291.19091796875,291.1499938964844,263.6499938964844,261.5756530761719,282.9123840332031,294.148681640625,291.1944885253906,1.0,0.2439056038856506,0.7358009815216064,0.7358009815216064,1.0,1.0,-1.050042748451233,0.4214066863059997,0.6286361217498779,0.2206261456012725,0.0,0.0,0.4460701942443847,47.81667709350586,31.0,40.40095138549805,-9878.5693359375,151.12306213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.565673828125,307.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9765625,18000.0,0.0,0.0,0.2218984216451645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3745434582233429,0.3745484352111816,-4.963216269970872e-06,0.0,0.0002251986879855,0.0,0.0,18.75884246826172,0.0,0.0,0.0,0.3296901881694793,4.0,0.0,1.0
658260,293.15484619140625,297.1499938964844,293.1499938964844,0.069929338991642,-1735.2308349609375,304.1510925292969,0.6854034066200256,0.1219153627753257,0.1109557151794433,294.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4968427121639251,0.050000000745058,0.0488276854157447,293.3097229003906,297.1499938964844,293.1499938964844,0.0861283540725708,-1578.9112548828125,304.1664428710937,0.7230401635169983,0.1417051702737808,0.1008407324552536,293.1739196777344,297.1499938964844,293.1499938964844,0.2965884208679199,-5720.1806640625,304.199951171875,0.9990000128746032,0.4724677503108978,0.3643863201141357,293.3147277832031,297.1499938964844,293.1499938964844,0.0065580271184444,-2316.814697265625,299.4960632324219,0.4968427121639251,0.050000000745058,0.2316175252199173,291.2111511230469,291.1499938964844,263.6700134277344,261.5950927734375,282.8968505859375,294.0813293457031,291.2111511230469,1.0,0.2373570203781128,0.7358532547950745,0.7358532547950745,1.0,1.0,-1.0280524492263794,0.4120478928089142,0.6160045862197876,0.2147885113954544,0.0,0.0,0.4361876249313354,44.58254623413086,34.0,20.0662841796875,-9655.525390625,139.63677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850830078125,307.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.58984375,18000.0,0.0,0.0,0.2200230658054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615672588348388,0.3615721762180328,-4.915073077427223e-06,0.0,0.0002232954429928,0.0,0.0,17.82569122314453,0.0,0.0,0.0,0.3260011672973633,4.0,0.0,1.0
658320,293.15484619140625,297.1499938964844,293.1499938964844,0.069929338991642,-1735.2308349609375,304.1510925292969,0.6854034066200256,0.1219153627753257,0.1109557151794433,294.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2103576660156,0.4968427121639251,0.050000000745058,0.0488276854157447,293.3097229003906,297.1499938964844,293.1499938964844,0.0861283540725708,-1578.9112548828125,304.1664428710937,0.7230401635169983,0.1417051702737808,0.1008407324552536,293.1739196777344,297.1499938964844,293.1499938964844,0.2965884208679199,-5720.1806640625,304.199951171875,0.9990000128746032,0.4724677503108978,0.3643863201141357,293.3147277832031,297.1499938964844,293.1499938964844,0.0065580271184444,-2316.814697265625,299.4960632324219,0.4968427121639251,0.050000000745058,0.2316175252199173,291.2111511230469,291.1499938964844,263.6700134277344,261.5950927734375,282.8968505859375,294.0813293457031,291.2111511230469,1.0,0.2373570203781128,0.7358532547950745,0.7358532547950745,1.0,1.0,-1.0280524492263794,0.4120478928089142,0.6160045862197876,0.2147885113954544,0.0,0.0,0.4361876249313354,44.58254623413086,34.0,20.0662841796875,-9655.525390625,139.63677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850830078125,307.2066955566406,278.1499938964844,0.0,18000.0,313.1499938964844,18088.58984375,18000.0,0.0,0.0,0.2200230658054351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3615672588348388,0.3615721762180328,-4.915073077427223e-06,0.0,0.0002232954429928,0.0,0.0,17.82569122314453,0.0,0.0,0.0,0.3260011672973633,4.0,0.0,1.0
658380,293.1534423828125,297.1499938964844,293.1499938964844,0.0700213834643364,-1737.00634765625,304.15057373046875,0.6916512250900269,0.1220758780837059,0.1110239475965499,294.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.5010319352149963,0.050000000745058,0.0487598665058612,293.3086242675781,297.1499938964844,293.1499938964844,0.0831900984048843,-1536.64794921875,304.1658630371094,0.7224348783493042,0.1378813236951828,0.0981019809842109,293.1504211425781,297.1499938964844,293.1499938964844,0.2874537706375122,-5581.4794921875,304.19830322265625,0.9990000128746032,0.4766361713409424,0.355443000793457,293.31317138671875,297.1499938964844,293.1499938964844,0.0064955633133649,-2299.8662109375,299.4415588378906,0.5010319352149963,0.050000000745058,0.2312958091497421,291.20587158203125,291.1499938964844,263.69000244140625,261.6147766113281,282.8877258300781,294.0375366210937,291.2048645019531,1.0,0.2331737130880355,0.7359054684638977,0.7359054684638977,1.0,1.0,-1.01364266872406,0.4059851765632629,0.6076574921607971,0.2108524888753891,0.0,0.0,0.4290040731430053,42.664459228515625,37.0,-2.092048168182373,-9500.53515625,132.6800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6466064453125,307.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.09765625,18000.0,0.0,0.0,0.2175513207912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351104587316513,0.3511094450950622,-4.868817086389754e-06,0.0,0.00022078694019,0.0,0.0,17.06755256652832,0.0,0.0,0.0,0.3229540586471557,4.0,0.0,1.0
658440,293.1534423828125,297.1499938964844,293.1499938964844,0.0700213834643364,-1737.00634765625,304.15057373046875,0.6916512250900269,0.1220758780837059,0.1110239475965499,294.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2066650390625,0.5010319352149963,0.050000000745058,0.0487598665058612,293.3086242675781,297.1499938964844,293.1499938964844,0.0831900984048843,-1536.64794921875,304.1658630371094,0.7224348783493042,0.1378813236951828,0.0981019809842109,293.1504211425781,297.1499938964844,293.1499938964844,0.2874537706375122,-5581.4794921875,304.19830322265625,0.9990000128746032,0.4766361713409424,0.355443000793457,293.31317138671875,297.1499938964844,293.1499938964844,0.0064955633133649,-2299.8662109375,299.4415588378906,0.5010319352149963,0.050000000745058,0.2312958091497421,291.20587158203125,291.1499938964844,263.69000244140625,261.6147766113281,282.8877258300781,294.0375366210937,291.2048645019531,1.0,0.2331737130880355,0.7359054684638977,0.7359054684638977,1.0,1.0,-1.01364266872406,0.4059851765632629,0.6076574921607971,0.2108524888753891,0.0,0.0,0.4290040731430053,42.664459228515625,37.0,-2.092048168182373,-9500.53515625,132.6800994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6466064453125,307.1830139160156,278.1499938964844,0.0,18000.0,313.1499938964844,18069.09765625,18000.0,0.0,0.0,0.2175513207912445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.351104587316513,0.3511094450950622,-4.868817086389754e-06,0.0,0.00022078694019,0.0,0.0,17.06755256652832,0.0,0.0,0.0,0.3229540586471557,4.0,0.0,1.0
658500,293.1527709960937,297.1499938964844,293.1499938964844,0.0701006278395652,-1738.50927734375,304.1503295898437,0.693702220916748,0.1221657991409301,0.1110834926366806,294.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.20245361328125,0.5023655891418457,0.050000000745058,0.0487393252551555,293.3079833984375,297.1499938964844,293.1499938964844,0.081765130162239,-1516.2310791015625,304.1655578613281,0.7210965156555176,0.1360004693269729,0.0967670753598213,293.14117431640625,297.1499938964844,293.1499938964844,0.2845694124698639,-5538.61328125,304.1947326660156,0.9990000128746032,0.4784475564956665,0.3526889681816101,293.3122863769531,297.1499938964844,293.1499938964844,0.0064677530899643,-2292.478759765625,299.4141540527344,0.5023655891418457,0.050000000745058,0.2311983704566955,291.2015075683594,291.1499938964844,263.70001220703125,261.62469482421875,282.8858337402344,294.02362060546875,291.2002258300781,1.0,0.2318330407142639,0.7359316349029541,0.7359316349029541,1.0,1.0,-1.008663773536682,0.4039165079593658,0.6047472953796387,0.209437757730484,0.0,0.0,0.4260057806968689,42.07428741455078,37.0,-8.163363456726074,-9443.416015625,130.43954467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6816101074219,307.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.15625,18000.0,0.0,0.0,0.2161725312471389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3468934297561645,0.3468982875347137,-4.850359800911974e-06,0.0,0.0002193876425735,0.0,0.0,16.76776885986328,0.0,0.0,0.0,0.3217349946498871,4.0,0.0,1.0
658560,293.1521301269531,297.1499938964844,293.1499938964844,0.0701964646577835,-1740.3258056640625,304.15008544921875,0.6950885057449341,0.1222551316022872,0.1111518517136573,294.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971130371094,0.5032283663749695,0.050000000745058,0.0487263053655624,293.30731201171875,297.1499938964844,293.1499938964844,0.0803632885217666,-1496.2080078125,304.165283203125,0.7191146016120911,0.1341325789690017,0.095448613166809,293.1337280273437,297.1499938964844,293.1499938964844,0.2826847434043884,-5511.4541015625,304.1900329589844,0.9990000128746032,0.4800218939781189,0.3509316444396972,293.3114013671875,297.1499938964844,293.1499938964844,0.0064417240209877,-2285.696044921875,299.38641357421875,0.5032283663749695,0.050000000745058,0.2311366200447082,291.19586181640625,291.1499938964844,263.7099914550781,261.6347045898437,282.8854675292969,294.01422119140625,291.1942749023437,1.0,0.230925515294075,0.7359635829925537,0.7359635829925537,1.0,1.0,-1.0049633979797363,0.4023988842964172,0.6025645732879639,0.208342969417572,0.0,0.0,0.4235082268714905,41.69175720214844,40.0,-13.065495491027832,-9397.0771484375,128.88226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7150573730469,307.1756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.341796875,18000.0,0.0,0.0,0.2147402763366699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432804644107818,0.3432852923870086,-4.834451829083264e-06,0.0,0.0002179340808652,0.0,0.0,16.512531280517578,0.0,0.0,0.0,0.3206964433193207,4.0,0.0,1.0
658620,293.15106201171875,297.1499938964844,293.1499938964844,0.0704124122858047,-1744.4208984375,304.14971923828125,0.6960455179214478,0.1224152073264122,0.1112959533929824,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5036749243736267,0.050000000745058,0.0487196668982505,293.30596923828125,297.1499938964844,293.1499938964844,0.0775983110070228,-1456.903076171875,304.164794921875,0.7132982611656189,0.1304149329662323,0.092844009399414,293.12420654296875,297.1499938964844,293.1499938964844,0.2815482318401336,-5498.353515625,304.17852783203125,0.9990000128746032,0.4823767840862274,0.3500296771526336,293.3098449707031,297.1499938964844,293.1499938964844,0.0063936072401702,-2273.435546875,299.32977294921875,0.5036749243736267,0.050000000745058,0.2311051338911056,291.18194580078125,291.1499938964844,263.7300109863281,261.6548767089844,282.8886108398437,294.0067138671875,291.1801452636719,1.0,0.2302407622337341,0.7360274195671082,0.7360274195671082,1.0,1.0,-1.000880241394043,0.4007868468761444,0.600093424320221,0.2069833874702453,0.0,0.0,0.4201579391956329,41.46205139160156,43.0,-18.77598190307617,-9335.8603515625,127.50260925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7673645019531,307.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.419921875,18000.0,0.0,0.0,0.2118442058563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381623327732086,0.338167130947113,-4.810751306649763e-06,0.0,0.0002149949286831,0.0,0.0,16.150846481323242,0.0,0.0,0.0,0.3192155659198761,4.0,0.0,1.0
658680,293.15106201171875,297.1499938964844,293.1499938964844,0.0704124122858047,-1744.4208984375,304.14971923828125,0.6960455179214478,0.1224152073264122,0.1112959533929824,294.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1835021972656,0.5036749243736267,0.050000000745058,0.0487196668982505,293.30596923828125,297.1499938964844,293.1499938964844,0.0775983110070228,-1456.903076171875,304.164794921875,0.7132982611656189,0.1304149329662323,0.092844009399414,293.12420654296875,297.1499938964844,293.1499938964844,0.2815482318401336,-5498.353515625,304.17852783203125,0.9990000128746032,0.4823767840862274,0.3500296771526336,293.3098449707031,297.1499938964844,293.1499938964844,0.0063936072401702,-2273.435546875,299.32977294921875,0.5036749243736267,0.050000000745058,0.2311051338911056,291.18194580078125,291.1499938964844,263.7300109863281,261.6548767089844,282.8886108398437,294.0067138671875,291.1801452636719,1.0,0.2302407622337341,0.7360274195671082,0.7360274195671082,1.0,1.0,-1.000880241394043,0.4007868468761444,0.600093424320221,0.2069833874702453,0.0,0.0,0.4201579391956329,41.46205139160156,43.0,-18.77598190307617,-9335.8603515625,127.50260925292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7673645019531,307.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.419921875,18000.0,0.0,0.0,0.2118442058563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381623327732086,0.338167130947113,-4.810751306649763e-06,0.0,0.0002149949286831,0.0,0.0,16.150846481323242,0.0,0.0,0.0,0.3192155659198761,4.0,0.0,1.0
658740,293.150390625,297.1499938964844,293.1499938964844,0.0706212073564529,-1748.3848876953125,304.14947509765625,0.69488126039505,0.1225289702415466,0.1114248633384704,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5026594996452332,0.050000000745058,0.0487349294126033,293.3048400878906,297.1499938964844,293.1499938964844,0.0748370662331581,-1417.905517578125,304.1644592285156,0.7049601674079895,0.1266946047544479,0.0902590379118919,293.1214599609375,297.1499938964844,293.1499938964844,0.283391386270523,-5531.57958984375,304.1659545898437,0.9990000128746032,0.483604371547699,0.3520885705947876,293.3087463378906,297.1499938964844,293.1499938964844,0.0063484176062047,-2262.03466796875,299.2720031738281,0.5026594996452332,0.050000000745058,0.2311775088310241,291.1673278808594,291.1499938964844,263.75,261.6753234863281,282.8959350585937,294.0115051269531,291.16552734375,1.0,0.2308317422866821,0.7360913157463074,0.7360913157463074,1.0,1.0,-1.0005075931549072,0.4007630348205566,0.5997444987297058,0.2065524905920028,0.0,0.0,0.418831467628479,41.83582305908203,46.0,-20.28595733642578,-9309.4736328125,128.04916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7877197265625,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.2091190963983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357072174549103,0.3357120156288147,-4.7976041059882846e-06,0.0,0.0002122292935382,0.0,0.0,15.973406791687012,0.0,0.0,0.0,0.3184796869754791,4.0,0.0,1.0
658800,293.150390625,297.1499938964844,293.1499938964844,0.0706212073564529,-1748.3848876953125,304.14947509765625,0.69488126039505,0.1225289702415466,0.1114248633384704,294.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688537597656,0.5026594996452332,0.050000000745058,0.0487349294126033,293.3048400878906,297.1499938964844,293.1499938964844,0.0748370662331581,-1417.905517578125,304.1644592285156,0.7049601674079895,0.1266946047544479,0.0902590379118919,293.1214599609375,297.1499938964844,293.1499938964844,0.283391386270523,-5531.57958984375,304.1659545898437,0.9990000128746032,0.483604371547699,0.3520885705947876,293.3087463378906,297.1499938964844,293.1499938964844,0.0063484176062047,-2262.03466796875,299.2720031738281,0.5026594996452332,0.050000000745058,0.2311775088310241,291.1673278808594,291.1499938964844,263.75,261.6753234863281,282.8959350585937,294.0115051269531,291.16552734375,1.0,0.2308317422866821,0.7360913157463074,0.7360913157463074,1.0,1.0,-1.0005075931549072,0.4007630348205566,0.5997444987297058,0.2065524905920028,0.0,0.0,0.418831467628479,41.83582305908203,46.0,-20.28595733642578,-9309.4736328125,128.04916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7877197265625,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9453125,18000.0,0.0,0.0,0.2091190963983535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3357072174549103,0.3357120156288147,-4.7976041059882846e-06,0.0,0.0002122292935382,0.0,0.0,15.973406791687012,0.0,0.0,0.0,0.3184796869754791,4.0,0.0,1.0
658860,293.15008544921875,297.1499938964844,293.1499938964844,0.0707950517535209,-1751.7022705078125,304.1493530273437,0.6919775605201721,0.1225775703787803,0.1115162745118141,294.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5005038976669312,0.050000000745058,0.0487682484090328,293.303955078125,297.1499938964844,293.1499938964844,0.0720449835062027,-1378.761474609375,304.164306640625,0.6946341395378113,0.1229502409696579,0.0876734256744384,293.1246643066406,297.1499938964844,293.1499938964844,0.2876767218112945,-5602.328125,304.15350341796875,0.9990000128746032,0.4836856722831726,0.3565467000007629,293.30828857421875,297.1499938964844,293.1499938964844,0.0063046063296496,-2250.9482421875,299.21295166015625,0.5005038976669312,0.050000000745058,0.2313355654478073,291.1532287597656,291.1499938964844,263.7690124511719,261.69512939453125,282.9072265625,294.026123046875,291.1515808105469,1.0,0.2324552088975906,0.7360226511955261,0.7360226511955261,1.0,1.0,-1.0030934810638428,0.401973009109497,0.6011205315589905,0.2068774849176406,0.0,0.0,0.4193536043167114,42.70662307739258,49.0,-19.59339904785156,-9309.9501953125,130.1612091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.2067918926477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356395959854126,0.335644394159317,-4.793818334292155e-06,0.0,0.0002098674885928,0.0,0.0,15.958117485046388,0.0,0.0,0.0,0.3184056282043457,4.0,0.0,1.0
658920,293.15008544921875,297.1499938964844,293.1499938964844,0.0707950517535209,-1751.7022705078125,304.1493530273437,0.6919775605201721,0.1225775703787803,0.1115162745118141,294.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546936035156,0.5005038976669312,0.050000000745058,0.0487682484090328,293.303955078125,297.1499938964844,293.1499938964844,0.0720449835062027,-1378.761474609375,304.164306640625,0.6946341395378113,0.1229502409696579,0.0876734256744384,293.1246643066406,297.1499938964844,293.1499938964844,0.2876767218112945,-5602.328125,304.15350341796875,0.9990000128746032,0.4836856722831726,0.3565467000007629,293.30828857421875,297.1499938964844,293.1499938964844,0.0063046063296496,-2250.9482421875,299.21295166015625,0.5005038976669312,0.050000000745058,0.2313355654478073,291.1532287597656,291.1499938964844,263.7690124511719,261.69512939453125,282.9072265625,294.026123046875,291.1515808105469,1.0,0.2324552088975906,0.7360226511955261,0.7360226511955261,1.0,1.0,-1.0030934810638428,0.401973009109497,0.6011205315589905,0.2068774849176406,0.0,0.0,0.4193536043167114,42.70662307739258,49.0,-19.59339904785156,-9309.9501953125,130.1612091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7680969238281,307.1380615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.2067918926477432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356395959854126,0.335644394159317,-4.793818334292155e-06,0.0,0.0002098674885928,0.0,0.0,15.958117485046388,0.0,0.0,0.0,0.3184056282043457,4.0,0.0,1.0
658980,293.1502380371094,297.1499938964844,293.1499938964844,0.0709142312407493,-1754.0086669921875,304.1493835449219,0.6876907348632812,0.1225466206669807,0.1115537136793136,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4975067973136902,0.050000000745058,0.0488167591392993,293.3033752441406,297.1499938964844,293.1499938964844,0.0692017897963523,-1339.2353515625,304.1642761230469,0.682897686958313,0.1191726550459861,0.0850769728422164,293.133056640625,297.1499938964844,293.1499938964844,0.2939632534980774,-5703.2958984375,304.14190673828125,0.9990000128746032,0.4826339781284332,0.3629408180713653,293.3085327148437,297.1499938964844,293.1499938964844,0.0062610167078673,-2239.77734375,299.1525573730469,0.4975067973136902,0.050000000745058,0.2315656840801239,291.1404724121094,291.1499938964844,263.7861022949219,261.71337890625,282.921630859375,294.0493469238281,291.1390075683594,1.0,0.2349132448434829,0.7359539866447449,0.7359539866447449,1.0,1.0,-1.0080302953720093,0.4041697680950165,0.6038605570793152,0.2078440934419632,0.0,0.0,0.4214965105056762,43.99437713623047,52.0,-17.7766170501709,-9331.5126953125,133.5782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,307.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.521484375,18000.0,0.0,0.0,0.205043613910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376930356025696,0.337697833776474,-4.7983817239583004e-06,0.0,0.0002080932026728,0.0,0.0,16.086679458618164,0.0,0.0,0.0,0.3189201056957245,4.0,0.0,1.0
659040,293.1502380371094,297.1499938964844,293.1499938964844,0.0709142312407493,-1754.0086669921875,304.1493835449219,0.6876907348632812,0.1225466206669807,0.1115537136793136,294.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.4975067973136902,0.050000000745058,0.0488167591392993,293.3033752441406,297.1499938964844,293.1499938964844,0.0692017897963523,-1339.2353515625,304.1642761230469,0.682897686958313,0.1191726550459861,0.0850769728422164,293.133056640625,297.1499938964844,293.1499938964844,0.2939632534980774,-5703.2958984375,304.14190673828125,0.9990000128746032,0.4826339781284332,0.3629408180713653,293.3085327148437,297.1499938964844,293.1499938964844,0.0062610167078673,-2239.77734375,299.1525573730469,0.4975067973136902,0.050000000745058,0.2315656840801239,291.1404724121094,291.1499938964844,263.7861022949219,261.71337890625,282.921630859375,294.0493469238281,291.1390075683594,1.0,0.2349132448434829,0.7359539866447449,0.7359539866447449,1.0,1.0,-1.0080302953720093,0.4041697680950165,0.6038605570793152,0.2078440934419632,0.0,0.0,0.4214965105056762,43.99437713623047,52.0,-17.7766170501709,-9331.5126953125,133.5782012939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7068176269531,307.1006164550781,278.1499938964844,0.0,18000.0,313.1499938964844,17985.521484375,18000.0,0.0,0.0,0.205043613910675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3376930356025696,0.337697833776474,-4.7983817239583004e-06,0.0,0.0002080932026728,0.0,0.0,16.086679458618164,0.0,0.0,0.0,0.3189201056957245,4.0,0.0,1.0
659100,293.1504821777344,297.1499938964844,293.1499938964844,0.0709489956498146,-1754.703857421875,304.1494140625,0.6851323246955872,0.1224979758262634,0.1115481331944465,294.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4957731366157532,0.050000000745058,0.0488459803164005,293.3031616210937,297.1499938964844,293.1499938964844,0.0677568539977073,-1319.2889404296875,304.164306640625,0.6766555309295654,0.1172692105174064,0.0837726145982742,293.1389465332031,297.1499938964844,293.1499938964844,0.2977392971515655,-5763.1533203125,304.13653564453125,0.9990000128746032,0.4816937446594238,0.366738885641098,293.30889892578125,297.1499938964844,293.1499938964844,0.0062390868552029,-2234.086669921875,299.121826171875,0.4957731366157532,0.050000000745058,0.231704294681549,291.1346740722656,291.1499938964844,263.7939147949219,261.7219543457031,282.9298400878906,294.0639343261719,291.13336181640625,1.0,0.2364016622304916,0.735919713973999,0.735919713973999,1.0,1.0,-1.0112178325653076,0.4055730104446411,0.6056447625160217,0.2085183560848236,0.0,0.0,0.4231036901473999,44.77385330200195,52.0,-16.636686325073242,-9348.7451171875,135.71092224121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,307.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17979.21484375,18000.0,0.0,0.0,0.2044289708137512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394331634044647,0.3394379615783691,-4.803509455086896e-06,0.0,0.0002074694202747,0.0,0.0,16.199878692626953,0.0,0.0,0.0,0.3193774819374084,4.0,0.0,1.0
659160,293.1508178710937,297.1499938964844,293.1499938964844,0.0709656253457069,-1755.0645751953125,304.1495056152344,0.6823546886444092,0.1224267184734344,0.1115251556038856,294.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.4939209222793579,0.050000000745058,0.048878114670515,293.30303955078125,297.1499938964844,293.1499938964844,0.0662942379713058,-1299.2005615234375,304.16436767578125,0.6702551245689392,0.1153555959463119,0.0824632346630096,293.1457824707031,297.1499938964844,293.1499938964844,0.3018724322319031,-5828.1962890625,304.1314697265625,0.9990000128746032,0.4804902970790863,0.3708710968494415,293.3094482421875,297.1499938964844,293.1499938964844,0.006216965150088,-2228.2890625,299.0907287597656,0.4939209222793579,0.050000000745058,0.2318567335605621,291.1293640136719,291.1499938964844,263.8013000488281,261.7301330566406,282.9388732910156,294.0804138183594,291.128173828125,1.0,0.2380346208810806,0.7358391284942627,0.7358391284942627,1.0,1.0,-1.0147995948791504,0.407138854265213,0.6076607704162598,0.2092867493629455,0.0,0.0,0.4250143766403198,45.63254165649414,55.0,-15.333340644836426,-9369.478515625,138.09201049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6074523925781,307.049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.3203125,18000.0,0.0,0.0,0.2039997577667236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415937125682831,0.3415985405445099,-4.8103693188750185e-06,0.0,0.0002070338232442,0.0,0.0,16.342493057250977,0.0,0.0,0.0,0.3199548125267029,4.0,0.0,1.0
659220,293.1517639160156,297.1499938964844,293.1499938964844,0.070940688252449,-1754.7120361328125,304.14971923828125,0.6762770414352417,0.1222145929932594,0.1114245504140853,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4899300634860992,0.050000000745058,0.0489503480494022,293.3029479980469,297.1499938964844,293.1499938964844,0.0633117109537124,-1258.5684814453125,304.16455078125,0.6572279334068298,0.1114968657493591,0.0798284113407135,293.1619873046875,297.1499938964844,293.1499938964844,0.3110702335834503,-5971.5048828125,304.12237548828125,0.9990000128746032,0.4773158431053161,0.3799948394298553,293.3109741210937,297.1499938964844,293.1499938964844,0.0061719384975731,-2216.290771484375,299.02752685546875,0.4899300634860992,0.050000000745058,0.2321993708610534,291.120361328125,291.1499938964844,263.814697265625,261.7454833984375,282.9589233398437,294.1189880371094,291.11944580078125,1.0,0.2416729927062988,0.7356780171394348,0.7356780171394348,1.0,1.0,-1.0229647159576416,0.4107064008712768,0.6122583746910095,0.2110626548528671,0.0,0.0,0.4295917153358459,47.56493377685547,58.0,-12.415109634399414,-9419.7529296875,143.53204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,306.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.998046875,18000.0,0.0,0.0,0.203725665807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470161557197571,0.3470209836959839,-4.82886343888822e-06,0.0,0.0002067556488327,0.0,0.0,16.707155227661133,0.0,0.0,0.0,0.3214326500892639,4.0,0.0,1.0
659280,293.1517639160156,297.1499938964844,293.1499938964844,0.070940688252449,-1754.7120361328125,304.14971923828125,0.6762770414352417,0.1222145929932594,0.1114245504140853,294.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.4899300634860992,0.050000000745058,0.0489503480494022,293.3029479980469,297.1499938964844,293.1499938964844,0.0633117109537124,-1258.5684814453125,304.16455078125,0.6572279334068298,0.1114968657493591,0.0798284113407135,293.1619873046875,297.1499938964844,293.1499938964844,0.3110702335834503,-5971.5048828125,304.12237548828125,0.9990000128746032,0.4773158431053161,0.3799948394298553,293.3109741210937,297.1499938964844,293.1499938964844,0.0061719384975731,-2216.290771484375,299.02752685546875,0.4899300634860992,0.050000000745058,0.2321993708610534,291.120361328125,291.1499938964844,263.814697265625,261.7454833984375,282.9589233398437,294.1189880371094,291.11944580078125,1.0,0.2416729927062988,0.7356780171394348,0.7356780171394348,1.0,1.0,-1.0229647159576416,0.4107064008712768,0.6122583746910095,0.2110626548528671,0.0,0.0,0.4295917153358459,47.56493377685547,58.0,-12.415109634399414,-9419.7529296875,143.53204345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4773254394531,306.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.998046875,18000.0,0.0,0.0,0.203725665807724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3470161557197571,0.3470209836959839,-4.82886343888822e-06,0.0,0.0002067556488327,0.0,0.0,16.707155227661133,0.0,0.0,0.0,0.3214326500892639,4.0,0.0,1.0
659340,293.15301513671875,297.1499938964844,293.1499938964844,0.070839025080204,-1752.9468994140625,304.14996337890625,0.6697311997413635,0.1219160333275795,0.1112522035837173,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4856346249580383,0.050000000745058,0.0490317977964878,293.30279541015625,297.1499938964844,293.1499938964844,0.0602720193564891,-1217.638916015625,304.1647644042969,0.6443235278129578,0.1076528131961822,0.0771909356117248,293.1808776855469,297.1499938964844,293.1499938964844,0.3212827146053314,-6128.7216796875,304.1145935058594,0.9990000128746032,0.473187118768692,0.3900276124477386,293.3130798339844,297.1499938964844,293.1499938964844,0.0061256601475179,-2203.6884765625,298.9630126953125,0.4856346249580383,0.050000000745058,0.2325857430696487,291.113525390625,291.1499938964844,263.8263854980469,261.7594299316406,282.9805603027344,294.163818359375,291.11285400390625,1.0,0.2457098960876464,0.7355169057846069,0.7355169057846069,1.0,1.0,-1.032195210456848,0.4147540926933288,0.6174411773681641,0.213058665394783,0.0,0.0,0.4349378049373626,49.74481964111328,61.0,-9.525407791137695,-9479.54296875,149.7664031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,306.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.5546875,18000.0,0.0,0.0,0.20423124730587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353628009557724,0.3536328673362732,-4.852873189520324e-06,0.0,0.0002072687493637,0.0,0.0,17.161956787109375,0.0,0.0,0.0,0.3232746720314026,4.0,0.0,1.0
659400,293.15301513671875,297.1499938964844,293.1499938964844,0.070839025080204,-1752.9468994140625,304.14996337890625,0.6697311997413635,0.1219160333275795,0.1112522035837173,294.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.4856346249580383,0.050000000745058,0.0490317977964878,293.30279541015625,297.1499938964844,293.1499938964844,0.0602720193564891,-1217.638916015625,304.1647644042969,0.6443235278129578,0.1076528131961822,0.0771909356117248,293.1808776855469,297.1499938964844,293.1499938964844,0.3212827146053314,-6128.7216796875,304.1145935058594,0.9990000128746032,0.473187118768692,0.3900276124477386,293.3130798339844,297.1499938964844,293.1499938964844,0.0061256601475179,-2203.6884765625,298.9630126953125,0.4856346249580383,0.050000000745058,0.2325857430696487,291.113525390625,291.1499938964844,263.8263854980469,261.7594299316406,282.9805603027344,294.163818359375,291.11285400390625,1.0,0.2457098960876464,0.7355169057846069,0.7355169057846069,1.0,1.0,-1.032195210456848,0.4147540926933288,0.6174411773681641,0.213058665394783,0.0,0.0,0.4349378049373626,49.74481964111328,61.0,-9.525407791137695,-9479.54296875,149.7664031982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32586669921875,306.9150695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17954.5546875,18000.0,0.0,0.0,0.20423124730587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353628009557724,0.3536328673362732,-4.852873189520324e-06,0.0,0.0002072687493637,0.0,0.0,17.161956787109375,0.0,0.0,0.0,0.3232746720314026,4.0,0.0,1.0
659460,293.1544494628906,297.1499938964844,293.1499938964844,0.0706757456064224,-1750.05322265625,304.1502685546875,0.6629820466041565,0.1215475797653198,0.1110220924019813,294.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4810603559017181,0.050000000745058,0.0491209030151367,293.30224609375,297.1499938964844,293.1499938964844,0.0572610981762409,-1177.5958251953125,304.16485595703125,0.6319580674171448,0.1038948521018028,0.0746223181486129,293.2015991210937,297.1499938964844,293.1499938964844,0.3322740495204925,-6296.0439453125,304.1081237792969,0.9990000128746032,0.4682055413722992,0.4007152616977691,293.3156433105469,297.1499938964844,293.1499938964844,0.0060783145017921,-2190.56787109375,298.8971862792969,0.4810603559017181,0.050000000745058,0.2330084145069122,291.1083068847656,291.1499938964844,263.8363952636719,261.7720642089844,283.00213623046875,294.2131652832031,291.1078491210937,1.0,0.2500457465648651,0.7352883219718933,0.7352883219718933,1.0,1.0,-1.0422780513763428,0.4192250967025757,0.6230529546737671,0.2150903046131134,0.0,0.0,0.440861701965332,52.12712097167969,49.0,-7.126444339752197,-9548.009765625,156.69094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,306.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.341796875,18000.0,0.0,0.0,0.2054790705442428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611838817596435,0.3611887395381927,-4.881570930592716e-06,0.0,0.0002085351297864,0.0,0.0,17.69346809387207,0.0,0.0,0.0,0.3254224061965942,4.0,0.0,1.0
659520,293.1544494628906,297.1499938964844,293.1499938964844,0.0706757456064224,-1750.05322265625,304.1502685546875,0.6629820466041565,0.1215475797653198,0.1110220924019813,294.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4810603559017181,0.050000000745058,0.0491209030151367,293.30224609375,297.1499938964844,293.1499938964844,0.0572610981762409,-1177.5958251953125,304.16485595703125,0.6319580674171448,0.1038948521018028,0.0746223181486129,293.2015991210937,297.1499938964844,293.1499938964844,0.3322740495204925,-6296.0439453125,304.1081237792969,0.9990000128746032,0.4682055413722992,0.4007152616977691,293.3156433105469,297.1499938964844,293.1499938964844,0.0060783145017921,-2190.56787109375,298.8971862792969,0.4810603559017181,0.050000000745058,0.2330084145069122,291.1083068847656,291.1499938964844,263.8363952636719,261.7720642089844,283.00213623046875,294.2131652832031,291.1078491210937,1.0,0.2500457465648651,0.7352883219718933,0.7352883219718933,1.0,1.0,-1.0422780513763428,0.4192250967025757,0.6230529546737671,0.2150903046131134,0.0,0.0,0.440861701965332,52.12712097167969,49.0,-7.126444339752197,-9548.009765625,156.69094848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1632995605469,306.8410339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17947.341796875,18000.0,0.0,0.0,0.2054790705442428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3611838817596435,0.3611887395381927,-4.881570930592716e-06,0.0,0.0002085351297864,0.0,0.0,17.69346809387207,0.0,0.0,0.0,0.3254224061965942,4.0,0.0,1.0
