time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659580,293.1557922363281,297.1499938964844,293.1499938964844,0.0702954158186912,-1743.0234375,304.1508178710937,0.6629204750061035,0.1211630553007125,0.1106632351875305,294.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4815725684165954,0.050000000745058,0.0491108894348144,293.3015441894531,297.1499938964844,293.1499938964844,0.0540635399520397,-1135.4285888671875,304.1652526855469,0.6255245804786682,0.1001784354448318,0.072007767856121,293.21630859375,297.1499938964844,293.1499938964844,0.3316628932952881,-6279.95556640625,304.12371826171875,0.9990000128746032,0.4638851284980774,0.3995275497436523,293.3182373046875,297.1499938964844,293.1499938964844,0.0060129007324576,-2170.43212890625,298.8360900878906,0.4815725684165954,0.050000000745058,0.2329609096050262,291.11737060546875,291.1499938964844,263.8448181152344,261.783447265625,283.0284118652344,294.2511291503906,291.12091064453125,1.0,0.2485531717538833,0.7350597381591797,0.7350597381591797,1.0,1.0,-1.0372226238250732,0.4171379208564758,0.6200847625732422,0.2134332209825515,0.0,0.0,0.4450346231460571,51.79753112792969,37.0,20.488649368286133,-9546.1845703125,154.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,306.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.251953125,18000.0,0.0,0.0,0.2072960585355758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682718873023987,0.3682768046855926,-4.9127293095807545e-06,0.0,0.0002103791484842,0.0,0.0,18.213876724243164,0.0,0.0,0.0,0.327486902475357,4.0,0.0,1.0
659640,293.1557922363281,297.1499938964844,293.1499938964844,0.0702954158186912,-1743.0234375,304.1508178710937,0.6629204750061035,0.1211630553007125,0.1106632351875305,294.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148986816406,0.4815725684165954,0.050000000745058,0.0491108894348144,293.3015441894531,297.1499938964844,293.1499938964844,0.0540635399520397,-1135.4285888671875,304.1652526855469,0.6255245804786682,0.1001784354448318,0.072007767856121,293.21630859375,297.1499938964844,293.1499938964844,0.3316628932952881,-6279.95556640625,304.12371826171875,0.9990000128746032,0.4638851284980774,0.3995275497436523,293.3182373046875,297.1499938964844,293.1499938964844,0.0060129007324576,-2170.43212890625,298.8360900878906,0.4815725684165954,0.050000000745058,0.2329609096050262,291.11737060546875,291.1499938964844,263.8448181152344,261.783447265625,283.0284118652344,294.2511291503906,291.12091064453125,1.0,0.2485531717538833,0.7350597381591797,0.7350597381591797,1.0,1.0,-1.0372226238250732,0.4171379208564758,0.6200847625732422,0.2134332209825515,0.0,0.0,0.4450346231460571,51.79753112792969,37.0,20.488649368286133,-9546.1845703125,154.72946166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,306.8081359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17956.251953125,18000.0,0.0,0.0,0.2072960585355758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3682718873023987,0.3682768046855926,-4.9127293095807545e-06,0.0,0.0002103791484842,0.0,0.0,18.213876724243164,0.0,0.0,0.0,0.327486902475357,4.0,0.0,1.0
659700,293.1562805175781,297.1499938964844,293.1499938964844,0.0700090229511261,-1737.6241455078125,304.15118408203125,0.6652676463127136,0.1209922134876251,0.1104635149240493,294.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13055419921875,0.4836177825927734,0.050000000745058,0.0490709505975246,293.3010559082031,297.1499938964844,293.1499938964844,0.0523742735385894,-1113.2484130859375,304.1655578613281,0.6242655515670776,0.0983507856726646,0.0706929638981819,293.2174987792969,297.1499938964844,293.1499938964844,0.3269150853157043,-6203.19189453125,304.1371459960937,0.9990000128746032,0.4628108739852905,0.394756555557251,293.31939697265625,297.1499938964844,293.1499938964844,0.0059719374403357,-2156.822021484375,298.8106689453125,0.4836177825927734,0.050000000745058,0.2327714711427688,291.1342468261719,291.1499938964844,263.84844970703125,261.7886657714844,283.03564453125,294.25201416015625,291.1385192871094,1.0,0.2460714131593704,0.7349454164505005,0.7349454164505005,1.0,1.0,-1.0294052362442017,0.4137982428073883,0.6156070232391357,0.2113422900438308,0.0,0.0,0.4444109499454498,50.67846298217773,37.0,35.03477478027344,-9499.4287109375,150.65945434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9481201171875,306.79150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.91015625,18000.0,0.0,0.0,0.2082439810037613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.368951141834259,0.3689560890197754,-4.92158642373397e-06,0.0,0.000211341161048,0.0,0.0,18.283803939819336,0.0,0.0,0.0,0.3277599811553955,4.0,0.0,1.0
659760,293.1566162109375,297.1499938964844,293.1499938964844,0.0697167366743087,-1732.1175537109375,304.1514892578125,0.6690616011619568,0.1208480969071388,0.1102659255266189,294.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.4866377413272857,0.050000000745058,0.0490125603973865,293.30047607421875,297.1499938964844,293.1499938964844,0.0506782196462154,-1091.1090087890625,304.1658020019531,0.6241475939750671,0.0965550541877746,0.0693832337856292,293.21441650390625,297.1499938964844,293.1499938964844,0.3198270797729492,-6090.513671875,304.1523742675781,0.9990000128746032,0.462554007768631,0.3876756727695465,293.3203430175781,297.1499938964844,293.1499938964844,0.0059285489842295,-2142.315185546875,298.7862243652344,0.4866377413272857,0.050000000745058,0.2324944734573364,291.15252685546875,291.1499938964844,263.8516845703125,261.7935791015625,283.0378723144531,294.24005126953125,291.1568603515625,1.0,0.2425835579633712,0.7348738312721252,0.7348738312721252,1.0,1.0,-1.018696427345276,0.4092068374156952,0.6094895601272583,0.2085992693901062,0.0,0.0,0.4424105584621429,49.05571365356445,40.0,43.32669448852539,-9425.533203125,145.01171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9078063964844,306.7758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2578125,18000.0,0.0,0.0,0.2090950161218643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674667775630951,0.367471694946289,-4.921824711345835e-06,0.0,0.0002122048608725,0.0,0.0,18.19644355773925,0.0,0.0,0.0,0.327420026063919,4.0,0.0,1.0
659820,293.156982421875,297.1499938964844,293.1499938964844,0.069302000105381,-1724.3648681640625,304.15167236328125,0.6731586456298828,0.1206053346395492,0.1099775210022926,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4899282455444336,0.050000000745058,0.0489504858851432,293.29901123046875,297.1499938964844,293.1499938964844,0.0474557690322399,-1049.5078125,304.1658935546875,0.6207947731018066,0.0930391550064086,0.0668628811836242,293.20343017578125,297.1499938964844,293.1499938964844,0.3117539584636688,-5964.060546875,304.1645202636719,0.9990000128746032,0.4631518721580505,0.3799999952316284,293.32177734375,297.1499938964844,293.1499938964844,0.0058531616814434,-2117.69921875,298.73406982421875,0.4899282455444336,0.050000000745058,0.2322000414133072,291.178466796875,291.1499938964844,263.8570861816406,261.80255126953125,283.02557373046875,294.20379638671875,291.1793212890625,1.0,0.2390840053558349,0.7347306609153748,0.7347306609153748,1.0,1.0,-1.0056791305541992,0.4037720859050751,0.6019070148468018,0.2048698961734771,0.0,0.0,0.4365256428718567,47.30142974853516,43.0,27.335739135742188,-9295.9013671875,138.65428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,306.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.861328125,18000.0,0.0,0.0,0.2102942764759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603565394878387,0.3603614270687103,-4.900944986729883e-06,0.0,0.0002134219685103,0.0,0.0,17.708410263061523,0.0,0.0,0.0,0.3255063891410827,4.0,0.0,1.0
659880,293.156982421875,297.1499938964844,293.1499938964844,0.069302000105381,-1724.3648681640625,304.15167236328125,0.6731586456298828,0.1206053346395492,0.1099775210022926,294.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.4899282455444336,0.050000000745058,0.0489504858851432,293.29901123046875,297.1499938964844,293.1499938964844,0.0474557690322399,-1049.5078125,304.1658935546875,0.6207947731018066,0.0930391550064086,0.0668628811836242,293.20343017578125,297.1499938964844,293.1499938964844,0.3117539584636688,-5964.060546875,304.1645202636719,0.9990000128746032,0.4631518721580505,0.3799999952316284,293.32177734375,297.1499938964844,293.1499938964844,0.0058531616814434,-2117.69921875,298.73406982421875,0.4899282455444336,0.050000000745058,0.2322000414133072,291.178466796875,291.1499938964844,263.8570861816406,261.80255126953125,283.02557373046875,294.20379638671875,291.1793212890625,1.0,0.2390840053558349,0.7347306609153748,0.7347306609153748,1.0,1.0,-1.0056791305541992,0.4037720859050751,0.6019070148468018,0.2048698961734771,0.0,0.0,0.4365256428718567,47.30142974853516,43.0,27.335739135742188,-9295.9013671875,138.65428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,306.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18047.861328125,18000.0,0.0,0.0,0.2102942764759063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3603565394878387,0.3603614270687103,-4.900944986729883e-06,0.0,0.0002134219685103,0.0,0.0,17.708410263061523,0.0,0.0,0.0,0.3255063891410827,4.0,0.0,1.0
659940,293.1572265625,297.1499938964844,293.1499938964844,0.0690945237874984,-1720.669921875,304.1514587402344,0.6746415495872498,0.1203776970505714,0.1097496077418327,294.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491291344165802,0.050000000745058,0.0489254258573055,293.2972412109375,297.1499938964844,293.1499938964844,0.0444603003561496,-1011.394287109375,304.16558837890625,0.6150296330451965,0.0896216407418251,0.0644397661089897,293.1955261230469,297.1499938964844,293.1499938964844,0.3084793388843536,-5914.50048828125,304.1649475097656,0.9990000128746032,0.4634114801883697,0.376854807138443,293.3226928710937,297.1499938964844,293.1499938964844,0.0057912822812795,-2098.952392578125,298.672607421875,0.491291344165802,0.050000000745058,0.2320811599493026,291.17974853515625,291.1499938964844,263.8611145019531,261.8104248046875,283.01483154296875,294.1856384277344,291.17950439453125,1.0,0.2373846769332885,0.7345874905586243,0.7345874905586243,1.0,1.0,-0.9985475540161132,0.4009793102741241,0.5975682139396667,0.2023004293441772,0.0,0.0,0.432381272315979,46.55653762817383,46.0,6.4587812423706055,-9218.998046875,135.59613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,306.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8359375,18000.0,0.0,0.0,0.2108143419027328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354278564453125,0.3542834222316742,-4.874741080129752e-06,0.0,0.0002139497519237,0.0,0.0,17.26968002319336,0.0,0.0,0.0,0.3237497210502624,4.0,0.0,1.0
660000,293.1572265625,297.1499938964844,293.1499938964844,0.0690945237874984,-1720.669921875,304.1514587402344,0.6746415495872498,0.1203776970505714,0.1097496077418327,294.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.491291344165802,0.050000000745058,0.0489254258573055,293.2972412109375,297.1499938964844,293.1499938964844,0.0444603003561496,-1011.394287109375,304.16558837890625,0.6150296330451965,0.0896216407418251,0.0644397661089897,293.1955261230469,297.1499938964844,293.1499938964844,0.3084793388843536,-5914.50048828125,304.1649475097656,0.9990000128746032,0.4634114801883697,0.376854807138443,293.3226928710937,297.1499938964844,293.1499938964844,0.0057912822812795,-2098.952392578125,298.672607421875,0.491291344165802,0.050000000745058,0.2320811599493026,291.17974853515625,291.1499938964844,263.8611145019531,261.8104248046875,283.01483154296875,294.1856384277344,291.17950439453125,1.0,0.2373846769332885,0.7345874905586243,0.7345874905586243,1.0,1.0,-0.9985475540161132,0.4009793102741241,0.5975682139396667,0.2023004293441772,0.0,0.0,0.432381272315979,46.55653762817383,46.0,6.4587812423706055,-9218.998046875,135.59613037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9349060058594,306.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18039.8359375,18000.0,0.0,0.0,0.2108143419027328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354278564453125,0.3542834222316742,-4.874741080129752e-06,0.0,0.0002139497519237,0.0,0.0,17.26968002319336,0.0,0.0,0.0,0.3237497210502624,4.0,0.0,1.0
660060,293.1576538085937,297.1499938964844,293.1499938964844,0.068922571837902,-1717.6741943359375,304.1512756347656,0.6740193367004395,0.1201113313436508,0.1095245853066444,294.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4911994040012359,0.050000000745058,0.0489271432161331,293.29541015625,297.1499938964844,293.1499938964844,0.0415615439414978,-974.7526245117188,304.16522216796875,0.6069634556770325,0.0862643867731094,0.0620867684483528,293.1925964355469,297.1499938964844,293.1499938964844,0.3085276186466217,-5917.3525390625,304.1597900390625,0.9990000128746032,0.4628620743751526,0.3770663440227508,293.3235778808594,297.1499938964844,293.1499938964844,0.0057348329573869,-2082.17138671875,298.6087646484375,0.4911994040012359,0.050000000745058,0.2320892959833145,291.17584228515625,291.1499938964844,263.8638000488281,261.8172302246094,283.0072021484375,294.1883544921875,291.1750183105469,1.0,0.2371483445167541,0.7346104979515076,0.7346104979515076,1.0,1.0,-0.9957173466682434,0.4002061486244201,0.5955111980438232,0.2004034668207168,0.0,0.0,0.4291491210460663,46.537052154541016,49.0,-4.513038635253906,-9182.388671875,134.8602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,306.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.6875,18000.0,0.0,0.0,0.2107993364334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496541082859039,0.3496589660644531,-4.854443432122935e-06,0.0,0.0002139345160685,0.0,0.0,16.938575744628906,0.0,0.0,0.0,0.3224062919616699,4.0,0.0,1.0
660120,293.1576538085937,297.1499938964844,293.1499938964844,0.068922571837902,-1717.6741943359375,304.1512756347656,0.6740193367004395,0.1201113313436508,0.1095245853066444,294.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.4911994040012359,0.050000000745058,0.0489271432161331,293.29541015625,297.1499938964844,293.1499938964844,0.0415615439414978,-974.7526245117188,304.16522216796875,0.6069634556770325,0.0862643867731094,0.0620867684483528,293.1925964355469,297.1499938964844,293.1499938964844,0.3085276186466217,-5917.3525390625,304.1597900390625,0.9990000128746032,0.4628620743751526,0.3770663440227508,293.3235778808594,297.1499938964844,293.1499938964844,0.0057348329573869,-2082.17138671875,298.6087646484375,0.4911994040012359,0.050000000745058,0.2320892959833145,291.17584228515625,291.1499938964844,263.8638000488281,261.8172302246094,283.0072021484375,294.1883544921875,291.1750183105469,1.0,0.2371483445167541,0.7346104979515076,0.7346104979515076,1.0,1.0,-0.9957173466682434,0.4002061486244201,0.5955111980438232,0.2004034668207168,0.0,0.0,0.4291491210460663,46.537052154541016,49.0,-4.513038635253906,-9182.388671875,134.8602752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082397460937,306.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.6875,18000.0,0.0,0.0,0.2107993364334106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3496541082859039,0.3496589660644531,-4.854443432122935e-06,0.0,0.0002139345160685,0.0,0.0,16.938575744628906,0.0,0.0,0.0,0.3224062919616699,4.0,0.0,1.0
660180,293.1584167480469,297.1499938964844,293.1499938964844,0.0687378048896789,-1714.4954833984375,304.1511535644531,0.6715822219848633,0.1197594851255416,0.1092536076903343,294.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4899194240570068,0.050000000745058,0.048950757831335,293.2937316894531,297.1499938964844,293.1499938964844,0.0387192219495773,-938.8944702148438,304.1648864746094,0.5967985987663269,0.0829187557101249,0.0597665198147296,293.1948547363281,297.1499938964844,293.1499938964844,0.3113810122013092,-5963.7802734375,304.1517333984375,0.9990000128746032,0.4613298177719116,0.3800212144851684,293.32476806640625,297.1499938964844,293.1499938964844,0.0056816018186509,-2066.614501953125,298.5419311523437,0.4899194240570068,0.050000000745058,0.2322013229131698,291.16778564453125,291.1499938964844,263.8652038574219,261.82305908203125,283.00274658203125,294.2107849121094,291.16668701171875,1.0,0.2380949705839157,0.7346334457397461,0.7346334457397461,1.0,1.0,-0.99631530046463,0.4010725915431976,0.5952427387237549,0.1988774985074997,0.0,0.0,0.4272911548614502,47.10642623901367,52.0,-10.573617935180664,-9177.8896484375,135.97406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,306.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.2104091048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466750681400299,0.3466799259185791,-4.840203473577276e-06,0.0,0.0002135385002475,0.0,0.0,16.723388671875,0.0,0.0,0.0,0.3215298950672149,4.0,0.0,1.0
660240,293.1584167480469,297.1499938964844,293.1499938964844,0.0687378048896789,-1714.4954833984375,304.1511535644531,0.6715822219848633,0.1197594851255416,0.1092536076903343,294.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.4899194240570068,0.050000000745058,0.048950757831335,293.2937316894531,297.1499938964844,293.1499938964844,0.0387192219495773,-938.8944702148438,304.1648864746094,0.5967985987663269,0.0829187557101249,0.0597665198147296,293.1948547363281,297.1499938964844,293.1499938964844,0.3113810122013092,-5963.7802734375,304.1517333984375,0.9990000128746032,0.4613298177719116,0.3800212144851684,293.32476806640625,297.1499938964844,293.1499938964844,0.0056816018186509,-2066.614501953125,298.5419311523437,0.4899194240570068,0.050000000745058,0.2322013229131698,291.16778564453125,291.1499938964844,263.8652038574219,261.82305908203125,283.00274658203125,294.2107849121094,291.16668701171875,1.0,0.2380949705839157,0.7346334457397461,0.7346334457397461,1.0,1.0,-0.99631530046463,0.4010725915431976,0.5952427387237549,0.1988774985074997,0.0,0.0,0.4272911548614502,47.10642623901367,52.0,-10.573617935180664,-9177.8896484375,135.97406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,306.7624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.2104091048240661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466750681400299,0.3466799259185791,-4.840203473577276e-06,0.0,0.0002135385002475,0.0,0.0,16.723388671875,0.0,0.0,0.0,0.3215298950672149,4.0,0.0,1.0
660300,293.15899658203125,297.1499938964844,293.1499938964844,0.0686229392886161,-1712.5069580078125,304.1511535644531,0.6697795987129211,0.1195397302508354,0.1090884655714035,294.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.4889112412929535,0.050000000745058,0.0489695966243743,293.29302978515625,297.1499938964844,293.1499938964844,0.0373052395880222,-921.0091552734376,304.1647644042969,0.590988278388977,0.0812367871403694,0.0586079992353916,293.1978454589844,297.1499938964844,293.1499938964844,0.3136948645114898,-6000.55517578125,304.147216796875,0.9990000128746032,0.4601764380931854,0.3823631405830383,293.3255615234375,297.1499938964844,293.1499938964844,0.0056553739123046,-2058.9638671875,298.507568359375,0.4889112412929535,0.050000000745058,0.2322906851768493,291.16326904296875,291.1499938964844,263.8654479980469,261.8255920410156,283.0016784667969,294.2289428710937,291.1621398925781,1.0,0.2389379143714904,0.734644889831543,0.734644889831543,1.0,1.0,-0.9976666569709778,0.4020214080810547,0.5956452488899231,0.1981915384531021,0.0,0.0,0.4268645346164703,47.57883071899414,52.0,-11.893343925476074,-9185.78125,137.113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1242370605469,306.7781677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.05859375,18000.0,0.0,0.0,0.2101313918828964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458588123321533,0.3458636403083801,-4.83570647702436e-06,0.0,0.0002132566587533,0.0,0.0,16.662813186645508,0.0,0.0,0.0,0.3212804198265075,4.0,0.0,1.0
660360,293.15972900390625,297.1499938964844,293.1499938964844,0.0684866085648536,-1710.133544921875,304.15118408203125,0.6676457524299622,0.1192862913012504,0.1088984087109565,294.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.4876977205276489,0.050000000745058,0.0489925295114517,293.2924194335937,297.1499938964844,293.1499938964844,0.0358914583921432,-903.051025390625,304.1646423339844,0.5847231149673462,0.0795426964759826,0.0574454255402088,293.2019348144531,297.1499938964844,293.1499938964844,0.3165169060230255,-6044.98486328125,304.142578125,0.9990000128746032,0.4587681591510772,0.3851951956748962,293.3265380859375,297.1499938964844,293.1499938964844,0.0056292871013283,-2051.3388671875,298.4725952148437,0.4876977205276489,0.050000000745058,0.2323994785547256,291.15869140625,291.1499938964844,263.86541748046875,261.8279113769531,283.00164794921875,294.2514343261719,291.1575927734375,1.0,0.2399890720844268,0.7345889806747437,0.7345889806747437,1.0,1.0,-0.999599814414978,0.4032515287399292,0.5963482856750488,0.1975211352109909,0.0,0.0,0.4267445504665375,48.15988159179688,55.0,-12.490281105041504,-9198.8056640625,138.5860595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1561584472656,306.7931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18007.43359375,18000.0,0.0,0.0,0.209830954670906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454487025737762,0.345453530550003,-4.832852027902845e-06,0.0,0.0002129517524736,0.0,0.0,16.630558013916016,0.0,0.0,0.0,0.3211459517478943,4.0,0.0,1.0
660420,293.1615600585937,297.1499938964844,293.1499938964844,0.0681358724832534,-1703.9853515625,304.1513671875,0.6625306606292725,0.1186673939228057,0.1084314584732055,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4847360253334045,0.050000000745058,0.0490494631230831,293.2915954589844,297.1499938964844,293.1499938964844,0.0330599658191204,-866.6986694335938,304.1644897460937,0.5709326863288879,0.076102614402771,0.0550961419939994,293.2131042480469,297.1499938964844,293.1499938964844,0.3235061764717102,-6153.79150390625,304.1334228515625,0.9990000128746032,0.4551970958709717,0.3921378850936889,293.3289794921875,297.1499938964844,293.1499938964844,0.005576744209975,-2035.88623046875,298.4007263183594,0.4847360253334045,0.050000000745058,0.2326695322990417,291.1498413085937,291.1499938964844,263.864501953125,261.83184814453125,283.0043029785156,294.3090209960937,291.1488342285156,1.0,0.2426318675279617,0.7344771027565002,0.7344771027565002,1.0,1.0,-1.0049439668655396,0.4064589440822601,0.5984850525856018,0.1962146461009979,0.0,0.0,0.4273638725280761,49.614166259765625,43.0,-12.345041275024414,-9237.3447265625,142.42466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,306.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.099609375,18000.0,0.0,0.0,0.2092470377683639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457719981670379,0.3457768559455871,-4.831762453250121e-06,0.0,0.0002123591402778,0.0,0.0,16.64551544189453,0.0,0.0,0.0,0.3212002515792846,4.0,0.0,1.0
660480,293.1615600585937,297.1499938964844,293.1499938964844,0.0681358724832534,-1703.9853515625,304.1513671875,0.6625306606292725,0.1186673939228057,0.1084314584732055,294.4520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.4847360253334045,0.050000000745058,0.0490494631230831,293.2915954589844,297.1499938964844,293.1499938964844,0.0330599658191204,-866.6986694335938,304.1644897460937,0.5709326863288879,0.076102614402771,0.0550961419939994,293.2131042480469,297.1499938964844,293.1499938964844,0.3235061764717102,-6153.79150390625,304.1334228515625,0.9990000128746032,0.4551970958709717,0.3921378850936889,293.3289794921875,297.1499938964844,293.1499938964844,0.005576744209975,-2035.88623046875,298.4007263183594,0.4847360253334045,0.050000000745058,0.2326695322990417,291.1498413085937,291.1499938964844,263.864501953125,261.83184814453125,283.0043029785156,294.3090209960937,291.1488342285156,1.0,0.2426318675279617,0.7344771027565002,0.7344771027565002,1.0,1.0,-1.0049439668655396,0.4064589440822601,0.5984850525856018,0.1962146461009979,0.0,0.0,0.4273638725280761,49.614166259765625,43.0,-12.345041275024414,-9237.3447265625,142.42466735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2020874023437,306.817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.099609375,18000.0,0.0,0.0,0.2092470377683639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3457719981670379,0.3457768559455871,-4.831762453250121e-06,0.0,0.0002123591402778,0.0,0.0,16.64551544189453,0.0,0.0,0.0,0.3212002515792846,4.0,0.0,1.0
660540,293.16357421875,297.1499938964844,293.1499938964844,0.0675206929445266,-1692.906005859375,304.1519470214844,0.6635875701904297,0.1179650202393531,0.1077761650085449,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4865115880966186,0.050000000745058,0.0490152388811111,293.2909851074219,297.1499938964844,293.1499938964844,0.030113086104393,-827.7969360351562,304.1645812988281,0.5628593564033508,0.0726423189043998,0.0526494160294532,293.2203674316406,297.1499938964844,293.1499938964844,0.3197135627269745,-6091.46337890625,304.1458740234375,0.9990000128746032,0.452096939086914,0.387973427772522,293.3318786621094,297.1499938964844,293.1499938964844,0.0055086459033191,-2014.10498046875,298.332763671875,0.4865115880966186,0.050000000745058,0.2325071841478347,291.1545715332031,291.1499938964844,263.86248779296875,261.8349609375,283.019287109375,294.35552978515625,291.1578063964844,1.0,0.2397820055484771,0.7343652844429016,0.7343652844429016,1.0,1.0,-0.9959937334060668,0.4031545519828796,0.592839241027832,0.1925029754638672,0.0,0.0,0.4268770217895508,48.60084915161133,31.0,15.38483715057373,-9208.9970703125,138.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,306.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.2087050229310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463306725025177,0.3463355302810669,-4.834877472603694e-06,0.0,0.0002118090633302,0.0,0.0,16.687053680419922,0.0,0.0,0.0,0.3213389813899994,4.0,0.0,1.0
660600,293.16357421875,297.1499938964844,293.1499938964844,0.0675206929445266,-1692.906005859375,304.1519470214844,0.6635875701904297,0.1179650202393531,0.1077761650085449,294.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4865115880966186,0.050000000745058,0.0490152388811111,293.2909851074219,297.1499938964844,293.1499938964844,0.030113086104393,-827.7969360351562,304.1645812988281,0.5628593564033508,0.0726423189043998,0.0526494160294532,293.2203674316406,297.1499938964844,293.1499938964844,0.3197135627269745,-6091.46337890625,304.1458740234375,0.9990000128746032,0.452096939086914,0.387973427772522,293.3318786621094,297.1499938964844,293.1499938964844,0.0055086459033191,-2014.10498046875,298.332763671875,0.4865115880966186,0.050000000745058,0.2325071841478347,291.1545715332031,291.1499938964844,263.86248779296875,261.8349609375,283.019287109375,294.35552978515625,291.1578063964844,1.0,0.2397820055484771,0.7343652844429016,0.7343652844429016,1.0,1.0,-0.9959937334060668,0.4031545519828796,0.592839241027832,0.1925029754638672,0.0,0.0,0.4268770217895508,48.60084915161133,31.0,15.38483715057373,-9208.9970703125,138.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298278808594,306.87359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.2087050229310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3463306725025177,0.3463355302810669,-4.834877472603694e-06,0.0,0.0002118090633302,0.0,0.0,16.687053680419922,0.0,0.0,0.0,0.3213389813899994,4.0,0.0,1.0
660660,293.1650085449219,297.1499938964844,293.1499938964844,0.0666923224925994,-1677.732177734375,304.1526794433594,0.670840322971344,0.1173304244875907,0.1070721894502639,294.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927128255367279,0.050000000745058,0.0488999262452125,293.2899780273437,297.1499938964844,293.1499938964844,0.0271156430244445,-786.5670166015625,304.1646423339844,0.5604953169822693,0.0692715868353843,0.0501857213675975,293.2128601074219,297.1499938964844,293.1499938964844,0.3052671253681183,-5862.87841796875,304.1715393066406,0.9990000128746032,0.4518060088157654,0.3736070394515991,293.33453369140625,297.1499938964844,293.1499938964844,0.005423794966191,-1984.828857421875,298.2769470214844,0.4927128255367279,0.050000000745058,0.231960192322731,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,283.0210876464844,294.3427429199219,291.19073486328125,1.0,0.2326837331056594,0.734234631061554,0.734234631061554,1.0,1.0,-0.974157452583313,0.3939224183559418,0.5802350640296936,0.1868767589330673,0.0,0.0,0.4199155867099762,45.3994255065918,34.0,38.76267623901367,-9059.669921875,127.70736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,306.9080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5703125,18000.0,0.0,0.0,0.2078321427106857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398692905902862,0.339874118566513,-4.820617050427245e-06,0.0,0.0002109232009388,0.0,0.0,16.277055740356445,0.0,0.0,0.0,0.3196902871131897,4.0,0.0,1.0
660720,293.1650085449219,297.1499938964844,293.1499938964844,0.0666923224925994,-1677.732177734375,304.1526794433594,0.670840322971344,0.1173304244875907,0.1070721894502639,294.5018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927128255367279,0.050000000745058,0.0488999262452125,293.2899780273437,297.1499938964844,293.1499938964844,0.0271156430244445,-786.5670166015625,304.1646423339844,0.5604953169822693,0.0692715868353843,0.0501857213675975,293.2128601074219,297.1499938964844,293.1499938964844,0.3052671253681183,-5862.87841796875,304.1715393066406,0.9990000128746032,0.4518060088157654,0.3736070394515991,293.33453369140625,297.1499938964844,293.1499938964844,0.005423794966191,-1984.828857421875,298.2769470214844,0.4927128255367279,0.050000000745058,0.231960192322731,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,283.0210876464844,294.3427429199219,291.19073486328125,1.0,0.2326837331056594,0.734234631061554,0.734234631061554,1.0,1.0,-0.974157452583313,0.3939224183559418,0.5802350640296936,0.1868767589330673,0.0,0.0,0.4199155867099762,45.3994255065918,34.0,38.76267623901367,-9059.669921875,127.70736694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,306.9080505371094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.5703125,18000.0,0.0,0.0,0.2078321427106857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3398692905902862,0.339874118566513,-4.820617050427245e-06,0.0,0.0002109232009388,0.0,0.0,16.277055740356445,0.0,0.0,0.0,0.3196902871131897,4.0,0.0,1.0
660780,293.1657409667969,297.1499938964844,293.1499938964844,0.0660630166530609,-1666.3494873046875,304.1528015136719,0.6758950352668762,0.1167995855212211,0.1065048351883888,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4971144497394562,0.050000000745058,0.0488237179815769,293.2884216308594,297.1499938964844,293.1499938964844,0.0241785105317831,-745.7053833007812,304.1648254394531,0.5556172132492065,0.0660407543182373,0.0478479787707328,293.19732666015625,297.1499938964844,293.1499938964844,0.2950694859027862,-5704.22998046875,304.1808166503906,0.9990000128746032,0.4533618688583374,0.3637974858283996,293.3364562988281,297.1499938964844,293.1499938964844,0.0053473338484764,-1959.0792236328125,298.2176208496094,0.4971144497394562,0.050000000745058,0.2315986901521682,291.2079467773437,291.1499938964844,263.8555908203125,261.8388366699219,282.9982604980469,294.3007507324219,291.2079162597656,1.0,0.228231593966484,0.7341039776802063,0.7341039776802063,1.0,1.0,-0.9583660960197448,0.3874644339084625,0.57090163230896,0.1822710633277893,0.0,0.0,0.4103656411170959,43.2578125,37.0,19.29275321960449,-8899.623046875,120.48689270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,306.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5703125,18000.0,0.0,0.0,0.2062188535928726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283164799213409,0.3283212780952453,-4.7834214456088375e-06,0.0,0.0002092859213007,0.0,0.0,15.521007537841797,0.0,0.0,0.0,0.316664844751358,4.0,0.0,1.0
660840,293.1657409667969,297.1499938964844,293.1499938964844,0.0660630166530609,-1666.3494873046875,304.1528015136719,0.6758950352668762,0.1167995855212211,0.1065048351883888,294.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4971144497394562,0.050000000745058,0.0488237179815769,293.2884216308594,297.1499938964844,293.1499938964844,0.0241785105317831,-745.7053833007812,304.1648254394531,0.5556172132492065,0.0660407543182373,0.0478479787707328,293.19732666015625,297.1499938964844,293.1499938964844,0.2950694859027862,-5704.22998046875,304.1808166503906,0.9990000128746032,0.4533618688583374,0.3637974858283996,293.3364562988281,297.1499938964844,293.1499938964844,0.0053473338484764,-1959.0792236328125,298.2176208496094,0.4971144497394562,0.050000000745058,0.2315986901521682,291.2079467773437,291.1499938964844,263.8555908203125,261.8388366699219,282.9982604980469,294.3007507324219,291.2079162597656,1.0,0.228231593966484,0.7341039776802063,0.7341039776802063,1.0,1.0,-0.9583660960197448,0.3874644339084625,0.57090163230896,0.1822710633277893,0.0,0.0,0.4103656411170959,43.2578125,37.0,19.29275321960449,-8899.623046875,120.48689270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3702392578125,306.8974304199219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.5703125,18000.0,0.0,0.0,0.2062188535928726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283164799213409,0.3283212780952453,-4.7834214456088375e-06,0.0,0.0002092859213007,0.0,0.0,15.521007537841797,0.0,0.0,0.0,0.316664844751358,4.0,0.0,1.0
660900,293.166015625,297.1499938964844,293.1499938964844,0.0658587887883186,-1662.798828125,304.1526794433594,0.6772828102111816,0.1165470853447914,0.1062548235058784,294.5277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062072753906,0.4984784424304962,0.050000000745058,0.0488011986017227,293.2874755859375,297.1499938964844,293.1499938964844,0.0233827531337738,-731.7975463867188,304.16363525390625,0.5520192384719849,0.0644706934690475,0.0467234961688518,293.1908264160156,297.1499938964844,293.1499938964844,0.2921039164066314,-5659.10986328125,304.1805725097656,0.9990000128746032,0.4540408849716186,0.3608468770980835,293.337158203125,297.1499938964844,293.1499938964844,0.0053150197491049,-1948.977294921875,298.1824645996094,0.4984784424304962,0.050000000745058,0.2314918637275695,291.20556640625,291.1499938964844,263.8533020019531,261.83935546875,282.98681640625,294.2876281738281,291.2043762207031,1.0,0.2267688065767288,0.7340386509895325,0.7340386509895325,1.0,1.0,-0.9530186653137208,0.3853992819786072,0.5676193833351135,0.1803845465183258,0.0,0.0,0.4068754911422729,42.60984802246094,37.0,4.459644794464111,-8841.609375,118.21160125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276123046875,306.89874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4375,18000.0,0.0,0.0,0.2051465809345245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234132528305053,0.3234180212020874,-4.763911874761106e-06,0.0,0.0002081976999761,0.0,0.0,15.194472312927246,0.0,0.0,0.0,0.3153400719165802,4.0,0.0,1.0
660960,293.1662902832031,297.1499938964844,293.1499938964844,0.0656758993864059,-1659.6561279296875,304.15252685546875,0.6780316829681396,0.1162915080785751,0.1060130819678306,294.5378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.4993878304958343,0.050000000745058,0.0487864837050437,293.2864990234375,297.1499938964844,293.1499938964844,0.0222829040139913,-714.8180541992188,304.16314697265625,0.5478041768074036,0.0629235878586769,0.0456229858100414,293.18560791015625,297.1499938964844,293.1499938964844,0.2901449501514435,-5629.98828125,304.1785583496094,0.9990000128746032,0.4545508027076721,0.358905166387558,293.3377990722656,297.1499938964844,293.1499938964844,0.0052845706231892,-1939.606689453125,298.1461181640625,0.4993878304958343,0.050000000745058,0.2314220815896988,291.2005920410156,291.1499938964844,263.8507995605469,261.8397216796875,282.97607421875,294.2804260253906,291.1991271972656,1.0,0.2257476300001144,0.7340952157974243,0.7340952157974243,1.0,1.0,-0.9489747285842896,0.3839493989944458,0.5650253295898438,0.1787144839763641,0.0,0.0,0.4039982855319977,42.173465728759766,40.0,-5.303256034851074,-8799.5322265625,116.59156799316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48583984375,306.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.478515625,18000.0,0.0,0.0,0.2039504498243332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3195014894008636,0.3195062279701233,-4.747553248307668e-06,0.0,0.0002069837792078,0.0,0.0,14.934126853942873,0.0,0.0,0.0,0.3142658174037933,4.0,0.0,1.0
661020,293.1669006347656,297.1499938964844,293.1499938964844,0.0653288662433624,-1653.7423095703125,304.1522521972656,0.6777368187904358,0.1157532781362533,0.1055285856127739,294.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4999555945396423,0.050000000745058,0.0487774424254894,293.28448486328125,297.1499938964844,293.1499938964844,0.0202441830188035,-681.8010864257812,304.16217041015625,0.5377152562141418,0.0598733983933925,0.0434742346405983,293.179443359375,297.1499938964844,293.1499938964844,0.2888806462287903,-5613.63427734375,304.1710510253906,0.9990000128746032,0.4549082219600677,0.3577035069465637,293.33905029296875,297.1499938964844,293.1499938964844,0.0052268146537244,-1922.0260009765625,298.0716552734375,0.4999555945396423,0.050000000745058,0.2313791960477829,291.1875305175781,291.1499938964844,263.84521484375,261.8399658203125,282.9562683105469,294.2802429199219,291.1854858398437,1.0,0.2248731255531311,0.734208345413208,0.734208345413208,1.0,1.0,-0.9443079233169556,0.3826208114624023,0.5616871118545532,0.1758882850408554,0.0,0.0,0.3998242020606994,41.85274505615234,43.0,-17.239255905151367,-8747.859375,115.0299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902099609375,306.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.98828125,18000.0,0.0,0.0,0.2013463675975799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137321472167969,0.3137368559837341,-4.723250185634242e-06,0.0,0.0002043409622274,0.0,0.0,14.553707122802734,0.0,0.0,0.0,0.3126882314682007,4.0,0.0,1.0
661080,293.1669006347656,297.1499938964844,293.1499938964844,0.0653288662433624,-1653.7423095703125,304.1522521972656,0.6777368187904358,0.1157532781362533,0.1055285856127739,294.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18902587890625,0.4999555945396423,0.050000000745058,0.0487774424254894,293.28448486328125,297.1499938964844,293.1499938964844,0.0202441830188035,-681.8010864257812,304.16217041015625,0.5377152562141418,0.0598733983933925,0.0434742346405983,293.179443359375,297.1499938964844,293.1499938964844,0.2888806462287903,-5613.63427734375,304.1710510253906,0.9990000128746032,0.4549082219600677,0.3577035069465637,293.33905029296875,297.1499938964844,293.1499938964844,0.0052268146537244,-1922.0260009765625,298.0716552734375,0.4999555945396423,0.050000000745058,0.2313791960477829,291.1875305175781,291.1499938964844,263.84521484375,261.8399658203125,282.9562683105469,294.2802429199219,291.1854858398437,1.0,0.2248731255531311,0.734208345413208,0.734208345413208,1.0,1.0,-0.9443079233169556,0.3826208114624023,0.5616871118545532,0.1758882850408554,0.0,0.0,0.3998242020606994,41.85274505615234,43.0,-17.239255905151367,-8747.859375,115.0299835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5902099609375,306.9296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.98828125,18000.0,0.0,0.0,0.2013463675975799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3137321472167969,0.3137368559837341,-4.723250185634242e-06,0.0,0.0002043409622274,0.0,0.0,14.553707122802734,0.0,0.0,0.0,0.3126882314682007,4.0,0.0,1.0
661140,293.16705322265625,297.1499938964844,293.1499938964844,0.0650618523359298,-1649.321533203125,304.1519470214844,0.675552487373352,0.1152912005782127,0.1050957590341568,294.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4991088211536407,0.050000000745058,0.0487910583615303,293.28228759765625,297.1499938964844,293.1499938964844,0.0184124242514371,-650.0632934570312,304.1611633300781,0.5260186791419983,0.0569117590785026,0.0413934029638767,293.1787109375,297.1499938964844,293.1499938964844,0.2907029986381531,-5645.6376953125,304.1609802246094,0.9990000128746032,0.454320877790451,0.3594992756843567,293.3401794433594,297.1499938964844,293.1499938964844,0.0051733572036027,-1906.1357421875,297.994384765625,0.4991088211536407,0.050000000745058,0.231443777680397,291.1689758300781,291.1499938964844,263.8388977050781,261.8396301269531,282.92547607421875,294.2736511230469,291.16619873046875,1.0,0.2253143340349197,0.7343215346336365,0.7343215346336365,1.0,1.0,-0.9435386061668396,0.3830708861351013,0.5604677200317383,0.1736542582511901,0.0,0.0,0.3984682559967041,42.146121978759766,46.0,-26.223052978515625,-8740.955078125,115.32984161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,306.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.689453125,18000.0,0.0,0.0,0.1987161487340927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110376596450805,0.3110423684120178,-4.7094035835471004e-06,0.0,0.0002016716316575,0.0,0.0,14.37065315246582,0.0,0.0,0.0,0.3119208216667175,4.0,0.0,1.0
661200,293.16705322265625,297.1499938964844,293.1499938964844,0.0650618523359298,-1649.321533203125,304.1519470214844,0.675552487373352,0.1152912005782127,0.1050957590341568,294.5667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.4991088211536407,0.050000000745058,0.0487910583615303,293.28228759765625,297.1499938964844,293.1499938964844,0.0184124242514371,-650.0632934570312,304.1611633300781,0.5260186791419983,0.0569117590785026,0.0413934029638767,293.1787109375,297.1499938964844,293.1499938964844,0.2907029986381531,-5645.6376953125,304.1609802246094,0.9990000128746032,0.454320877790451,0.3594992756843567,293.3401794433594,297.1499938964844,293.1499938964844,0.0051733572036027,-1906.1357421875,297.994384765625,0.4991088211536407,0.050000000745058,0.231443777680397,291.1689758300781,291.1499938964844,263.8388977050781,261.8396301269531,282.92547607421875,294.2736511230469,291.16619873046875,1.0,0.2253143340349197,0.7343215346336365,0.7343215346336365,1.0,1.0,-0.9435386061668396,0.3830708861351013,0.5604677200317383,0.1736542582511901,0.0,0.0,0.3984682559967041,42.146121978759766,46.0,-26.223052978515625,-8740.955078125,115.32984161376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6614685058594,306.9465026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.689453125,18000.0,0.0,0.0,0.1987161487340927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3110376596450805,0.3110423684120178,-4.7094035835471004e-06,0.0,0.0002016716316575,0.0,0.0,14.37065315246582,0.0,0.0,0.0,0.3119208216667175,4.0,0.0,1.0
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.064941681921482,-1647.5308837890625,304.1514892578125,0.6721646189689636,0.1149740442633628,0.1048112213611602,294.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4971725940704345,0.050000000745058,0.0488229021430015,293.2796630859375,297.1499938964844,293.1499938964844,0.0167973563075065,-620.029052734375,304.1601257324219,0.5137139558792114,0.0540895648300647,0.0394186712801456,293.1825561523437,297.1499938964844,293.1499938964844,0.2950048148632049,-5715.8876953125,304.150146484375,0.9990000128746032,0.4528248310089111,0.3636718392372131,293.3409423828125,297.1499938964844,293.1499938964844,0.0051235891878604,-1891.5382080078125,297.9161071777344,0.4971725940704345,0.050000000745058,0.231594830751419,291.1474304199219,291.1499938964844,263.8319091796875,261.8387756347656,282.8895263671875,294.2655334472656,291.1447448730469,1.0,0.2268263101577758,0.7342939972877502,0.7342939972877502,1.0,1.0,-0.946053147315979,0.3849794864654541,0.5610736608505249,0.1719421446323394,0.0,0.0,0.4002581238746643,42.93578338623047,49.0,-29.0810489654541,-8778.20703125,117.16356658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,306.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1963981986045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120364248752594,0.3120411336421966,-4.707728749053786e-06,0.0,0.0001993191981455,0.0,0.0,14.419116020202637,0.0,0.0,0.0,0.3120974004268646,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.064941681921482,-1647.5308837890625,304.1514892578125,0.6721646189689636,0.1149740442633628,0.1048112213611602,294.5675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.4971725940704345,0.050000000745058,0.0488229021430015,293.2796630859375,297.1499938964844,293.1499938964844,0.0167973563075065,-620.029052734375,304.1601257324219,0.5137139558792114,0.0540895648300647,0.0394186712801456,293.1825561523437,297.1499938964844,293.1499938964844,0.2950048148632049,-5715.8876953125,304.150146484375,0.9990000128746032,0.4528248310089111,0.3636718392372131,293.3409423828125,297.1499938964844,293.1499938964844,0.0051235891878604,-1891.5382080078125,297.9161071777344,0.4971725940704345,0.050000000745058,0.231594830751419,291.1474304199219,291.1499938964844,263.8319091796875,261.8387756347656,282.8895263671875,294.2655334472656,291.1447448730469,1.0,0.2268263101577758,0.7342939972877502,0.7342939972877502,1.0,1.0,-0.946053147315979,0.3849794864654541,0.5610736608505249,0.1719421446323394,0.0,0.0,0.4002581238746643,42.93578338623047,49.0,-29.0810489654541,-8778.20703125,117.16356658935548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827392578125,306.95831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.158203125,18000.0,0.0,0.0,0.1963981986045837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3120364248752594,0.3120411336421966,-4.707728749053786e-06,0.0,0.0001993191981455,0.0,0.0,14.419116020202637,0.0,0.0,0.0,0.3120974004268646,4.0,0.0,1.0
