time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661380,293.1655578613281,297.1499938964844,293.1499938964844,0.0649022683501243,-1647.126953125,304.15106201171875,0.667863130569458,0.1147455275058746,0.1046339869499206,294.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944151043891907,0.050000000745058,0.0488700531423091,293.2767333984375,297.1499938964844,293.1499938964844,0.0153686264529824,-591.4512329101562,304.1591491699219,0.5014368295669556,0.0513972081243991,0.0375491194427013,293.1902770996094,297.1499938964844,293.1499938964844,0.3012613654136657,-5815.61767578125,304.13970947265625,0.9990000128746032,0.4504417181015014,0.3697660863399505,293.3414001464844,297.1499938964844,293.1499938964844,0.0050755273550748,-1877.2486572265625,297.8391418457031,0.4944151043891907,0.050000000745058,0.2318184971809387,291.1280212402344,291.1499938964844,263.8243103027344,261.83746337890625,282.8543395996094,294.2635498046875,291.125732421875,1.0,0.2292116284370422,0.734266459941864,0.734266459941864,1.0,1.0,-0.9512348175048828,0.3880606591701507,0.5631741285324097,0.1707414537668228,0.0,0.0,0.4045194685459137,44.14258575439453,52.0,-26.753442764282227,-8847.0234375,120.28923034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6455383300781,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.900390625,18000.0,0.0,0.0,0.1946964710950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161841630935669,0.3161888718605041,-4.717709998658393e-06,0.0,0.0001975921622943,0.0,0.0,14.669316291809082,0.0,0.0,0.0,0.3131056427955627,4.0,0.0,1.0
661440,293.1655578613281,297.1499938964844,293.1499938964844,0.0649022683501243,-1647.126953125,304.15106201171875,0.667863130569458,0.1147455275058746,0.1046339869499206,294.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944151043891907,0.050000000745058,0.0488700531423091,293.2767333984375,297.1499938964844,293.1499938964844,0.0153686264529824,-591.4512329101562,304.1591491699219,0.5014368295669556,0.0513972081243991,0.0375491194427013,293.1902770996094,297.1499938964844,293.1499938964844,0.3012613654136657,-5815.61767578125,304.13970947265625,0.9990000128746032,0.4504417181015014,0.3697660863399505,293.3414001464844,297.1499938964844,293.1499938964844,0.0050755273550748,-1877.2486572265625,297.8391418457031,0.4944151043891907,0.050000000745058,0.2318184971809387,291.1280212402344,291.1499938964844,263.8243103027344,261.83746337890625,282.8543395996094,294.2635498046875,291.125732421875,1.0,0.2292116284370422,0.734266459941864,0.734266459941864,1.0,1.0,-0.9512348175048828,0.3880606591701507,0.5631741285324097,0.1707414537668228,0.0,0.0,0.4045194685459137,44.14258575439453,52.0,-26.753442764282227,-8847.0234375,120.28923034667967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6455383300781,306.95526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.900390625,18000.0,0.0,0.0,0.1946964710950851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3161841630935669,0.3161888718605041,-4.717709998658393e-06,0.0,0.0001975921622943,0.0,0.0,14.669316291809082,0.0,0.0,0.0,0.3131056427955627,4.0,0.0,1.0
661500,293.1650390625,297.1499938964844,293.1499938964844,0.0648983120918273,-1647.18359375,304.15087890625,0.6654455661773682,0.114651158452034,0.1045711264014244,294.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4927995800971985,0.050000000745058,0.0488986298441886,293.27520751953125,297.1499938964844,293.1499938964844,0.0147144710645079,-577.6286010742188,304.1586608886719,0.4953663051128387,0.0500934608280658,0.0366490744054317,293.1954040527344,297.1499938964844,293.1499938964844,0.3050039410591125,-5874.5576171875,304.134765625,0.9990000128746032,0.4489242434501648,0.373411625623703,293.3415832519531,297.1499938964844,293.1499938964844,0.0050519211217761,-1870.1298828125,297.8012390136719,0.4927995800971985,0.050000000745058,0.2319540530443191,291.1194763183594,291.1499938964844,263.8203125,261.8366394042969,282.8380126953125,294.2655334472656,291.1174011230469,1.0,0.2306778281927108,0.7342527508735657,0.7342527508735657,1.0,1.0,-0.9546509981155396,0.389954000711441,0.5646969676017761,0.1703277826309204,0.0,0.0,0.4074184894561767,44.88233184814453,52.0,-24.75868034362793,-8889.876953125,122.27550506591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6051025390625,306.9462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17964.349609375,18000.0,0.0,0.0,0.194148764014244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3192536532878876,0.3192583918571472,-4.726523911813274e-06,0.0,0.0001970363082364,0.0,0.0,14.85984992980957,0.0,0.0,0.0,0.3138807415962219,4.0,0.0,1.0
661560,293.1644897460937,297.1499938964844,293.1499938964844,0.0648993253707885,-1647.31494140625,304.1507263183594,0.6629627346992493,0.1145651414990425,0.1045191958546638,294.5625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.491109699010849,0.050000000745058,0.0489292256534099,293.2737731933594,297.1499938964844,293.1499938964844,0.0143174510449171,-569.4247436523438,304.1412353515625,0.49127396941185,0.050000000745058,0.0361729525029659,293.20123291015625,297.1499938964844,293.1499938964844,0.3089876174926758,-5936.82958984375,304.1303100585937,0.9990000128746032,0.4472028017044067,0.3772760033607483,293.3417663574219,297.1499938964844,293.1499938964844,0.0050283432938158,-1862.944091796875,297.7637023925781,0.491109699010849,0.050000000745058,0.232099175453186,291.1117248535156,291.1499938964844,263.8161926269531,261.835693359375,282.8228454589844,294.2698974609375,291.10986328125,1.0,0.2323052436113357,0.734183669090271,0.734183669090271,1.0,1.0,-0.958865225315094,0.3921855092048645,0.5666797161102295,0.170074462890625,0.0,0.0,0.410749226808548,45.68234634399414,55.0,-22.797975540161133,-8938.4580078125,124.5593032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55133056640625,306.93121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.34765625,18000.0,0.0,0.0,0.1938284635543823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3229071497917175,0.3229118883609772,-4.737660674436484e-06,0.0,0.000196711247554,0.0,0.0,15.090022087097168,0.0,0.0,0.0,0.3148192465305328,4.0,0.0,1.0
661620,293.1634521484375,297.1499938964844,293.1499938964844,0.0649166330695152,-1647.8265380859375,304.15045166015625,0.6578150391578674,0.1144114658236503,0.1044396981596946,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.4875016510486603,0.050000000745058,0.0489966496825218,293.2725524902344,297.1499938964844,293.1499938964844,0.0142319751903414,-568.4253540039062,304.09912109375,0.4875008165836334,0.050000000745058,0.0361885838210582,293.2145080566406,297.1499938964844,293.1499938964844,0.3176935017108917,-6071.6669921875,304.1224060058594,0.9990000128746032,0.4432178139686584,0.3856568336486816,293.34210205078125,297.1499938964844,293.1499938964844,0.0049815257079899,-1848.5426025390625,297.68896484375,0.4875016510486603,0.050000000745058,0.2324189990758896,291.097412109375,291.1499938964844,263.8075866699219,261.8335876464844,282.8003845214844,294.2928771972656,291.0958251953125,1.0,0.2359937578439712,0.7340456247329712,0.7340456247329712,1.0,1.0,-0.9693112373352052,0.3974970877170563,0.5718141198158264,0.1700651347637176,0.0,0.0,0.4187424778938293,47.46519470214844,43.0,-19.504438400268555,-9050.0615234375,129.96444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073181152344,306.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.19140625,18000.0,0.0,0.0,0.1939394325017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331963449716568,0.33196821808815,-4.766825441038236e-06,0.0,0.000196823864826,0.0,0.0,15.672514915466309,0.0,0.0,0.0,0.3171981573104858,4.0,0.0,1.0
661680,293.1634521484375,297.1499938964844,293.1499938964844,0.0649166330695152,-1647.8265380859375,304.15045166015625,0.6578150391578674,0.1144114658236503,0.1044396981596946,294.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09881591796875,0.4875016510486603,0.050000000745058,0.0489966496825218,293.2725524902344,297.1499938964844,293.1499938964844,0.0142319751903414,-568.4253540039062,304.09912109375,0.4875008165836334,0.050000000745058,0.0361885838210582,293.2145080566406,297.1499938964844,293.1499938964844,0.3176935017108917,-6071.6669921875,304.1224060058594,0.9990000128746032,0.4432178139686584,0.3856568336486816,293.34210205078125,297.1499938964844,293.1499938964844,0.0049815257079899,-1848.5426025390625,297.68896484375,0.4875016510486603,0.050000000745058,0.2324189990758896,291.097412109375,291.1499938964844,263.8075866699219,261.8335876464844,282.8003845214844,294.2928771972656,291.0958251953125,1.0,0.2359937578439712,0.7340456247329712,0.7340456247329712,1.0,1.0,-0.9693112373352052,0.3974970877170563,0.5718141198158264,0.1700651347637176,0.0,0.0,0.4187424778938293,47.46519470214844,43.0,-19.504438400268555,-9050.0615234375,129.96444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073181152344,306.8859558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17940.19140625,18000.0,0.0,0.0,0.1939394325017929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331963449716568,0.33196821808815,-4.766825441038236e-06,0.0,0.000196823864826,0.0,0.0,15.672514915466309,0.0,0.0,0.0,0.3171981573104858,4.0,0.0,1.0
661740,293.1622009277344,297.1499938964844,293.1499938964844,0.0647815316915512,-1645.384765625,304.1505432128906,0.6593758463859558,0.1143253445625305,0.1043173819780349,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.48883718252182,0.050000000745058,0.0489713959395885,293.27154541015625,297.1499938964844,293.1499938964844,0.0141031285747885,-566.1696166992188,304.0577087402344,0.48883718252182,0.050000000745058,0.0361701063811779,293.2225952148437,297.1499938964844,293.1499938964844,0.315153956413269,-6027.4267578125,304.1364440917969,0.9990000128746032,0.4399142265319824,0.3825388252735138,293.34228515625,297.1499938964844,293.1499938964844,0.0049225720576941,-1828.6300048828125,297.62261962890625,0.48883718252182,0.050000000745058,0.2322992086410522,291.0994567871094,291.1499938964844,263.7986145019531,261.8311462402344,282.7917175292969,294.3031005859375,291.1026916503906,1.0,0.2340423762798309,0.7339075803756714,0.7339075803756714,1.0,1.0,-0.9652331471443176,0.3961001932621002,0.5691329836845398,0.1680895537137985,0.0,0.0,0.4258153736591339,46.75697326660156,31.0,12.555938720703123,-9093.72265625,127.8218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,306.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.17578125,18000.0,0.0,0.0,0.1949859410524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419122695922851,0.3419170677661896,-4.8038605200417805e-06,0.0,0.0001978859363589,0.0,0.0,16.34026336669922,0.0,0.0,0.0,0.31989586353302,4.0,0.0,1.0
661800,293.1622009277344,297.1499938964844,293.1499938964844,0.0647815316915512,-1645.384765625,304.1505432128906,0.6593758463859558,0.1143253445625305,0.1043173819780349,294.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0976257324219,0.48883718252182,0.050000000745058,0.0489713959395885,293.27154541015625,297.1499938964844,293.1499938964844,0.0141031285747885,-566.1696166992188,304.0577087402344,0.48883718252182,0.050000000745058,0.0361701063811779,293.2225952148437,297.1499938964844,293.1499938964844,0.315153956413269,-6027.4267578125,304.1364440917969,0.9990000128746032,0.4399142265319824,0.3825388252735138,293.34228515625,297.1499938964844,293.1499938964844,0.0049225720576941,-1828.6300048828125,297.62261962890625,0.48883718252182,0.050000000745058,0.2322992086410522,291.0994567871094,291.1499938964844,263.7986145019531,261.8311462402344,282.7917175292969,294.3031005859375,291.1026916503906,1.0,0.2340423762798309,0.7339075803756714,0.7339075803756714,1.0,1.0,-0.9652331471443176,0.3961001932621002,0.5691329836845398,0.1680895537137985,0.0,0.0,0.4258153736591339,46.75697326660156,31.0,12.555938720703123,-9093.72265625,127.8218002319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23419189453125,306.8703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.17578125,18000.0,0.0,0.0,0.1949859410524368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3419122695922851,0.3419170677661896,-4.8038605200417805e-06,0.0,0.0001978859363589,0.0,0.0,16.34026336669922,0.0,0.0,0.0,0.31989586353302,4.0,0.0,1.0
661860,293.1605834960937,297.1499938964844,293.1499938964844,0.0644691064953804,-1639.4326171875,304.15087890625,0.6674267649650574,0.1143418401479721,0.104205384850502,294.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4947839677333832,0.050000000745058,0.0488636791706085,293.2694702148437,297.1499938964844,293.1499938964844,0.0139052355661988,-561.8684692382812,304.02056884765625,0.4947839677333832,0.050000000745058,0.0360905453562736,293.2152099609375,297.1499938964844,293.1499938964844,0.3015674352645874,-5810.49560546875,304.1637878417969,0.9990000128746032,0.4395424723625183,0.3689416646957397,293.34197998046875,297.1499938964844,293.1499938964844,0.0048492532223463,-1801.7359619140625,297.5731811523437,0.4947839677333832,0.050000000745058,0.2317882478237152,291.1323547363281,291.1499938964844,263.7892761230469,261.8284606933594,282.7701110839844,294.2586669921875,291.1369323730469,1.0,0.2277095168828964,0.7337485551834106,0.7337485551834106,1.0,1.0,-0.9479449391365052,0.3886975049972534,0.5592474341392517,0.1641056686639785,0.0,0.0,0.4260727763175964,43.826271057128906,34.0,40.371917724609375,-9012.2255859375,119.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,306.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.1964381039142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448037207126617,0.3448085486888885,-4.825546511710854e-06,0.0,0.0001993597106775,0.0,0.0,16.57110023498535,0.0,0.0,0.0,0.3208468556404114,4.0,0.0,1.0
661920,293.1605834960937,297.1499938964844,293.1499938964844,0.0644691064953804,-1639.4326171875,304.15087890625,0.6674267649650574,0.1143418401479721,0.104205384850502,294.5485534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4947839677333832,0.050000000745058,0.0488636791706085,293.2694702148437,297.1499938964844,293.1499938964844,0.0139052355661988,-561.8684692382812,304.02056884765625,0.4947839677333832,0.050000000745058,0.0360905453562736,293.2152099609375,297.1499938964844,293.1499938964844,0.3015674352645874,-5810.49560546875,304.1637878417969,0.9990000128746032,0.4395424723625183,0.3689416646957397,293.34197998046875,297.1499938964844,293.1499938964844,0.0048492532223463,-1801.7359619140625,297.5731811523437,0.4947839677333832,0.050000000745058,0.2317882478237152,291.1323547363281,291.1499938964844,263.7892761230469,261.8284606933594,282.7701110839844,294.2586669921875,291.1369323730469,1.0,0.2277095168828964,0.7337485551834106,0.7337485551834106,1.0,1.0,-0.9479449391365052,0.3886975049972534,0.5592474341392517,0.1641056686639785,0.0,0.0,0.4260727763175964,43.826271057128906,34.0,40.371917724609375,-9012.2255859375,119.0267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0866394042969,306.83599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.115234375,18000.0,0.0,0.0,0.1964381039142608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448037207126617,0.3448085486888885,-4.825546511710854e-06,0.0,0.0001993597106775,0.0,0.0,16.57110023498535,0.0,0.0,0.0,0.3208468556404114,4.0,0.0,1.0
661980,293.1587829589844,297.1499938964844,293.1499938964844,0.064315989613533,-1636.4422607421875,304.1508178710937,0.673403799533844,0.11443792283535,0.1042089909315109,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4990168213844299,0.050000000745058,0.0487926825881004,293.2667236328125,297.1499938964844,293.1499938964844,0.0137486392632126,-558.524658203125,303.9862976074219,0.4990168213844299,0.050000000745058,0.0360381118953228,293.1993408203125,297.1499938964844,293.1499938964844,0.2919100522994995,-5658.9384765625,304.1747741699219,0.9990000128746032,0.4411105513572693,0.359696477651596,293.3410339355469,297.1499938964844,293.1499938964844,0.0047825993970036,-1777.6593017578125,297.5223388671875,0.4990168213844299,0.050000000745058,0.2314514815807342,291.1581420898437,291.1499938964844,263.7796936035156,261.8255615234375,282.7284851074219,294.189697265625,291.1589660644531,1.0,0.2239243388175964,0.7335895895957947,0.7335895895957947,1.0,1.0,-0.9362956881523132,0.383863627910614,0.5524320602416992,0.1610143184661865,0.0,0.0,0.4229175746440887,41.88497924804688,37.0,25.628643035888672,-8915.626953125,113.30650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,306.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4375,18000.0,0.0,0.0,0.1976943165063858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415316641330719,0.3415364921092987,-4.820788490178529e-06,0.0,0.0002006346039706,0.0,0.0,16.371253967285156,0.0,0.0,0.0,0.3200838267803192,4.0,0.0,1.0
662040,293.1587829589844,297.1499938964844,293.1499938964844,0.064315989613533,-1636.4422607421875,304.1508178710937,0.673403799533844,0.11443792283535,0.1042089909315109,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15673828125,0.4990168213844299,0.050000000745058,0.0487926825881004,293.2667236328125,297.1499938964844,293.1499938964844,0.0137486392632126,-558.524658203125,303.9862976074219,0.4990168213844299,0.050000000745058,0.0360381118953228,293.1993408203125,297.1499938964844,293.1499938964844,0.2919100522994995,-5658.9384765625,304.1747741699219,0.9990000128746032,0.4411105513572693,0.359696477651596,293.3410339355469,297.1499938964844,293.1499938964844,0.0047825993970036,-1777.6593017578125,297.5223388671875,0.4990168213844299,0.050000000745058,0.2314514815807342,291.1581420898437,291.1499938964844,263.7796936035156,261.8255615234375,282.7284851074219,294.189697265625,291.1589660644531,1.0,0.2239243388175964,0.7335895895957947,0.7335895895957947,1.0,1.0,-0.9362956881523132,0.383863627910614,0.5524320602416992,0.1610143184661865,0.0,0.0,0.4229175746440887,41.88497924804688,37.0,25.628643035888672,-8915.626953125,113.30650329589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048522949219,306.7662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.4375,18000.0,0.0,0.0,0.1976943165063858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415316641330719,0.3415364921092987,-4.820788490178529e-06,0.0,0.0002006346039706,0.0,0.0,16.371253967285156,0.0,0.0,0.0,0.3200838267803192,4.0,0.0,1.0
662100,293.1578369140625,297.1499938964844,293.1499938964844,0.0643477067351341,-1637.014892578125,304.1506042480469,0.6753115653991699,0.1145136132836341,0.1042486205697059,294.5393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5003086924552917,0.050000000745058,0.0487720295786857,293.2652282714844,297.1499938964844,293.1499938964844,0.0136960642412304,-557.5675659179688,303.9698486328125,0.5003086924552917,0.050000000745058,0.0360228531062603,293.19244384765625,297.1499938964844,293.1499938964844,0.2891188263893127,-5616.02392578125,304.1753234863281,0.9990000128746032,0.4418363273143768,0.3569615185260772,293.34033203125,297.1499938964844,293.1499938964844,0.0047539980150759,-1767.9764404296875,297.49151611328125,0.5003086924552917,0.050000000745058,0.2313535064458847,291.158935546875,291.1499938964844,263.7748413085937,261.8240661621094,282.7081298828125,294.1614074707031,291.1585388183594,1.0,0.2227656990289688,0.7335100769996643,0.7335100769996643,1.0,1.0,-0.9328990578651428,0.3825313150882721,0.5503677129745483,0.1598914265632629,0.0,0.0,0.4222190082073211,41.31608581542969,37.0,11.94226360321045,-8886.6513671875,111.65670013427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,306.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.744140625,18000.0,0.0,0.0,0.1982005983591079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401574790477752,0.3401623070240021,-4.814962721866323e-06,0.0,0.0002011484029935,0.0,0.0,16.27584457397461,0.0,0.0,0.0,0.3197100460529327,4.0,0.0,1.0
662160,293.1568603515625,297.1499938964844,293.1499938964844,0.0644155964255333,-1638.25439453125,304.150390625,0.6766404509544373,0.1146071404218673,0.1043119132518768,294.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.5011520385742188,0.050000000745058,0.0487588047981262,293.2636413574219,297.1499938964844,293.1499938964844,0.0136518841609358,-556.8207397460938,303.9538269042969,0.5011520385742188,0.050000000745058,0.0360130853950977,293.1867370605469,297.1499938964844,293.1499938964844,0.2872984707355499,-5588.63916015625,304.17401123046875,0.9990000128746032,0.4424238502979278,0.3551989793777466,293.33953857421875,297.1499938964844,293.1499938964844,0.0047275680117309,-1759.166748046875,297.45965576171875,0.5011520385742188,0.050000000745058,0.2312907725572586,291.15692138671875,291.1499938964844,263.7698974609375,261.8225402832031,282.6885986328125,294.1377868652344,291.1562194824219,1.0,0.222034752368927,0.7335501313209534,0.7335501313209534,1.0,1.0,-0.930755853652954,0.3817727863788605,0.548983097076416,0.1590076386928558,0.0,0.0,0.4219533205032348,40.9486198425293,40.0,2.657447576522827,-8872.9873046875,110.60757446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,306.7287902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.97265625,18000.0,0.0,0.0,0.1986431777477264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394960165023803,0.3395008146762848,-4.810928658116609e-06,0.0,0.0002015975769609,0.0,0.0,16.22623634338379,0.0,0.0,0.0,0.3195051848888397,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.064623899757862,-1642.0440673828125,304.14990234375,0.6777151226997375,0.1148368120193481,0.1044991239905357,294.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5016117095947266,0.050000000745058,0.0487516857683658,293.2603454589844,297.1499938964844,293.1499938964844,0.0135803241282701,-555.7230224609375,303.92303466796875,0.5016117095947266,0.050000000745058,0.0360078290104866,293.1791687011719,297.1499938964844,293.1499938964844,0.2861879467964172,-5574.01806640625,304.1677551269531,0.9990000128746032,0.4430384635925293,0.3542460203170776,293.3377990722656,297.1499938964844,293.1499938964844,0.0046781613491475,-1742.8572998046875,297.39520263671875,0.5016117095947266,0.050000000745058,0.2312570214271545,291.14996337890625,291.1499938964844,263.7599792480469,261.81939697265625,282.65338134765625,294.1033935546875,291.1488037109375,1.0,0.2217027097940445,0.7336302399635315,0.7336302399635315,1.0,1.0,-0.9297799468040466,0.3817184269428253,0.5480614900588989,0.1578495949506759,0.0,0.0,0.4223831593990326,40.73854064941406,43.0,-8.337065696716309,-8877.18359375,110.06379699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1994080692529678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394926190376282,0.3394974172115326,-4.808249286725186e-06,0.0,0.0002023738488787,0.0,0.0,16.21780014038086,0.0,0.0,0.0,0.3194622993469238,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.064623899757862,-1642.0440673828125,304.14990234375,0.6777151226997375,0.1148368120193481,0.1044991239905357,294.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.5016117095947266,0.050000000745058,0.0487516857683658,293.2603454589844,297.1499938964844,293.1499938964844,0.0135803241282701,-555.7230224609375,303.92303466796875,0.5016117095947266,0.050000000745058,0.0360078290104866,293.1791687011719,297.1499938964844,293.1499938964844,0.2861879467964172,-5574.01806640625,304.1677551269531,0.9990000128746032,0.4430384635925293,0.3542460203170776,293.3377990722656,297.1499938964844,293.1499938964844,0.0046781613491475,-1742.8572998046875,297.39520263671875,0.5016117095947266,0.050000000745058,0.2312570214271545,291.14996337890625,291.1499938964844,263.7599792480469,261.81939697265625,282.65338134765625,294.1033935546875,291.1488037109375,1.0,0.2217027097940445,0.7336302399635315,0.7336302399635315,1.0,1.0,-0.9297799468040466,0.3817184269428253,0.5480614900588989,0.1578495949506759,0.0,0.0,0.4223831593990326,40.73854064941406,43.0,-8.337065696716309,-8877.18359375,110.06379699707033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700622558594,306.7204895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1796875,18000.0,0.0,0.0,0.1994080692529678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3394926190376282,0.3394974172115326,-4.808249286725186e-06,0.0,0.0002023738488787,0.0,0.0,16.21780014038086,0.0,0.0,0.0,0.3194622993469238,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0649045780301094,-1647.142333984375,304.14947509765625,0.6769651770591736,0.1151038631796836,0.1047457307577133,294.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5006753206253052,0.050000000745058,0.0487662814557552,293.25701904296875,297.1499938964844,293.1499938964844,0.0135267227888107,-555.0515747070312,303.8934936523437,0.5006753206253052,0.050000000745058,0.0360186100006103,293.1767883300781,297.1499938964844,293.1499938964844,0.2879866063594818,-5605.1328125,304.1588134765625,0.9990000128746032,0.442791223526001,0.3561932146549225,293.3360290527344,297.1499938964844,293.1499938964844,0.0046322820708155,-1727.8763427734375,297.3297119140625,0.5006753206253052,0.050000000745058,0.2313262373208999,291.1400146484375,291.1499938964844,263.75,261.81622314453125,282.6235656738281,294.08380126953125,291.1386413574219,1.0,0.2226437926292419,0.7337103486061096,0.7337103486061096,1.0,1.0,-0.9325252771377563,0.3832917213439941,0.5492335557937622,0.1574077010154724,0.0,0.0,0.4243653416633606,41.118255615234375,46.0,-13.370553970336914,-8917.3896484375,111.26192474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,306.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4296875,18000.0,0.0,0.0,0.2001229077577591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413629531860351,0.3413677811622619,-4.8124561544682365e-06,0.0,0.0002030993200605,0.0,0.0,16.335956573486328,0.0,0.0,0.0,0.319937139749527,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0649045780301094,-1647.142333984375,304.14947509765625,0.6769651770591736,0.1151038631796836,0.1047457307577133,294.5209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410827636719,0.5006753206253052,0.050000000745058,0.0487662814557552,293.25701904296875,297.1499938964844,293.1499938964844,0.0135267227888107,-555.0515747070312,303.8934936523437,0.5006753206253052,0.050000000745058,0.0360186100006103,293.1767883300781,297.1499938964844,293.1499938964844,0.2879866063594818,-5605.1328125,304.1588134765625,0.9990000128746032,0.442791223526001,0.3561932146549225,293.3360290527344,297.1499938964844,293.1499938964844,0.0046322820708155,-1727.8763427734375,297.3297119140625,0.5006753206253052,0.050000000745058,0.2313262373208999,291.1400146484375,291.1499938964844,263.75,261.81622314453125,282.6235656738281,294.08380126953125,291.1386413574219,1.0,0.2226437926292419,0.7337103486061096,0.7337103486061096,1.0,1.0,-0.9325252771377563,0.3832917213439941,0.5492335557937622,0.1574077010154724,0.0,0.0,0.4243653416633606,41.118255615234375,46.0,-13.370553970336914,-8917.3896484375,111.26192474365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9704284667969,306.726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4296875,18000.0,0.0,0.0,0.2001229077577591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3413629531860351,0.3413677811622619,-4.8124561544682365e-06,0.0,0.0002030993200605,0.0,0.0,16.335956573486328,0.0,0.0,0.0,0.319937139749527,4.0,0.0,1.0
662460,293.1511535644531,297.1499938964844,293.1499938964844,0.0652206689119339,-1652.86279296875,304.1491394042969,0.674742579460144,0.1153896227478981,0.1050299406051635,294.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986431300640106,0.050000000745058,0.0487987920641899,293.2537536621094,297.1499938964844,293.1499938964844,0.0134846325963735,-554.6304931640625,303.864990234375,0.4986431300640106,0.050000000745058,0.0360426232218742,293.17919921875,297.1499938964844,293.1499938964844,0.2921575605869293,-5672.96875,304.14892578125,0.9990000128746032,0.441629022359848,0.3604956567287445,293.33447265625,297.1499938964844,293.1499938964844,0.0045883576385676,-1713.5126953125,297.2641296386719,0.4986431300640106,0.050000000745058,0.2314804643392563,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,282.5987854003906,294.0762939453125,291.1285705566406,1.0,0.2246197760105133,0.7336524724960327,0.7336524724960327,1.0,1.0,-0.9382821321487428,0.386151522397995,0.5521305799484253,0.1575552225112915,0.0,0.0,0.4277454018592834,41.98487091064453,49.0,-14.091343879699709,-8986.7353515625,113.90569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,306.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2009308338165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345114141702652,0.3451189696788788,-4.824006737180753e-06,0.0,0.000203919262276,0.0,0.0,16.583885192871094,0.0,0.0,0.0,0.3209386765956878,4.0,0.0,1.0
662520,293.1511535644531,297.1499938964844,293.1499938964844,0.0652206689119339,-1652.86279296875,304.1491394042969,0.674742579460144,0.1153896227478981,0.1050299406051635,294.5129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986431300640106,0.050000000745058,0.0487987920641899,293.2537536621094,297.1499938964844,293.1499938964844,0.0134846325963735,-554.6304931640625,303.864990234375,0.4986431300640106,0.050000000745058,0.0360426232218742,293.17919921875,297.1499938964844,293.1499938964844,0.2921575605869293,-5672.96875,304.14892578125,0.9990000128746032,0.441629022359848,0.3604956567287445,293.33447265625,297.1499938964844,293.1499938964844,0.0045883576385676,-1713.5126953125,297.2641296386719,0.4986431300640106,0.050000000745058,0.2314804643392563,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,282.5987854003906,294.0762939453125,291.1285705566406,1.0,0.2246197760105133,0.7336524724960327,0.7336524724960327,1.0,1.0,-0.9382821321487428,0.386151522397995,0.5521305799484253,0.1575552225112915,0.0,0.0,0.4277454018592834,41.98487091064453,49.0,-14.091343879699709,-8986.7353515625,113.90569305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962646484375,306.7377319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17974.0234375,18000.0,0.0,0.0,0.2009308338165283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.345114141702652,0.3451189696788788,-4.824006737180753e-06,0.0,0.000203919262276,0.0,0.0,16.583885192871094,0.0,0.0,0.0,0.3209386765956878,4.0,0.0,1.0
662580,293.1495666503906,297.1499938964844,293.1499938964844,0.0655534192919731,-1658.8663330078125,304.1488647460937,0.6713863611221313,0.1156825646758079,0.1053371503949165,294.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.495792031288147,0.050000000745058,0.0488463826477527,293.2505798339844,297.1499938964844,293.1499938964844,0.013451287522912,-554.3875122070312,303.8374328613281,0.495792031288147,0.050000000745058,0.0360777713358402,293.1858825683594,297.1499938964844,293.1499938964844,0.2982819676399231,-5770.47802734375,304.1390991210937,0.9990000128746032,0.4395461082458496,0.3667026162147522,293.3331604003906,297.1499938964844,293.1499938964844,0.0045457794331014,-1699.5062255859375,297.1986999511719,0.495792031288147,0.050000000745058,0.2317062020301818,291.1203918457031,291.1499938964844,263.7249450683594,261.8054504394531,282.5776062011719,294.0786437988281,291.1192321777344,1.0,0.2274355739355087,0.7335946559906006,0.7335946559906006,1.0,1.0,-0.946469783782959,0.3900552988052368,0.5564144849777222,0.1582283973693847,0.0,0.0,0.4323359131813049,43.26089477539063,52.0,-13.27291488647461,-9078.1845703125,117.78319549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,306.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5703125,18000.0,0.0,0.0,0.2019629180431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505217730998993,0.3505266010761261,-4.842437647312181e-06,0.0,0.0002049666800303,0.0,0.0,16.950199127197266,0.0,0.0,0.0,0.3224216997623443,4.0,0.0,1.0
662640,293.1495666503906,297.1499938964844,293.1499938964844,0.0655534192919731,-1658.8663330078125,304.1488647460937,0.6713863611221313,0.1156825646758079,0.1053371503949165,294.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.495792031288147,0.050000000745058,0.0488463826477527,293.2505798339844,297.1499938964844,293.1499938964844,0.013451287522912,-554.3875122070312,303.8374328613281,0.495792031288147,0.050000000745058,0.0360777713358402,293.1858825683594,297.1499938964844,293.1499938964844,0.2982819676399231,-5770.47802734375,304.1390991210937,0.9990000128746032,0.4395461082458496,0.3667026162147522,293.3331604003906,297.1499938964844,293.1499938964844,0.0045457794331014,-1699.5062255859375,297.1986999511719,0.495792031288147,0.050000000745058,0.2317062020301818,291.1203918457031,291.1499938964844,263.7249450683594,261.8054504394531,282.5776062011719,294.0786437988281,291.1192321777344,1.0,0.2274355739355087,0.7335946559906006,0.7335946559906006,1.0,1.0,-0.946469783782959,0.3900552988052368,0.5564144849777222,0.1582283973693847,0.0,0.0,0.4323359131813049,43.26089477539063,52.0,-13.27291488647461,-9078.1845703125,117.78319549560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,306.7467956542969,278.1499938964844,0.0,18000.0,313.1499938964844,17962.5703125,18000.0,0.0,0.0,0.2019629180431366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505217730998993,0.3505266010761261,-4.842437647312181e-06,0.0,0.0002049666800303,0.0,0.0,16.950199127197266,0.0,0.0,0.0,0.3224216997623443,4.0,0.0,1.0
662700,293.1488647460937,297.1499938964844,293.1499938964844,0.0657228827476501,-1661.9183349609375,304.1487731933594,0.6693851947784424,0.1158295422792434,0.1054963767528534,294.5007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.4941352307796478,0.050000000745058,0.0488750748336315,293.2490234375,297.1499938964844,293.1499938964844,0.0134373232722282,-554.3197021484375,303.823974609375,0.4941352307796478,0.050000000745058,0.0360989645123481,293.1905822753906,297.1499938964844,293.1499938964844,0.3019620180130005,-5828.4345703125,304.1343994140625,0.9990000128746032,0.4381674528121948,0.3703947961330414,293.3326110839844,297.1499938964844,293.1499938964844,0.0045247878879308,-1692.562744140625,297.166015625,0.4941352307796478,0.050000000745058,0.2318423092365265,291.1159973144531,291.1499938964844,263.7171936035156,261.8014831542969,282.568359375,294.08306884765625,291.1149597167969,1.0,0.229104533791542,0.7335656881332397,0.7335656881332397,1.0,1.0,-0.9513151049613952,0.3923254311084747,0.5589896440505981,0.1587437987327575,0.0,0.0,0.4350439608097076,44.03192138671875,52.0,-12.567030906677246,-9130.638671875,120.13045501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,306.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.98828125,18000.0,0.0,0.0,0.2025971859693527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538132905960083,0.3538181483745575,-4.854158305533929e-06,0.0,0.0002056103840004,0.0,0.0,17.176753997802734,0.0,0.0,0.0,0.3233382701873779,4.0,0.0,1.0
662760,293.148193359375,297.1499938964844,293.1499938964844,0.0658927336335182,-1664.97314453125,304.148681640625,0.6672192215919495,0.1159762367606163,0.1056582480669021,294.4965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1127624511719,0.4923572540283203,0.050000000745058,0.0489066764712333,293.2474670410156,297.1499938964844,293.1499938964844,0.0134248724207282,-554.2797241210938,303.8107604980469,0.4923572540283203,0.050000000745058,0.036122303456068,293.1960754394531,297.1499938964844,293.1499938964844,0.3059961199760437,-5891.56005859375,304.1299133300781,0.9990000128746032,0.4365714490413666,0.3744191825389862,293.3321228027344,297.1499938964844,293.1499938964844,0.0045039812102913,-1685.648193359375,297.1333923339844,0.4923572540283203,0.050000000745058,0.2319922149181366,291.1119384765625,291.1499938964844,263.7088928222656,261.7970275878906,282.5603332519531,294.08953857421875,291.1109924316406,1.0,0.2309217154979705,0.7334835529327393,0.7334835529327393,1.0,1.0,-0.9565849900245668,0.3947649598121643,0.5618200302124023,0.1593621373176574,0.0,0.0,0.4379893541336059,44.881961822509766,40.0,-11.659369468688965,-9186.701171875,122.72508239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8951416015625,306.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17951.595703125,18000.0,0.0,0.0,0.2033248543739318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3574670255184173,0.3574718832969665,-4.867518782702973e-06,0.0,0.0002063488791463,0.0,0.0,17.431171417236328,0.0,0.0,0.0,0.3243663609027862,4.0,0.0,1.0
662820,293.146728515625,297.1499938964844,293.1499938964844,0.0660860836505889,-1668.2838134765625,304.1488037109375,0.6700924634933472,0.1163144707679748,0.1059193164110183,294.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4939723610877991,0.050000000745058,0.0488779246807098,293.244140625,297.1499938964844,293.1499938964844,0.0133438119664788,-552.6323852539062,303.78631591796875,0.4939723610877991,0.050000000745058,0.0361010693013668,293.2019348144531,297.1499938964844,293.1499938964844,0.3027597367763519,-5837.09033203125,304.1426086425781,0.9990000128746032,0.4341894090175628,0.3707608878612518,293.3311462402344,297.1499938964844,293.1499938964844,0.0044524734839797,-1667.3621826171875,297.0752868652344,0.4939723610877991,0.050000000745058,0.2318558245897293,291.11651611328125,291.1499938964844,263.6907958984375,261.78680419921875,282.5465393066406,294.08453369140625,291.11981201171875,1.0,0.2288079261779785,0.7333193421363831,0.7333193421363831,1.0,1.0,-0.9522911906242372,0.3930487036705017,0.5592424869537354,0.1579774022102356,0.0,0.0,0.4425584077835083,44.096954345703125,28.0,15.617279052734377,-9227.234375,120.45875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.62890625,18000.0,0.0,0.0,0.2049840837717056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646939098834991,0.3646987974643707,-4.897566668660147e-06,0.0,0.0002080327831208,0.0,0.0,17.952049255371094,0.0,0.0,0.0,0.3264388740062713,4.0,0.0,1.0
662880,293.146728515625,297.1499938964844,293.1499938964844,0.0660860836505889,-1668.2838134765625,304.1488037109375,0.6700924634933472,0.1163144707679748,0.1059193164110183,294.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4939723610877991,0.050000000745058,0.0488779246807098,293.244140625,297.1499938964844,293.1499938964844,0.0133438119664788,-552.6323852539062,303.78631591796875,0.4939723610877991,0.050000000745058,0.0361010693013668,293.2019348144531,297.1499938964844,293.1499938964844,0.3027597367763519,-5837.09033203125,304.1426086425781,0.9990000128746032,0.4341894090175628,0.3707608878612518,293.3311462402344,297.1499938964844,293.1499938964844,0.0044524734839797,-1667.3621826171875,297.0752868652344,0.4939723610877991,0.050000000745058,0.2318558245897293,291.11651611328125,291.1499938964844,263.6907958984375,261.78680419921875,282.5465393066406,294.08453369140625,291.11981201171875,1.0,0.2288079261779785,0.7333193421363831,0.7333193421363831,1.0,1.0,-0.9522911906242372,0.3930487036705017,0.5592424869537354,0.1579774022102356,0.0,0.0,0.4425584077835083,44.096954345703125,28.0,15.617279052734377,-9227.234375,120.45875549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8420715332031,306.7909851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17954.62890625,18000.0,0.0,0.0,0.2049840837717056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646939098834991,0.3646987974643707,-4.897566668660147e-06,0.0,0.0002080327831208,0.0,0.0,17.952049255371094,0.0,0.0,0.0,0.3264388740062713,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.066092237830162,-1667.9080810546875,304.1492004394531,0.6799192428588867,0.1167299747467041,0.1061706319451332,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.500464916229248,0.050000000745058,0.0487695969641208,293.2401428222656,297.1499938964844,293.1499938964844,0.0132000735029578,-549.0521850585938,303.7657470703125,0.500464916229248,0.050000000745058,0.0360210575163364,293.1922607421875,297.1499938964844,293.1499938964844,0.2886658012866974,-5611.31884765625,304.16876220703125,0.9990000128746032,0.4348006546497345,0.3566339910030365,293.3298645019531,297.1499938964844,293.1499938964844,0.0043888697400689,-1643.04345703125,297.0342102050781,0.500464916229248,0.050000000745058,0.2313419580459594,291.1499328613281,291.1499938964844,263.6708374023437,261.77496337890625,282.51422119140625,294.0285949707031,291.1546936035156,1.0,0.2223161160945892,0.7331550717353821,0.7331550717353821,1.0,1.0,-0.9347986578941344,0.3855233788490295,0.549275279045105,0.1541524678468704,0.0,0.0,0.4404483139514923,41.15645980834961,31.0,41.96371841430664,-9148.8896484375,111.81859588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8212585449219,306.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.2064835727214813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646466135978699,0.3646515309810638,-4.909136805508751e-06,0.0,0.0002095545787597,0.0,0.0,17.987506866455078,0.0,0.0,0.0,0.326579213142395,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.066092237830162,-1667.9080810546875,304.1492004394531,0.6799192428588867,0.1167299747467041,0.1061706319451332,294.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.500464916229248,0.050000000745058,0.0487695969641208,293.2401428222656,297.1499938964844,293.1499938964844,0.0132000735029578,-549.0521850585938,303.7657470703125,0.500464916229248,0.050000000745058,0.0360210575163364,293.1922607421875,297.1499938964844,293.1499938964844,0.2886658012866974,-5611.31884765625,304.16876220703125,0.9990000128746032,0.4348006546497345,0.3566339910030365,293.3298645019531,297.1499938964844,293.1499938964844,0.0043888697400689,-1643.04345703125,297.0342102050781,0.500464916229248,0.050000000745058,0.2313419580459594,291.1499328613281,291.1499938964844,263.6708374023437,261.77496337890625,282.51422119140625,294.0285949707031,291.1546936035156,1.0,0.2223161160945892,0.7331550717353821,0.7331550717353821,1.0,1.0,-0.9347986578941344,0.3855233788490295,0.549275279045105,0.1541524678468704,0.0,0.0,0.4404483139514923,41.15645980834961,31.0,41.96371841430664,-9148.8896484375,111.81859588623048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8212585449219,306.8237609863281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.6484375,18000.0,0.0,0.0,0.2064835727214813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3646466135978699,0.3646515309810638,-4.909136805508751e-06,0.0,0.0002095545787597,0.0,0.0,17.987506866455078,0.0,0.0,0.0,0.326579213142395,4.0,0.0,1.0
663060,293.14337158203125,297.1499938964844,293.1499938964844,0.0662350729107856,-1670.099609375,304.1492004394531,0.6874616146087646,0.117205910384655,0.1065180450677871,294.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5052565336227417,0.050000000745058,0.0486972853541374,293.23565673828125,297.1499938964844,293.1499938964844,0.0130914915353059,-546.3673706054688,303.747802734375,0.5052565336227417,0.050000000745058,0.0359676480293273,293.1738586425781,297.1499938964844,293.1499938964844,0.2785243690013885,-5451.24853515625,304.17889404296875,0.9990000128746032,0.4374652206897735,0.3468814790248871,293.3280334472656,297.1499938964844,293.1499938964844,0.0043307757005095,-1621.1624755859375,296.9918212890625,0.5052565336227417,0.050000000745058,0.2309989482164383,291.1769714355469,291.1499938964844,263.6492004394531,261.7616271972656,282.4638671875,293.9508972167969,291.177978515625,1.0,0.2183817774057388,0.733142614364624,0.733142614364624,1.0,1.0,-0.9229429960250854,0.3805339932441711,0.5424089431762695,0.1513549089431762,0.0,0.0,0.4347068071365356,39.1884651184082,34.0,27.11021614074707,-9054.716796875,106.15779113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,306.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.46484375,18000.0,0.0,0.0,0.207330584526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357904314994812,0.3579092025756836,-4.8905039875535294e-06,0.0,0.0002104141749441,0.0,0.0,17.531131744384766,0.0,0.0,0.0,0.3247897624969482,4.0,0.0,1.0
663120,293.14337158203125,297.1499938964844,293.1499938964844,0.0662350729107856,-1670.099609375,304.1492004394531,0.6874616146087646,0.117205910384655,0.1065180450677871,294.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5052565336227417,0.050000000745058,0.0486972853541374,293.23565673828125,297.1499938964844,293.1499938964844,0.0130914915353059,-546.3673706054688,303.747802734375,0.5052565336227417,0.050000000745058,0.0359676480293273,293.1738586425781,297.1499938964844,293.1499938964844,0.2785243690013885,-5451.24853515625,304.17889404296875,0.9990000128746032,0.4374652206897735,0.3468814790248871,293.3280334472656,297.1499938964844,293.1499938964844,0.0043307757005095,-1621.1624755859375,296.9918212890625,0.5052565336227417,0.050000000745058,0.2309989482164383,291.1769714355469,291.1499938964844,263.6492004394531,261.7616271972656,282.4638671875,293.9508972167969,291.177978515625,1.0,0.2183817774057388,0.733142614364624,0.733142614364624,1.0,1.0,-0.9229429960250854,0.3805339932441711,0.5424089431762695,0.1513549089431762,0.0,0.0,0.4347068071365356,39.1884651184082,34.0,27.11021614074707,-9054.716796875,106.15779113769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8617858886719,306.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18045.46484375,18000.0,0.0,0.0,0.207330584526062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.357904314994812,0.3579092025756836,-4.8905039875535294e-06,0.0,0.0002104141749441,0.0,0.0,17.531131744384766,0.0,0.0,0.0,0.3247897624969482,4.0,0.0,1.0
