time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663180,293.1415405273437,297.1499938964844,293.1499938964844,0.066628023982048,-1677.1085205078125,304.1488037109375,0.6919911503791809,0.1177430227398872,0.1069517731666565,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5078043937683105,0.050000000745058,0.0486613661050796,293.23077392578125,297.1499938964844,293.1499938964844,0.0130394995212554,-545.3582763671875,303.7315368652344,0.5078043937683105,0.050000000745058,0.035941120237112,293.1588134765625,297.1499938964844,293.1499938964844,0.2734787464141845,-5373.67578125,304.177490234375,0.9990000128746032,0.4399188160896301,0.3419339656829834,293.32574462890625,297.1499938964844,293.1499938964844,0.0042831809259951,-1604.5709228515625,296.9359741210937,0.5078043937683105,0.050000000745058,0.230828583240509,291.1759033203125,291.1499938964844,263.6260986328125,261.7470397949219,282.4176025390625,293.8907470703125,291.1750183105469,1.0,0.2163634598255157,0.7331302165985107,0.7331302165985107,1.0,1.0,-0.9172443747520448,0.378242939710617,0.53900146484375,0.14972984790802,0.0,0.0,0.4311756491661072,38.20825958251953,37.0,2.098329305648804,-9010.240234375,103.4273452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,306.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9296875,18000.0,0.0,0.0,0.2075085788965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523434102535248,0.352348268032074,-4.865969458478503e-06,0.0,0.0002105948224198,0.0,0.0,17.129831314086914,0.0,0.0,0.0,0.3231874108314514,4.0,0.0,1.0
663240,293.1415405273437,297.1499938964844,293.1499938964844,0.066628023982048,-1677.1085205078125,304.1488037109375,0.6919911503791809,0.1177430227398872,0.1069517731666565,294.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5078043937683105,0.050000000745058,0.0486613661050796,293.23077392578125,297.1499938964844,293.1499938964844,0.0130394995212554,-545.3582763671875,303.7315368652344,0.5078043937683105,0.050000000745058,0.035941120237112,293.1588134765625,297.1499938964844,293.1499938964844,0.2734787464141845,-5373.67578125,304.177490234375,0.9990000128746032,0.4399188160896301,0.3419339656829834,293.32574462890625,297.1499938964844,293.1499938964844,0.0042831809259951,-1604.5709228515625,296.9359741210937,0.5078043937683105,0.050000000745058,0.230828583240509,291.1759033203125,291.1499938964844,263.6260986328125,261.7470397949219,282.4176025390625,293.8907470703125,291.1750183105469,1.0,0.2163634598255157,0.7331302165985107,0.7331302165985107,1.0,1.0,-0.9172443747520448,0.378242939710617,0.53900146484375,0.14972984790802,0.0,0.0,0.4311756491661072,38.20825958251953,37.0,2.098329305648804,-9010.240234375,103.4273452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9436340332031,306.8344116210937,278.1499938964844,0.0,18000.0,313.1499938964844,18034.9296875,18000.0,0.0,0.0,0.2075085788965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523434102535248,0.352348268032074,-4.865969458478503e-06,0.0,0.0002105948224198,0.0,0.0,17.129831314086914,0.0,0.0,0.0,0.3231874108314514,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668698921799659,-1681.4609375,304.1485900878906,0.6933339238166809,0.1180328726768493,0.1071987524628639,294.4571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.508367121219635,0.050000000745058,0.0486536622047424,293.2282409667969,297.1499938964844,293.1499938964844,0.0130240209400653,-545.1327514648438,303.7242126464844,0.508367121219635,0.050000000745058,0.0359354279935359,293.1532592773437,297.1499938964844,293.1499938964844,0.2723477184772491,-5357.2255859375,304.1745300292969,0.9990000128746032,0.4408994317054748,0.3408630192279815,293.3244934082031,297.1499938964844,293.1499938964844,0.0042616911232471,-1597.243408203125,296.90679931640625,0.508367121219635,0.050000000745058,0.2307920306921005,291.172119140625,291.1499938964844,263.61407470703125,261.73931884765625,282.39678955078125,293.8675231933594,291.1709289550781,1.0,0.2159689366817474,0.7331240177154541,0.7331240177154541,1.0,1.0,-0.91619473695755,0.3778836131095886,0.5383111238479614,0.1492591351270675,0.0,0.0,0.4300727546215057,37.996849060058594,37.0,-5.323330402374268,-9006.7080078125,102.87955474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896850585937,306.8516845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.9609375,18000.0,0.0,0.0,0.2074140608310699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3505655229091644,0.3505703806877136,-4.857171006733552e-06,0.0,0.0002104989107465,0.0,0.0,16.999523162841797,0.0,0.0,0.0,0.3226554691791534,4.0,0.0,1.0
663360,293.1396789550781,297.1499938964844,293.1499938964844,0.0671345591545105,-1686.2386474609375,304.1483764648437,0.6941235661506653,0.1183333322405815,0.1074621081352233,294.45233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16815185546875,0.5085009932518005,0.050000000745058,0.0486518442630767,293.22564697265625,297.1499938964844,293.1499938964844,0.0130140567198395,-545.0504760742188,303.7174377441406,0.5085009932518005,0.050000000745058,0.0359340868890285,293.14910888671875,297.1499938964844,293.1499938964844,0.2720310986042022,-5353.7666015625,304.170654296875,0.9990000128746032,0.4416750073432922,0.340609461069107,293.3232421875,297.1499938964844,293.1499938964844,0.0042411461472511,-1590.31396484375,296.8771667480469,0.5085009932518005,0.050000000745058,0.2307834029197693,291.1671142578125,291.1499938964844,263.60174560546875,261.7313232421875,282.3774108886719,293.8484802246094,291.1655578613281,1.0,0.2159319072961807,0.7331434488296509,0.7331434488296509,1.0,1.0,-0.9161916971206664,0.3779827654361725,0.5382089018821716,0.1489955186843872,0.0,0.0,0.4294315278530121,37.94561004638672,40.0,-10.999221801757812,-9012.77734375,102.79916381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0347595214844,306.8708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18019.119140625,18000.0,0.0,0.0,0.2072381973266601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3493449985980987,0.3493498563766479,-4.8506190069019794e-06,0.0,0.0002103204315062,0.0,0.0,16.908750534057617,0.0,0.0,0.0,0.3222845196723938,4.0,0.0,1.0
663420,293.1379089355469,297.1499938964844,293.1499938964844,0.067715935409069,-1696.7685546875,304.14794921875,0.6942221522331238,0.1189550012350082,0.1080259680747985,294.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5076338648796082,0.050000000745058,0.0486637279391288,293.22039794921875,297.1499938964844,293.1499938964844,0.0130080496892333,-545.2434692382812,303.7052307128906,0.5076338648796082,0.050000000745058,0.0359428636729717,293.1449584960937,297.1499938964844,293.1499938964844,0.2735711932182312,-5381.27734375,304.1611633300781,0.9990000128746032,0.4425496459007263,0.3422600924968719,293.3207702636719,297.1499938964844,293.1499938964844,0.0042025484144687,-1577.47265625,296.81658935546875,0.5076338648796082,0.050000000745058,0.2308397740125656,291.15399169921875,291.1499938964844,263.5762939453125,261.71466064453125,282.3430480957031,293.821533203125,291.1521301269531,1.0,0.2168009877204895,0.7331823110580444,0.7331823110580444,1.0,1.0,-0.9189407825469972,0.3793718516826629,0.5395689606666565,0.1490234285593032,0.0,0.0,0.4297471344470978,38.26581954956055,43.0,-17.819231033325195,-9052.3994140625,103.87142181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,306.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.2067662328481674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488755524158478,0.3488803803920746,-4.844810064241756e-06,0.0,0.0002098414406646,0.0,0.0,16.863502502441406,0.0,0.0,0.0,0.322094053030014,4.0,0.0,1.0
663480,293.1379089355469,297.1499938964844,293.1499938964844,0.067715935409069,-1696.7685546875,304.14794921875,0.6942221522331238,0.1189550012350082,0.1080259680747985,294.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554260253906,0.5076338648796082,0.050000000745058,0.0486637279391288,293.22039794921875,297.1499938964844,293.1499938964844,0.0130080496892333,-545.2434692382812,303.7052307128906,0.5076338648796082,0.050000000745058,0.0359428636729717,293.1449584960937,297.1499938964844,293.1499938964844,0.2735711932182312,-5381.27734375,304.1611633300781,0.9990000128746032,0.4425496459007263,0.3422600924968719,293.3207702636719,297.1499938964844,293.1499938964844,0.0042025484144687,-1577.47265625,296.81658935546875,0.5076338648796082,0.050000000745058,0.2308397740125656,291.15399169921875,291.1499938964844,263.5762939453125,261.71466064453125,282.3430480957031,293.821533203125,291.1521301269531,1.0,0.2168009877204895,0.7331823110580444,0.7331823110580444,1.0,1.0,-0.9189407825469972,0.3793718516826629,0.5395689606666565,0.1490234285593032,0.0,0.0,0.4297471344470978,38.26581954956055,43.0,-17.819231033325195,-9052.3994140625,103.87142181396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1118469238281,306.911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.2067662328481674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3488755524158478,0.3488803803920746,-4.844810064241756e-06,0.0,0.0002098414406646,0.0,0.0,16.863502502441406,0.0,0.0,0.0,0.322094053030014,4.0,0.0,1.0
663540,293.13629150390625,297.1499938964844,293.1499938964844,0.0683320686221122,-1707.944580078125,304.1476135253906,0.692648708820343,0.1195887327194213,0.108621671795845,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5055273771286011,0.050000000745058,0.0486934036016464,293.2152099609375,297.1499938964844,293.1499938964844,0.0130149545148015,-545.7423706054688,303.69464111328125,0.5055273771286011,0.050000000745058,0.0359647832810878,293.14599609375,297.1499938964844,293.1499938964844,0.2775623500347137,-5447.1455078125,304.1507873535156,0.9990000128746032,0.4424770176410675,0.3463478982448578,293.31854248046875,297.1499938964844,293.1499938964844,0.0041659194976091,-1565.3385009765625,296.75555419921875,0.5055273771286011,0.050000000745058,0.2309805452823639,291.13983154296875,291.1499938964844,263.54998779296875,261.6972351074219,282.3143310546875,293.8074951171875,291.13800048828125,1.0,0.2187362015247345,0.733221173286438,0.733221173286438,1.0,1.0,-0.9247918725013732,0.3820888698101043,0.5427030324935913,0.1497130095958709,0.0,0.0,0.4320535361766815,39.07068634033203,46.0,-19.56118965148925,-9123.1005859375,106.36524200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,306.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.2063440084457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510532081127167,0.3510580658912658,-4.849344350077445e-06,0.0,0.0002094129449687,0.0,0.0,17.00263023376465,0.0,0.0,0.0,0.3226488828659057,4.0,0.0,1.0
663600,293.13629150390625,297.1499938964844,293.1499938964844,0.0683320686221122,-1707.944580078125,304.1476135253906,0.692648708820343,0.1195887327194213,0.108621671795845,294.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412658691406,0.5055273771286011,0.050000000745058,0.0486934036016464,293.2152099609375,297.1499938964844,293.1499938964844,0.0130149545148015,-545.7423706054688,303.69464111328125,0.5055273771286011,0.050000000745058,0.0359647832810878,293.14599609375,297.1499938964844,293.1499938964844,0.2775623500347137,-5447.1455078125,304.1507873535156,0.9990000128746032,0.4424770176410675,0.3463478982448578,293.31854248046875,297.1499938964844,293.1499938964844,0.0041659194976091,-1565.3385009765625,296.75555419921875,0.5055273771286011,0.050000000745058,0.2309805452823639,291.13983154296875,291.1499938964844,263.54998779296875,261.6972351074219,282.3143310546875,293.8074951171875,291.13800048828125,1.0,0.2187362015247345,0.733221173286438,0.733221173286438,1.0,1.0,-0.9247918725013732,0.3820888698101043,0.5427030324935913,0.1497130095958709,0.0,0.0,0.4320535361766815,39.07068634033203,46.0,-19.56118965148925,-9123.1005859375,106.36524200439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1588134765625,306.9474792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.2063440084457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510532081127167,0.3510580658912658,-4.849344350077445e-06,0.0,0.0002094129449687,0.0,0.0,17.00263023376465,0.0,0.0,0.0,0.3226488828659057,4.0,0.0,1.0
663660,293.1348876953125,297.1499938964844,293.1499938964844,0.0689574107527732,-1719.2906494140625,304.1473693847656,0.6897574067115784,0.1202215254306793,0.1092330813407898,294.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5025044083595276,0.050000000745058,0.0487380623817443,293.2100830078125,297.1499938964844,293.1499938964844,0.0130315721035003,-546.446044921875,303.6856384277344,0.5025044083595276,0.050000000745058,0.0359977670013904,293.151611328125,297.1499938964844,293.1499938964844,0.283559650182724,-5543.8330078125,304.1405334472656,0.9990000128746032,0.4414465725421905,0.3524109125137329,293.3166198730469,297.1499938964844,293.1499938964844,0.0041304174810647,-1553.5162353515625,296.6947326660156,0.5025044083595276,0.050000000745058,0.2311923950910568,291.1264343261719,291.1499938964844,263.5230407714844,261.67919921875,282.2913818359375,293.803955078125,291.12481689453125,1.0,0.2215384989976883,0.7331331968307495,0.7331331968307495,1.0,1.0,-0.9331492185592652,0.3858452141284942,0.5473040342330933,0.1509687304496765,0.0,0.0,0.4361006617546081,40.283958435058594,49.0,-18.659555435180664,-9216.9609375,110.0747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,306.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5625,18000.0,0.0,0.0,0.2061990201473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556136190891266,0.3556184768676758,-4.863711637881352e-06,0.0,0.000209265796002,0.0,0.0,17.31144905090332,0.0,0.0,0.0,0.3238920271396637,4.0,0.0,1.0
663720,293.1348876953125,297.1499938964844,293.1499938964844,0.0689574107527732,-1719.2906494140625,304.1473693847656,0.6897574067115784,0.1202215254306793,0.1092330813407898,294.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1277770996094,0.5025044083595276,0.050000000745058,0.0487380623817443,293.2100830078125,297.1499938964844,293.1499938964844,0.0130315721035003,-546.446044921875,303.6856384277344,0.5025044083595276,0.050000000745058,0.0359977670013904,293.151611328125,297.1499938964844,293.1499938964844,0.283559650182724,-5543.8330078125,304.1405334472656,0.9990000128746032,0.4414465725421905,0.3524109125137329,293.3166198730469,297.1499938964844,293.1499938964844,0.0041304174810647,-1553.5162353515625,296.6947326660156,0.5025044083595276,0.050000000745058,0.2311923950910568,291.1264343261719,291.1499938964844,263.5230407714844,261.67919921875,282.2913818359375,293.803955078125,291.12481689453125,1.0,0.2215384989976883,0.7331331968307495,0.7331331968307495,1.0,1.0,-0.9331492185592652,0.3858452141284942,0.5473040342330933,0.1509687304496765,0.0,0.0,0.4361006617546081,40.283958435058594,49.0,-18.659555435180664,-9216.9609375,110.0747528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1669921875,306.9710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17967.5625,18000.0,0.0,0.0,0.2061990201473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3556136190891266,0.3556184768676758,-4.863711637881352e-06,0.0,0.000209265796002,0.0,0.0,17.31144905090332,0.0,0.0,0.0,0.3238920271396637,4.0,0.0,1.0
663780,293.1336975097656,297.1499938964844,293.1499938964844,0.0695811361074447,-1730.6087646484375,304.147216796875,0.6858786940574646,0.1208480075001716,0.1098521053791046,294.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4988464713096618,0.050000000745058,0.0487955175340175,293.2049865722656,297.1499938964844,293.1499938964844,0.0130566312000155,-547.3142700195312,303.6784973144531,0.4988464713096618,0.050000000745058,0.0360402017831802,293.1611633300781,297.1499938964844,293.1499938964844,0.2912051081657409,-5665.25146484375,304.1309814453125,0.9990000128746032,0.4394751191139221,0.3600606918334961,293.3150634765625,297.1499938964844,293.1499938964844,0.0040955729782581,-1541.81201171875,296.63427734375,0.4988464713096618,0.050000000745058,0.2314649224281311,291.1143798828125,291.1499938964844,263.49560546875,261.6607360839844,282.27325439453125,293.80877685546875,291.1129455566406,1.0,0.2250420302152633,0.733045220375061,0.733045220375061,1.0,1.0,-0.9435197114944458,0.3904361426830292,0.553083598613739,0.1527469605207443,0.0,0.0,0.4416718184947967,41.84595489501953,52.0,-16.786563873291016,-9328.5361328125,114.8472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,306.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.26171875,18000.0,0.0,0.0,0.2065147310495376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623360693454742,0.3623409569263458,-4.887375325779431e-06,0.0,0.0002095862000714,0.0,0.0,17.779949188232422,0.0,0.0,0.0,0.3257794678211212,4.0,0.0,1.0
663840,293.1336975097656,297.1499938964844,293.1499938964844,0.0695811361074447,-1730.6087646484375,304.147216796875,0.6858786940574646,0.1208480075001716,0.1098521053791046,294.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.4988464713096618,0.050000000745058,0.0487955175340175,293.2049865722656,297.1499938964844,293.1499938964844,0.0130566312000155,-547.3142700195312,303.6784973144531,0.4988464713096618,0.050000000745058,0.0360402017831802,293.1611633300781,297.1499938964844,293.1499938964844,0.2912051081657409,-5665.25146484375,304.1309814453125,0.9990000128746032,0.4394751191139221,0.3600606918334961,293.3150634765625,297.1499938964844,293.1499938964844,0.0040955729782581,-1541.81201171875,296.63427734375,0.4988464713096618,0.050000000745058,0.2314649224281311,291.1143798828125,291.1499938964844,263.49560546875,261.6607360839844,282.27325439453125,293.80877685546875,291.1129455566406,1.0,0.2250420302152633,0.733045220375061,0.733045220375061,1.0,1.0,-0.9435197114944458,0.3904361426830292,0.553083598613739,0.1527469605207443,0.0,0.0,0.4416718184947967,41.84595489501953,52.0,-16.786563873291016,-9328.5361328125,114.8472671508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340637207031,306.9784240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.26171875,18000.0,0.0,0.0,0.2065147310495376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623360693454742,0.3623409569263458,-4.887375325779431e-06,0.0,0.0002095862000714,0.0,0.0,17.779949188232422,0.0,0.0,0.0,0.3257794678211212,4.0,0.0,1.0
663900,293.1331787109375,297.1499938964844,293.1499938964844,0.0698895305395126,-1736.2044677734375,304.14715576171875,0.6836628913879395,0.1211565509438514,0.1101620867848396,294.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.4968522489070892,0.050000000745058,0.0488284416496753,293.2024841308594,297.1499938964844,293.1499938964844,0.0130713945254683,-547.7890014648438,303.6754455566406,0.4968522489070892,0.050000000745058,0.0360645204782485,293.1672058105469,297.1499938964844,293.1499938964844,0.2955447137355804,-5733.5224609375,304.1265563964844,0.9990000128746032,0.4381469786167145,0.3643720746040344,293.3143920898437,297.1499938964844,293.1499938964844,0.0040782685391604,-1535.9530029296875,296.6042175292969,0.4968522489070892,0.050000000745058,0.2316211014986038,291.10894775390625,291.1499938964844,263.4817810058594,261.6513977050781,282.2662658691406,293.8144836425781,291.107666015625,1.0,0.2270103394985199,0.733001172542572,0.733001172542572,1.0,1.0,-0.9493221640586852,0.3929831981658935,0.5563389658927917,0.1538138836622238,0.0,0.0,0.4449563026428222,42.74137115478516,52.0,-15.577366828918455,-9389.5400390625,117.59130096435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1029357910156,306.9761047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17944.90625,18000.0,0.0,0.0,0.2068884819746017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3664469122886657,0.3664517998695373,-4.9025957196136005e-06,0.0,0.0002099655102938,0.0,0.0,18.072105407714844,0.0,0.0,0.0,0.3269544541835785,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701935291290283,-1741.7188720703125,304.1471252441406,0.6813076138496399,0.1214609891176223,0.1104710176587104,294.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.4947781264781952,0.050000000745058,0.0488638691604137,293.2000732421875,297.1499938964844,293.1499938964844,0.0130872027948498,-548.2792358398438,303.6726379394531,0.4947781264781952,0.050000000745058,0.0360906869173049,293.1739807128906,297.1499938964844,293.1499938964844,0.3001769483089447,-5805.9638671875,304.1224060058594,0.9990000128746032,0.436598926782608,0.3689552247524261,293.3138122558594,297.1499938964844,293.1499938964844,0.0040610241703689,-1530.0760498046875,296.5743408203125,0.4947781264781952,0.050000000745058,0.231789156794548,291.1040344238281,291.1499938964844,263.4678955078125,261.6420288085937,282.260986328125,293.8224792480469,291.1029052734375,1.0,0.2291004508733749,0.7329086065292358,0.7329086065292358,1.0,1.0,-0.955469012260437,0.3956613838672638,0.5598076581954956,0.1549821496009826,0.0,0.0,0.4485149681568146,43.70505142211914,55.0,-14.14528751373291,-9453.181640625,120.55394744873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06298828125,306.9700012207031,278.1499938964844,0.0,18000.0,313.1499938964844,17937.900390625,18000.0,0.0,0.0,0.2074216604232788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710067570209503,0.3710116744041443,-4.920005267194938e-06,0.0,0.0002105066232616,0.0,0.0,18.40085220336914,0.0,0.0,0.0,0.3282738327980041,4.0,0.0,1.0
664020,293.1319274902344,297.1499938964844,293.1499938964844,0.0707845836877822,-1752.431884765625,304.1470947265625,0.6762910485267639,0.1220560371875763,0.1110833510756492,294.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4904450178146362,0.050000000745058,0.0489415377378463,293.19549560546875,297.1499938964844,293.1499938964844,0.0131211588159203,-549.28466796875,303.66766357421875,0.4904450178146362,0.050000000745058,0.036148052662611,293.1894226074219,297.1499938964844,293.1499938964844,0.3101930916309356,-5961.24755859375,304.1149597167969,0.9990000128746032,0.4328641295433044,0.3788090944290161,293.3128662109375,297.1499938964844,293.1499938964844,0.0040265284478664,-1518.189208984375,296.5152893066406,0.4904450178146362,0.050000000745058,0.2321575880050659,291.0960388183594,291.1499938964844,263.44012451171875,261.6232604980469,282.25518798828125,293.8454284667969,291.0952453613281,1.0,0.2335909754037857,0.7327234745025635,0.7327234745025635,1.0,1.0,-0.9686346054077148,0.4013616740703583,0.5672729015350342,0.1576144695281982,0.0,0.0,0.4562734961509704,45.81804275512695,43.0,-10.92792797088623,-9586.376953125,127.0893783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,306.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.41796875,18000.0,0.0,0.0,0.2089956998825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812811076641083,0.3812860548496246,-4.961012109561125e-06,0.0,0.0002121040597558,0.0,0.0,19.159210205078125,0.0,0.0,0.0,0.331304669380188,4.0,0.0,1.0
664080,293.1319274902344,297.1499938964844,293.1499938964844,0.0707845836877822,-1752.431884765625,304.1470947265625,0.6762910485267639,0.1220560371875763,0.1110833510756492,294.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968017578125,0.4904450178146362,0.050000000745058,0.0489415377378463,293.19549560546875,297.1499938964844,293.1499938964844,0.0131211588159203,-549.28466796875,303.66766357421875,0.4904450178146362,0.050000000745058,0.036148052662611,293.1894226074219,297.1499938964844,293.1499938964844,0.3101930916309356,-5961.24755859375,304.1149597167969,0.9990000128746032,0.4328641295433044,0.3788090944290161,293.3128662109375,297.1499938964844,293.1499938964844,0.0040265284478664,-1518.189208984375,296.5152893066406,0.4904450178146362,0.050000000745058,0.2321575880050659,291.0960388183594,291.1499938964844,263.44012451171875,261.6232604980469,282.25518798828125,293.8454284667969,291.0952453613281,1.0,0.2335909754037857,0.7327234745025635,0.7327234745025635,1.0,1.0,-0.9686346054077148,0.4013616740703583,0.5672729015350342,0.1576144695281982,0.0,0.0,0.4562734961509704,45.81804275512695,43.0,-10.92792797088623,-9586.376953125,127.0893783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,306.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17925.41796875,18000.0,0.0,0.0,0.2089956998825073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3812811076641083,0.3812860548496246,-4.961012109561125e-06,0.0,0.0002121040597558,0.0,0.0,19.159210205078125,0.0,0.0,0.0,0.331304669380188,4.0,0.0,1.0
664140,293.131103515625,297.1499938964844,293.1499938964844,0.071209967136383,-1759.95361328125,304.1473693847656,0.6786563396453857,0.1226807087659835,0.1116177290678024,294.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.4912736415863037,0.050000000745058,0.0489263087511062,293.1909484863281,297.1499938964844,293.1499938964844,0.0130995092913508,-548.70263671875,303.66473388671875,0.4912736415863037,0.050000000745058,0.0361368060111999,293.19952392578125,297.1499938964844,293.1499938964844,0.3088562488555908,-5934.8955078125,304.1294860839844,0.9990000128746032,0.4297833144664764,0.376899778842926,293.3119812011719,297.1499938964844,293.1499938964844,0.0039832829497754,-1502.2413330078125,296.4641418457031,0.4912736415863037,0.050000000745058,0.2320853471755981,291.1012878417969,291.1499938964844,263.4125061035156,261.60455322265625,282.2470397949219,293.85113525390625,291.10455322265625,1.0,0.232294499874115,0.7325384020805359,0.7325384020805359,1.0,1.0,-0.9668734669685364,0.40059694647789,0.566276490688324,0.1571405380964279,0.0,0.0,0.4628094732761383,45.41142272949219,31.0,15.849722862243652,-9644.1875,126.00152587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456420898437,306.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.10546875,18000.0,0.0,0.0,0.2111346125602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917405009269714,0.3917455077171325,-5.007946128898766e-06,0.0,0.0002142747835023,0.0,0.0,19.96651077270508,0.0,0.0,0.0,0.3344584703445434,4.0,0.0,1.0
664200,293.131103515625,297.1499938964844,293.1499938964844,0.071209967136383,-1759.95361328125,304.1473693847656,0.6786563396453857,0.1226807087659835,0.1116177290678024,294.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.099365234375,0.4912736415863037,0.050000000745058,0.0489263087511062,293.1909484863281,297.1499938964844,293.1499938964844,0.0130995092913508,-548.70263671875,303.66473388671875,0.4912736415863037,0.050000000745058,0.0361368060111999,293.19952392578125,297.1499938964844,293.1499938964844,0.3088562488555908,-5934.8955078125,304.1294860839844,0.9990000128746032,0.4297833144664764,0.376899778842926,293.3119812011719,297.1499938964844,293.1499938964844,0.0039832829497754,-1502.2413330078125,296.4641418457031,0.4912736415863037,0.050000000745058,0.2320853471755981,291.1012878417969,291.1499938964844,263.4125061035156,261.60455322265625,282.2470397949219,293.85113525390625,291.10455322265625,1.0,0.232294499874115,0.7325384020805359,0.7325384020805359,1.0,1.0,-0.9668734669685364,0.40059694647789,0.566276490688324,0.1571405380964279,0.0,0.0,0.4628094732761383,45.41142272949219,31.0,15.849722862243652,-9644.1875,126.00152587890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456420898437,306.95672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.10546875,18000.0,0.0,0.0,0.2111346125602722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917405009269714,0.3917455077171325,-5.007946128898766e-06,0.0,0.0002142747835023,0.0,0.0,19.96651077270508,0.0,0.0,0.0,0.3344584703445434,4.0,0.0,1.0
664260,293.1300964355469,297.1499938964844,293.1499938964844,0.0714342892169952,-1763.4935302734375,304.1478576660156,0.6880414485931396,0.1233659908175468,0.1121246516704559,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4968957602977752,0.050000000745058,0.0488276742398738,293.18621826171875,297.1499938964844,293.1499938964844,0.0130139514803886,-546.1749877929688,303.6650085449219,0.4968957602977752,0.050000000745058,0.0360639542341232,293.1933288574219,297.1499938964844,293.1499938964844,0.2963762283325195,-5733.78125,304.1573181152344,0.9990000128746032,0.4297522902488708,0.3642769157886505,293.3108215332031,297.1499938964844,293.1499938964844,0.003929128870368,-1480.845458984375,296.43048095703125,0.4968957602977752,0.050000000745058,0.2316174656152725,291.1340026855469,291.1499938964844,263.3851928710937,261.5861511230469,282.2138061523437,293.8030090332031,291.1385803222656,1.0,0.2264904677867889,0.7323518991470337,0.7323518991470337,1.0,1.0,-0.951568365097046,0.3940312266349792,0.5575371384620667,0.1536872833967209,0.0,0.0,0.462868869304657,42.73798370361328,34.0,41.09586334228516,-9583.181640625,118.0934066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7670288085937,306.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.2133154273033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947627246379852,0.3947677612304687,-5.034145942772739e-06,0.0,0.000216488042497,0.0,0.0,20.24838638305664,0.0,0.0,0.0,0.3355396389961242,4.0,0.0,1.0
664320,293.1300964355469,297.1499938964844,293.1499938964844,0.0714342892169952,-1763.4935302734375,304.1478576660156,0.6880414485931396,0.1233659908175468,0.1121246516704559,294.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.4968957602977752,0.050000000745058,0.0488276742398738,293.18621826171875,297.1499938964844,293.1499938964844,0.0130139514803886,-546.1749877929688,303.6650085449219,0.4968957602977752,0.050000000745058,0.0360639542341232,293.1933288574219,297.1499938964844,293.1499938964844,0.2963762283325195,-5733.78125,304.1573181152344,0.9990000128746032,0.4297522902488708,0.3642769157886505,293.3108215332031,297.1499938964844,293.1499938964844,0.003929128870368,-1480.845458984375,296.43048095703125,0.4968957602977752,0.050000000745058,0.2316174656152725,291.1340026855469,291.1499938964844,263.3851928710937,261.5861511230469,282.2138061523437,293.8030090332031,291.1385803222656,1.0,0.2264904677867889,0.7323518991470337,0.7323518991470337,1.0,1.0,-0.951568365097046,0.3940312266349792,0.5575371384620667,0.1536872833967209,0.0,0.0,0.462868869304657,42.73798370361328,34.0,41.09586334228516,-9583.181640625,118.0934066772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7670288085937,306.9627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.814453125,18000.0,0.0,0.0,0.2133154273033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3947627246379852,0.3947677612304687,-5.034145942772739e-06,0.0,0.000216488042497,0.0,0.0,20.24838638305664,0.0,0.0,0.0,0.3355396389961242,4.0,0.0,1.0
664380,293.1292419433594,297.1499938964844,293.1499938964844,0.0716804713010788,-1767.603515625,304.14801025390625,0.6939860582351685,0.1239413470029831,0.1125852763652801,294.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5002683997154236,0.050000000745058,0.04877270758152,293.18231201171875,297.1499938964844,293.1499938964844,0.012963842600584,-544.6265869140625,303.6666259765625,0.5002683997154236,0.050000000745058,0.0360233560204505,293.18084716796875,297.1499938964844,293.1499938964844,0.28884357213974,-5614.35205078125,304.16796875,0.9990000128746032,0.4313734471797943,0.357046514749527,293.3095397949219,297.1499938964844,293.1499938964844,0.0038883762899786,-1464.8497314453125,296.4037475585937,0.5002683997154236,0.050000000745058,0.2313567250967025,291.1582336425781,291.1499938964844,263.3637390136719,261.5717163085937,282.1747131347656,293.7452697753906,291.1603088378906,1.0,0.2236538082361221,0.7322027087211609,0.7322027087211609,1.0,1.0,-0.9430109858512878,0.3903879225254059,0.5526230335235596,0.1516803354024887,0.0,0.0,0.459913820028305,41.24694061279297,34.0,33.793575286865234,-9521.42578125,113.7725067138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7532653808594,306.945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6484375,18000.0,0.0,0.0,0.2147113382816314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3917420208454132,0.3917470574378967,-5.0295602704864e-06,0.0,0.0002179047151003,0.0,0.0,20.043352127075195,0.0,0.0,0.0,0.3347652852535248,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.0717698484659195,-1769.184814453125,304.14801025390625,0.6951231956481934,0.1240882501006126,0.1127065941691398,294.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15936279296875,0.5008682012557983,0.050000000745058,0.0487632676959037,293.1813049316406,297.1499938964844,293.1499938964844,0.0129578597843647,-544.441650390625,303.6671142578125,0.5008682012557983,0.050000000745058,0.0360163822770118,293.1778869628906,297.1499938964844,293.1499938964844,0.2875483930110931,-5594.0439453125,304.1690673828125,0.9990000128746032,0.431789219379425,0.355790376663208,293.3091735839844,297.1499938964844,293.1499938964844,0.0038791664410382,-1461.390869140625,296.3952941894531,0.5008682012557983,0.050000000745058,0.231311947107315,291.1610107421875,291.1499938964844,263.3584289550781,261.56817626953125,282.1656188964844,293.73248291015625,291.1622314453125,1.0,0.2231389880180359,0.7321653962135315,0.7321653962135315,1.0,1.0,-0.9415751695632936,0.3897769749164581,0.5517982244491577,0.1513375639915466,0.0,0.0,0.4592863023281097,40.99131774902344,37.0,28.232431411743164,-9508.7841796875,113.04532623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75592041015625,306.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.728515625,18000.0,0.0,0.0,0.2150014638900756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907347619533539,0.3907397985458374,-5.025977770856116e-06,0.0,0.0002181991440011,0.0,0.0,19.96794319152832,0.0,0.0,0.0,0.3344838321208954,4.0,0.0,1.0
664500,293.1284484863281,297.1499938964844,293.1499938964844,0.0720292553305625,-1773.8472900390625,304.1478881835937,0.6975014209747314,0.1244626492261886,0.1130211055278778,294.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631164550781,0.5020360350608826,0.050000000745058,0.048745185136795,293.17877197265625,297.1499938964844,293.1499938964844,0.0129511961713433,-544.2283325195312,303.6686096191406,0.5020360350608826,0.050000000745058,0.0360030271112918,293.1711120605469,297.1499938964844,293.1499938964844,0.285070389509201,-5555.587890625,304.1700744628906,0.9990000128746032,0.432767242193222,0.3533712327480316,293.3081970214844,297.1499938964844,293.1499938964844,0.0038576372899115,-1453.49609375,296.3718566894531,0.5020360350608826,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,282.14459228515625,293.7039794921875,291.1635437011719,1.0,0.2221692502498626,0.7320721745491028,0.7320721745491028,1.0,1.0,-0.9389076828956604,0.3886445164680481,0.5502631068229675,0.1506808698177337,0.0,0.0,0.4581160247325897,40.502254486083984,37.0,15.509294509887695,-9487.751953125,111.67678833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7709045410156,306.9380187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.556640625,18000.0,0.0,0.0,0.2156260758638382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3886697292327881,0.3886747360229492,-5.016746854380472e-06,0.0,0.0002188330690842,0.0,0.0,19.807165145874023,0.0,0.0,0.0,0.333873450756073,4.0,0.0,1.0
664560,293.1278991699219,297.1499938964844,293.1499938964844,0.0723191201686859,-1779.101318359375,304.1477355957031,0.6992664933204651,0.1248466819524765,0.1133511066436767,294.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16314697265625,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1761474609375,297.1499938964844,293.1499938964844,0.0129523044452071,-544.2306518554688,303.67059326171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.1654663085937,297.1499938964844,293.1499938964844,0.2835263311862945,-5532.166015625,304.1692199707031,0.9990000128746032,0.4336097240447998,0.3518880605697632,293.30712890625,297.1499938964844,293.1499938964844,0.0038378199096769,-1446.353759765625,296.3470458984375,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1629943847656,291.1499938964844,263.3323974609375,261.5508117675781,282.12548828125,293.6803894042969,291.16265869140625,1.0,0.2216108441352844,0.7320958971977234,0.7320958971977234,1.0,1.0,-0.9374370574951172,0.388041228055954,0.5493958592414856,0.1503014266490936,0.0,0.0,0.4572894275188446,40.205352783203125,40.0,6.284456729888916,-9479.9482421875,110.8817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7944030761719,306.9442443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.962890625,18000.0,0.0,0.0,0.2161265015602111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3872036635875702,0.3872086703777313,-5.008991593058454e-06,0.0,0.0002193409163737,0.0,0.0,19.6892318725586,0.0,0.0,0.0,0.3334130346775055,4.0,0.0,1.0
664620,293.12677001953125,297.1499938964844,293.1499938964844,0.0729578137397766,-1790.743408203125,304.1474304199219,0.7011352777481079,0.125636026263237,0.1140505895018577,294.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5029992461204529,0.050000000745058,0.0487305596470832,293.17071533203125,297.1499938964844,293.1499938964844,0.0129714692011475,-544.6762084960938,303.6763000488281,0.5029992461204529,0.050000000745058,0.0359922237694263,293.1580505371094,297.1499938964844,293.1499938964844,0.282884418964386,-5524.3623046875,304.1637878417969,0.9990000128746032,0.4347273707389831,0.3514022827148437,293.3049011230469,297.1499938964844,293.1499938964844,0.0038010794669389,-1433.299560546875,296.2958984375,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1581726074219,291.1499938964844,263.30731201171875,261.5342712402344,282.0941162109375,293.64703369140625,291.1572265625,1.0,0.2215823531150818,0.7321432828903198,0.7321432828903198,1.0,1.0,-0.937664270401001,0.3881890773773193,0.5494751930236816,0.150239035487175,0.0,0.0,0.4564728736877441,40.11431884765625,43.0,-5.480662822723389,-9492.6494140625,110.78620147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.2168383002281189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854996263980865,0.3855046331882477,-4.998850727133686e-06,0.0,0.0002200633025495,0.0,0.0,19.54870986938477,0.0,0.0,0.0,0.3328589797019958,4.0,0.0,1.0
664680,293.12677001953125,297.1499938964844,293.1499938964844,0.0729578137397766,-1790.743408203125,304.1474304199219,0.7011352777481079,0.125636026263237,0.1140505895018577,294.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588439941406,0.5029992461204529,0.050000000745058,0.0487305596470832,293.17071533203125,297.1499938964844,293.1499938964844,0.0129714692011475,-544.6762084960938,303.6763000488281,0.5029992461204529,0.050000000745058,0.0359922237694263,293.1580505371094,297.1499938964844,293.1499938964844,0.282884418964386,-5524.3623046875,304.1637878417969,0.9990000128746032,0.4347273707389831,0.3514022827148437,293.3049011230469,297.1499938964844,293.1499938964844,0.0038010794669389,-1433.299560546875,296.2958984375,0.5029992461204529,0.050000000745058,0.2311567962169647,291.1581726074219,291.1499938964844,263.30731201171875,261.5342712402344,282.0941162109375,293.64703369140625,291.1572265625,1.0,0.2215823531150818,0.7321432828903198,0.7321432828903198,1.0,1.0,-0.937664270401001,0.3881890773773193,0.5494751930236816,0.150239035487175,0.0,0.0,0.4564728736877441,40.11431884765625,43.0,-5.480662822723389,-9492.6494140625,110.78620147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8537902832031,306.9697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.318359375,18000.0,0.0,0.0,0.2168383002281189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3854996263980865,0.3855046331882477,-4.998850727133686e-06,0.0,0.0002200633025495,0.0,0.0,19.54870986938477,0.0,0.0,0.0,0.3328589797019958,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736523419618606,-1803.4703369140625,304.1471252441406,0.7011010646820068,0.126438096165657,0.1147854998707771,294.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5018688440322876,0.050000000745058,0.0487477518618106,293.16522216796875,297.1499938964844,293.1499938964844,0.0130094578489661,-545.6019287109375,303.6839904785156,0.5018688440322876,0.050000000745058,0.0360049232840538,293.15594482421875,297.1499938964844,293.1499938964844,0.2850544452667236,-5560.97119140625,304.1555480957031,0.9990000128746032,0.4349596798419952,0.3537154197692871,293.3027038574219,297.1499938964844,293.1499938964844,0.0037671902682632,-1421.4527587890625,296.2430114746094,0.5018688440322876,0.050000000745058,0.2312383502721786,291.1495056152344,291.1499938964844,263.2833251953125,261.5187072753906,282.0712585449219,293.6297607421875,291.14825439453125,1.0,0.2227802872657776,0.7321906685829163,0.7321906685829163,1.0,1.0,-0.9414552450180054,0.3898530304431915,0.5516022443771362,0.1509715467691421,0.0,0.0,0.4570943117141723,40.590126037597656,46.0,-11.647534370422363,-9537.662109375,112.37681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.2173087000846862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856824934482574,0.3856875002384186,-4.996468305762392e-06,0.0,0.0002205407072324,0.0,0.0,19.55162811279297,0.0,0.0,0.0,0.3328712284564972,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736523419618606,-1803.4703369140625,304.1471252441406,0.7011010646820068,0.126438096165657,0.1147854998707771,294.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.5018688440322876,0.050000000745058,0.0487477518618106,293.16522216796875,297.1499938964844,293.1499938964844,0.0130094578489661,-545.6019287109375,303.6839904785156,0.5018688440322876,0.050000000745058,0.0360049232840538,293.15594482421875,297.1499938964844,293.1499938964844,0.2850544452667236,-5560.97119140625,304.1555480957031,0.9990000128746032,0.4349596798419952,0.3537154197692871,293.3027038574219,297.1499938964844,293.1499938964844,0.0037671902682632,-1421.4527587890625,296.2430114746094,0.5018688440322876,0.050000000745058,0.2312383502721786,291.1495056152344,291.1499938964844,263.2833251953125,261.5187072753906,282.0712585449219,293.6297607421875,291.14825439453125,1.0,0.2227802872657776,0.7321906685829163,0.7321906685829163,1.0,1.0,-0.9414552450180054,0.3898530304431915,0.5516022443771362,0.1509715467691421,0.0,0.0,0.4570943117141723,40.590126037597656,46.0,-11.647534370422363,-9537.662109375,112.37681579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9130554199219,307.0033874511719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.228515625,18000.0,0.0,0.0,0.2173087000846862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3856824934482574,0.3856875002384186,-4.996468305762392e-06,0.0,0.0002205407072324,0.0,0.0,19.55162811279297,0.0,0.0,0.0,0.3328712284564972,4.0,0.0,1.0
664860,293.12481689453125,297.1499938964844,293.1499938964844,0.0743682160973548,-1816.619384765625,304.1469116210937,0.6995226144790649,0.1272363066673278,0.1155368387699127,294.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4996725916862488,0.050000000745058,0.048782180994749,293.1597595214844,297.1499938964844,293.1499938964844,0.0130608603358268,-546.8406372070312,303.6934509277344,0.4996725916862488,0.050000000745058,0.0360303521156311,293.1587829589844,297.1499938964844,293.1499938964844,0.289525955915451,-5633.33447265625,304.146240234375,0.9990000128746032,0.4342439770698547,0.3583031594753265,293.3007202148437,297.1499938964844,293.1499938964844,0.0037349672056734,-1410.2388916015625,296.1895751953125,0.4996725916862488,0.050000000745058,0.2314016669988632,291.13970947265625,291.1499938964844,263.2607116699219,261.5042724609375,282.0564880371094,293.6260070800781,291.1384582519531,1.0,0.2249750345945358,0.7321099638938904,0.7321099638938904,1.0,1.0,-0.9481303095817566,0.392720878124237,0.5554094314575195,0.152346134185791,0.0,0.0,0.4591243267059326,41.53573989868164,49.0,-13.5088529586792,-9608.822265625,115.3774642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,307.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.642578125,18000.0,0.0,0.0,0.2177230566740036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879006505012512,0.3879056572914123,-5.002954821975436e-06,0.0,0.0002209612284786,0.0,0.0,19.711061477661133,0.0,0.0,0.0,0.3334973752498626,4.0,0.0,1.0
664920,293.12481689453125,297.1499938964844,293.1499938964844,0.0743682160973548,-1816.619384765625,304.1469116210937,0.6995226144790649,0.1272363066673278,0.1155368387699127,294.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4996725916862488,0.050000000745058,0.048782180994749,293.1597595214844,297.1499938964844,293.1499938964844,0.0130608603358268,-546.8406372070312,303.6934509277344,0.4996725916862488,0.050000000745058,0.0360303521156311,293.1587829589844,297.1499938964844,293.1499938964844,0.289525955915451,-5633.33447265625,304.146240234375,0.9990000128746032,0.4342439770698547,0.3583031594753265,293.3007202148437,297.1499938964844,293.1499938964844,0.0037349672056734,-1410.2388916015625,296.1895751953125,0.4996725916862488,0.050000000745058,0.2314016669988632,291.13970947265625,291.1499938964844,263.2607116699219,261.5042724609375,282.0564880371094,293.6260070800781,291.1384582519531,1.0,0.2249750345945358,0.7321099638938904,0.7321099638938904,1.0,1.0,-0.9481303095817566,0.392720878124237,0.5554094314575195,0.152346134185791,0.0,0.0,0.4591243267059326,41.53573989868164,49.0,-13.5088529586792,-9608.822265625,115.3774642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,307.0365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17982.642578125,18000.0,0.0,0.0,0.2177230566740036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3879006505012512,0.3879056572914123,-5.002954821975436e-06,0.0,0.0002209612284786,0.0,0.0,19.711061477661133,0.0,0.0,0.0,0.3334973752498626,4.0,0.0,1.0
