time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664980,293.1241149902344,297.1499938964844,293.1499938964844,0.0750837996602058,-1829.77880859375,304.146728515625,0.6967273950576782,0.128018319606781,0.1162899360060691,294.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4966886937618255,0.050000000745058,0.0488311611115932,293.1544189453125,297.1499938964844,293.1499938964844,0.0131223928183317,-548.2952880859375,303.7044677734375,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1659851074219,297.1499938964844,293.1499938964844,0.2958875298500061,-5734.46728515625,304.13690185546875,0.9990000128746032,0.4325699210166931,0.3647297322750091,293.29901123046875,297.1499938964844,293.1499938964844,0.0037037716247141,-1399.357177734375,296.1361389160156,0.4966886937618255,0.050000000745058,0.2316339910030365,291.13018798828125,291.1499938964844,263.2395935058594,261.4911804199219,282.048583984375,293.63385009765625,291.1290283203125,1.0,0.2279773205518722,0.7320292592048645,0.7320292592048645,1.0,1.0,-0.9571276903152466,0.3965709209442138,0.5605567693710327,0.154271587729454,0.0,0.0,0.4624102413654327,42.87735748291016,52.0,-13.336800575256348,-9699.3720703125,119.5879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,307.0616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.107421875,18000.0,0.0,0.0,0.2182549089193344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919789791107178,0.3919839859008789,-5.018061528971884e-06,0.0,0.0002215009881183,0.0,0.0,20.01726531982422,0.0,0.0,0.0,0.3346950709819793,4.0,0.0,1.0
665040,293.1241149902344,297.1499938964844,293.1499938964844,0.0750837996602058,-1829.77880859375,304.146728515625,0.6967273950576782,0.128018319606781,0.1162899360060691,294.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.4966886937618255,0.050000000745058,0.0488311611115932,293.1544189453125,297.1499938964844,293.1499938964844,0.0131223928183317,-548.2952880859375,303.7044677734375,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1659851074219,297.1499938964844,293.1499938964844,0.2958875298500061,-5734.46728515625,304.13690185546875,0.9990000128746032,0.4325699210166931,0.3647297322750091,293.29901123046875,297.1499938964844,293.1499938964844,0.0037037716247141,-1399.357177734375,296.1361389160156,0.4966886937618255,0.050000000745058,0.2316339910030365,291.13018798828125,291.1499938964844,263.2395935058594,261.4911804199219,282.048583984375,293.63385009765625,291.1290283203125,1.0,0.2279773205518722,0.7320292592048645,0.7320292592048645,1.0,1.0,-0.9571276903152466,0.3965709209442138,0.5605567693710327,0.154271587729454,0.0,0.0,0.4624102413654327,42.87735748291016,52.0,-13.336800575256348,-9699.3720703125,119.5879364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9762878417969,307.0616149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17969.107421875,18000.0,0.0,0.0,0.2182549089193344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3919789791107178,0.3919839859008789,-5.018061528971884e-06,0.0,0.0002215009881183,0.0,0.0,20.01726531982422,0.0,0.0,0.0,0.3346950709819793,4.0,0.0,1.0
665100,293.12384033203125,297.1499938964844,293.1499938964844,0.0754377022385597,-1836.2913818359373,304.1466979980469,0.694969117641449,0.1284007281064987,0.1166638657450676,294.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.4949766397476196,0.050000000745058,0.0488603934645652,293.1518249511719,297.1499938964844,293.1499938964844,0.0131563879549503,-549.0877685546875,303.71051025390625,0.4949766397476196,0.050000000745058,0.0360881201922893,293.1710205078125,297.1499938964844,293.1499938964844,0.2996665835380554,-5793.95263671875,304.1324157714844,0.9990000128746032,0.4313804507255554,0.3685121536254883,293.2983093261719,297.1499938964844,293.1499938964844,0.0036883922293782,-1393.9737548828125,296.10943603515625,0.4949766397476196,0.050000000745058,0.2317726761102676,291.12567138671875,291.1499938964844,263.22967529296875,261.4851989746094,282.0470275878906,293.6417236328125,291.1246032714844,1.0,0.2297292798757553,0.7319888472557068,0.7319888472557068,1.0,1.0,-0.9623433947563172,0.3987986445426941,0.563544750213623,0.1554116755723953,0.0,0.0,0.4644865691661834,43.677188873291016,52.0,-12.855554580688477,-9750.330078125,122.09575653076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97540283203125,307.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.63671875,18000.0,0.0,0.0,0.2186114341020584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946752548217773,0.3946802914142608,-5.02873444929719e-06,0.0,0.0002218628214905,0.0,0.0,20.22355079650879,0.0,0.0,0.0,0.3354973793029785,4.0,0.0,1.0
665160,293.12359619140625,297.1499938964844,293.1499938964844,0.0757872313261032,-1842.7254638671875,304.14666748046875,0.6930180788040161,0.1287766546010971,0.1170348450541496,294.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.4931507110595703,0.050000000745058,0.0488924495875835,293.1492919921875,297.1499938964844,293.1499938964844,0.0131922280415892,-549.9146118164062,303.71685791015625,0.4931507110595703,0.050000000745058,0.036111794412136,293.1768798828125,297.1499938964844,293.1499938964844,0.3037886917591095,-5858.4482421875,304.1281433105469,0.9990000128746032,0.42996346950531,0.3726155757904053,293.2976379394531,297.1499938964844,293.1499938964844,0.0036731348372995,-1388.61474609375,296.0827941894531,0.4931507110595703,0.050000000745058,0.2319247275590896,291.1214294433594,291.1499938964844,263.2202453613281,261.4796142578125,282.0472717285156,293.6520690917969,291.12042236328125,1.0,0.2316232472658157,0.7318979501724243,0.7318979501724243,1.0,1.0,-0.9679627418518066,0.4011890292167663,0.5667737126350403,0.1566477715969085,0.0,0.0,0.4668191075325012,44.55366134643555,40.0,-12.139936447143556,-9804.2529296875,124.8478012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,307.0751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.4375,18000.0,0.0,0.0,0.2190489470958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3977798223495483,0.3977848589420318,-5.0414319048286416e-06,0.0,0.0002223068295279,0.0,0.0,20.46396446228028,0.0,0.0,0.0,0.3364275097846985,4.0,0.0,1.0
665220,293.123046875,297.1499938964844,293.1499938964844,0.0763275399804115,-1852.491943359375,304.1468811035156,0.6967576146125793,0.1295560598373413,0.1176986694335937,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4947117865085602,0.050000000745058,0.0488649643957614,293.14410400390625,297.1499938964844,293.1499938964844,0.0132104754447937,-550.0576171875,303.731689453125,0.4947117865085602,0.050000000745058,0.0360914953052997,293.18328857421875,297.1499938964844,293.1499938964844,0.3007600307464599,-5807.0166015625,304.1410827636719,0.9990000128746032,0.4279502928256988,0.3691030144691467,293.2963562011719,297.1499938964844,293.1499938964844,0.0036353303585201,-1374.4892578125,296.0372009277344,0.4947117865085602,0.050000000745058,0.2317943572998047,291.124755859375,291.1499938964844,263.2027893066406,261.4696960449219,282.04168701171875,293.65252685546875,291.1277160644531,1.0,0.2296460717916488,0.7317161560058594,0.7317161560058594,1.0,1.0,-0.9643372893333436,0.3996109366416931,0.5647263526916504,0.1558054387569427,0.0,0.0,0.4703397154808044,43.81618881225586,28.0,13.098548889160156,-9836.5,122.78609466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,307.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.08203125,18000.0,0.0,0.0,0.2200995534658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040320217609405,0.4040370881557464,-5.070829047326697e-06,0.0,0.0002233730774605,0.0,0.0,20.96685028076172,0.0,0.0,0.0,0.3383235335350036,4.0,0.0,1.0
665280,293.123046875,297.1499938964844,293.1499938964844,0.0763275399804115,-1852.491943359375,304.1468811035156,0.6967576146125793,0.1295560598373413,0.1176986694335937,294.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230773925781,0.4947117865085602,0.050000000745058,0.0488649643957614,293.14410400390625,297.1499938964844,293.1499938964844,0.0132104754447937,-550.0576171875,303.731689453125,0.4947117865085602,0.050000000745058,0.0360914953052997,293.18328857421875,297.1499938964844,293.1499938964844,0.3007600307464599,-5807.0166015625,304.1410827636719,0.9990000128746032,0.4279502928256988,0.3691030144691467,293.2963562011719,297.1499938964844,293.1499938964844,0.0036353303585201,-1374.4892578125,296.0372009277344,0.4947117865085602,0.050000000745058,0.2317943572998047,291.124755859375,291.1499938964844,263.2027893066406,261.4696960449219,282.04168701171875,293.65252685546875,291.1277160644531,1.0,0.2296460717916488,0.7317161560058594,0.7317161560058594,1.0,1.0,-0.9643372893333436,0.3996109366416931,0.5647263526916504,0.1558054387569427,0.0,0.0,0.4703397154808044,43.81618881225586,28.0,13.098548889160156,-9836.5,122.78609466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407043457031,307.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17959.08203125,18000.0,0.0,0.0,0.2200995534658432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040320217609405,0.4040370881557464,-5.070829047326697e-06,0.0,0.0002233730774605,0.0,0.0,20.96685028076172,0.0,0.0,0.0,0.3383235335350036,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766575708985328,-1858.046875,304.1473693847656,0.7076805233955383,0.1303851157426834,0.1183293536305427,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5011990666389465,0.050000000745058,0.0487580634653568,293.1386108398437,297.1499938964844,293.1499938964844,0.0131667340174317,-548.3235473632812,303.7500305175781,0.5011990666389465,0.050000000745058,0.0360125415027141,293.1736145019531,297.1499938964844,293.1499938964844,0.2869133949279785,-5584.755859375,304.1673278808594,0.9990000128746032,0.4290328621864319,0.3551012873649597,293.2948303222656,297.1499938964844,293.1499938964844,0.0035879923962056,-1355.5174560546875,296.0096130371094,0.5011990666389465,0.050000000745058,0.231287270784378,291.1551513671875,291.1499938964844,263.1875,261.461669921875,282.0104064941406,293.600341796875,291.1594543457031,1.0,0.2232719659805297,0.7315343618392944,0.7315343618392944,1.0,1.0,-0.9474614262580872,0.39241424202919,0.5550472140312195,0.1519182175397873,0.0,0.0,0.4677384197711944,40.91437530517578,31.0,37.99583053588867,-9751.6640625,114.22528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,307.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.2209754139184951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031020998954773,0.4031071662902832,-5.078875346953282e-06,0.0,0.0002242619666503,0.0,0.0,20.93700218200684,0.0,0.0,0.0,0.3381907641887665,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766575708985328,-1858.046875,304.1473693847656,0.7076805233955383,0.1303851157426834,0.1183293536305427,294.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517028808594,0.5011990666389465,0.050000000745058,0.0487580634653568,293.1386108398437,297.1499938964844,293.1499938964844,0.0131667340174317,-548.3235473632812,303.7500305175781,0.5011990666389465,0.050000000745058,0.0360125415027141,293.1736145019531,297.1499938964844,293.1499938964844,0.2869133949279785,-5584.755859375,304.1673278808594,0.9990000128746032,0.4290328621864319,0.3551012873649597,293.2948303222656,297.1499938964844,293.1499938964844,0.0035879923962056,-1355.5174560546875,296.0096130371094,0.5011990666389465,0.050000000745058,0.231287270784378,291.1551513671875,291.1499938964844,263.1875,261.461669921875,282.0104064941406,293.600341796875,291.1594543457031,1.0,0.2232719659805297,0.7315343618392944,0.7315343618392944,1.0,1.0,-0.9474614262580872,0.39241424202919,0.5550472140312195,0.1519182175397873,0.0,0.0,0.4677384197711944,40.91437530517578,31.0,37.99583053588867,-9751.6640625,114.22528839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9387512207031,307.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.75390625,18000.0,0.0,0.0,0.2209754139184951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4031020998954773,0.4031071662902832,-5.078875346953282e-06,0.0,0.0002242619666503,0.0,0.0,20.93700218200684,0.0,0.0,0.0,0.3381907641887665,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.0770924091339111,-1865.671630859375,304.14752197265625,0.7157084345817566,0.1312412619590759,0.1190270483493805,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5059851408004761,0.050000000745058,0.0486868023872375,293.1329345703125,297.1499938964844,293.1499938964844,0.0131538407877087,-547.4088134765625,303.7704772949219,0.5059851408004761,0.050000000745058,0.0359599068760871,293.1546936035156,297.1499938964844,293.1499938964844,0.2769577205181122,-5427.31396484375,304.1776428222656,0.9990000128746032,0.4322730898857116,0.345449686050415,293.2928771972656,297.1499938964844,293.1499938964844,0.0035442817024886,-1338.2781982421875,295.98046875,0.5059851408004761,0.050000000745058,0.2309492230415344,291.1799011230469,291.1499938964844,263.1745300292969,261.4556579589844,281.9663391113281,293.5287475585937,291.1808166503906,1.0,0.219443678855896,0.7315006256103516,0.7315006256103516,1.0,1.0,-0.936155378818512,0.3876447975635528,0.5485106110572815,0.1492619216442108,0.0,0.0,0.461782306432724,38.979042053222656,34.0,24.92975234985352,-9654.294921875,108.64952850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,307.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.189453125,18000.0,0.0,0.0,0.2212298363447189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954397737979889,0.3954448401927948,-5.053124823461985e-06,0.0,0.0002245201612822,0.0,0.0,20.358827590942383,0.0,0.0,0.0,0.3360059857368469,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.0770924091339111,-1865.671630859375,304.14752197265625,0.7157084345817566,0.1312412619590759,0.1190270483493805,294.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5059851408004761,0.050000000745058,0.0486868023872375,293.1329345703125,297.1499938964844,293.1499938964844,0.0131538407877087,-547.4088134765625,303.7704772949219,0.5059851408004761,0.050000000745058,0.0359599068760871,293.1546936035156,297.1499938964844,293.1499938964844,0.2769577205181122,-5427.31396484375,304.1776428222656,0.9990000128746032,0.4322730898857116,0.345449686050415,293.2928771972656,297.1499938964844,293.1499938964844,0.0035442817024886,-1338.2781982421875,295.98046875,0.5059851408004761,0.050000000745058,0.2309492230415344,291.1799011230469,291.1499938964844,263.1745300292969,261.4556579589844,281.9663391113281,293.5287475585937,291.1808166503906,1.0,0.219443678855896,0.7315006256103516,0.7315006256103516,1.0,1.0,-0.936155378818512,0.3876447975635528,0.5485106110572815,0.1492619216442108,0.0,0.0,0.461782306432724,38.979042053222656,34.0,24.92975234985352,-9654.294921875,108.64952850341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891967773437,307.15704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.189453125,18000.0,0.0,0.0,0.2212298363447189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3954397737979889,0.3954448401927948,-5.053124823461985e-06,0.0,0.0002245201612822,0.0,0.0,20.358827590942383,0.0,0.0,0.0,0.3360059857368469,4.0,0.0,1.0
665580,293.1207580566406,297.1499938964844,293.1499938964844,0.0777459144592285,-1877.6939697265625,304.1472473144531,0.7204153537750244,0.1321263462305069,0.1197809129953384,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5085191130638123,0.050000000745058,0.0486515536904335,293.1271057128906,297.1499938964844,293.1499938964844,0.0131937693804502,-548.0546264648438,303.7924499511719,0.5085191130638123,0.050000000745058,0.0359338708221912,293.1390991210937,297.1499938964844,293.1499938964844,0.2719989120960235,-5350.8798828125,304.1764831542969,0.9990000128746032,0.4353239238262176,0.3405748307704925,293.2904968261719,297.1499938964844,293.1499938964844,0.0035089279990643,-1325.344482421875,295.93707275390625,0.5085191130638123,0.050000000745058,0.2307820171117782,291.1790466308594,291.1499938964844,263.1640930175781,261.451904296875,281.9330444335937,293.4771423339844,291.17828369140625,1.0,0.217517539858818,0.7314669489860535,0.7314669489860535,1.0,1.0,-0.93093341588974,0.3854521811008453,0.545481264591217,0.1480089873075485,0.0,0.0,0.4578251242637634,38.025978088378906,37.0,2.2437736988067627,-9602.873046875,106.01934814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.712890625,18000.0,0.0,0.0,0.220880925655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888561725616455,0.3888611793518066,-5.021227934776107e-06,0.0,0.000224166069529,0.0,0.0,19.834508895874023,0.0,0.0,0.0,0.3339887261390686,4.0,0.0,1.0
665640,293.1207580566406,297.1499938964844,293.1499938964844,0.0777459144592285,-1877.6939697265625,304.1472473144531,0.7204153537750244,0.1321263462305069,0.1197809129953384,294.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.5085191130638123,0.050000000745058,0.0486515536904335,293.1271057128906,297.1499938964844,293.1499938964844,0.0131937693804502,-548.0546264648438,303.7924499511719,0.5085191130638123,0.050000000745058,0.0359338708221912,293.1390991210937,297.1499938964844,293.1499938964844,0.2719989120960235,-5350.8798828125,304.1764831542969,0.9990000128746032,0.4353239238262176,0.3405748307704925,293.2904968261719,297.1499938964844,293.1499938964844,0.0035089279990643,-1325.344482421875,295.93707275390625,0.5085191130638123,0.050000000745058,0.2307820171117782,291.1790466308594,291.1499938964844,263.1640930175781,261.451904296875,281.9330444335937,293.4771423339844,291.17828369140625,1.0,0.217517539858818,0.7314669489860535,0.7314669489860535,1.0,1.0,-0.93093341588974,0.3854521811008453,0.545481264591217,0.1480089873075485,0.0,0.0,0.4578251242637634,38.025978088378906,37.0,2.2437736988067627,-9602.873046875,106.01934814453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722351074219,307.1725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18044.712890625,18000.0,0.0,0.0,0.220880925655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3888561725616455,0.3888611793518066,-5.021227934776107e-06,0.0,0.000224166069529,0.0,0.0,19.834508895874023,0.0,0.0,0.0,0.3339887261390686,4.0,0.0,1.0
665700,293.1203308105469,297.1499938964844,293.1499938964844,0.078107863664627,-1884.3970947265625,304.1470947265625,0.7218610048294067,0.1325790137052536,0.1201775819063186,294.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.5090744495391846,0.050000000745058,0.0486440435051918,293.1241455078125,297.1499938964844,293.1499938964844,0.0132237924262881,-548.6392822265625,303.8042297363281,0.5090744495391846,0.050000000745058,0.0359283238649368,293.1333312988281,297.1499938964844,293.1499938964844,0.2708897292613983,-5334.68603515625,304.1736755371094,0.9990000128746032,0.4365964531898498,0.3395276069641113,293.2892150878906,297.1499938964844,293.1499938964844,0.0034930342808365,-1319.658203125,295.9140625,0.5090744495391846,0.050000000745058,0.2307464033365249,291.1757202148437,291.1499938964844,263.1598815917969,261.4508972167969,281.9207458496094,293.458984375,291.1746520996094,1.0,0.2171626091003418,0.7314501404762268,0.7314501404762268,1.0,1.0,-0.9300934672355652,0.3851061165332794,0.5449873805046082,0.1477834284305572,0.0,0.0,0.4564409852027893,37.825721740722656,37.0,-4.557478427886963,-9594.2021484375,105.52442932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1165771484375,307.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.466796875,18000.0,0.0,0.0,0.2205482423305511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3865439593791961,0.3865489661693573,-5.009133928979281e-06,0.0,0.0002238284214399,0.0,0.0,19.649019241333008,0.0,0.0,0.0,0.3332591950893402,4.0,0.0,1.0
665760,293.11993408203125,297.1499938964844,293.1499938964844,0.0784867107868194,-1891.433349609375,304.1469421386719,0.7227771282196045,0.1330351382493972,0.120584100484848,294.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5091978907585144,0.050000000745058,0.0486423857510089,293.1211853027344,297.1499938964844,293.1499938964844,0.0132593670859932,-549.36279296875,303.81646728515625,0.5091978907585144,0.050000000745058,0.0359271019697189,293.1290283203125,297.1499938964844,293.1499938964844,0.2705892622470855,-5331.4140625,304.169921875,0.9990000128746032,0.4376540780067444,0.3392958641052246,293.2879333496094,297.1499938964844,293.1499938964844,0.003477883990854,-1314.30029296875,295.8905334472656,0.5091978907585144,0.050000000745058,0.2307385355234146,291.1711730957031,291.1499938964844,263.1564025878906,261.4505310058594,281.9110412597656,293.4454650878906,291.1697998046875,1.0,0.2171635329723358,0.7314574122428894,0.7314574122428894,1.0,1.0,-0.9302897453308104,0.38520148396492,0.5450882315635681,0.1477973908185959,0.0,0.0,0.4554795026779175,37.78529357910156,40.0,-9.780854225158691,-9594.3544921875,105.50205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15887451171875,307.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.181640625,18000.0,0.0,0.0,0.220148965716362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.384788453578949,0.3847934305667877,-4.999543307349086e-06,0.0,0.0002234232233604,0.0,0.0,19.507402420043945,0.0,0.0,0.0,0.3327009677886963,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792790651321411,-1906.19677734375,304.1466369628906,0.7232085466384888,0.1339467763900756,0.1214148998260498,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5083052515983582,0.050000000745058,0.0486544594168663,293.1153564453125,297.1499938964844,293.1499938964844,0.0133447302505373,-551.1541137695312,303.8422241210937,0.5083052515983582,0.050000000745058,0.0359360203146934,293.12481689453125,297.1499938964844,293.1499938964844,0.2721414566040039,-5359.0302734375,304.16064453125,0.9990000128746032,0.4390542209148407,0.340980052947998,293.28546142578125,297.1499938964844,293.1499938964844,0.0034494963474571,-1304.4071044921875,295.8420104980469,0.5083052515983582,0.050000000745058,0.2307958155870437,291.1592712402344,291.1499938964844,263.1516418457031,261.45172119140625,281.89898681640625,293.43072509765625,291.1575927734375,1.0,0.2181011140346527,0.7314720749855042,0.7314720749855042,1.0,1.0,-0.933401107788086,0.3865394294261932,0.5468617081642151,0.1484527736902237,0.0,0.0,0.4550134539604187,38.12515640258789,43.0,-16.127498626708984,-9619.6455078125,106.70178985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,307.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.462890625,18000.0,0.0,0.0,0.2192697077989578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832343518733978,0.3832393288612366,-4.9885138651006855e-06,0.0,0.0002225308708148,0.0,0.0,19.373685836791992,0.0,0.0,0.0,0.3321719765663147,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792790651321411,-1906.19677734375,304.1466369628906,0.7232085466384888,0.1339467763900756,0.1214148998260498,294.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5083052515983582,0.050000000745058,0.0486544594168663,293.1153564453125,297.1499938964844,293.1499938964844,0.0133447302505373,-551.1541137695312,303.8422241210937,0.5083052515983582,0.050000000745058,0.0359360203146934,293.12481689453125,297.1499938964844,293.1499938964844,0.2721414566040039,-5359.0302734375,304.16064453125,0.9990000128746032,0.4390542209148407,0.340980052947998,293.28546142578125,297.1499938964844,293.1499938964844,0.0034494963474571,-1304.4071044921875,295.8420104980469,0.5083052515983582,0.050000000745058,0.2307958155870437,291.1592712402344,291.1499938964844,263.1516418457031,261.45172119140625,281.89898681640625,293.43072509765625,291.1575927734375,1.0,0.2181011140346527,0.7314720749855042,0.7314720749855042,1.0,1.0,-0.933401107788086,0.3865394294261932,0.5468617081642151,0.1484527736902237,0.0,0.0,0.4550134539604187,38.12515640258789,43.0,-16.127498626708984,-9619.6455078125,106.70178985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2284851074219,307.2303771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18009.462890625,18000.0,0.0,0.0,0.2192697077989578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832343518733978,0.3832393288612366,-4.9885138651006855e-06,0.0,0.0002225308708148,0.0,0.0,19.373685836791992,0.0,0.0,0.0,0.3321719765663147,4.0,0.0,1.0
665940,293.1186218261719,297.1499938964844,293.1499938964844,0.080084316432476,-1921.2281494140625,304.1464233398437,0.7220538854598999,0.1348420530557632,0.122251883149147,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5061676502227783,0.050000000745058,0.0486842021346092,293.1097412109375,297.1499938964844,293.1499938964844,0.0134440949186682,-553.2493896484375,303.86944580078125,0.5061676502227783,0.050000000745058,0.0359579846262931,293.1260681152344,297.1499938964844,293.1499938964844,0.2761304080486297,-5424.84326171875,304.15045166015625,0.9990000128746032,0.4394456446170807,0.3450931310653686,293.28326416015625,297.1499938964844,293.1499938964844,0.0034226034767925,-1295.091552734375,295.7928466796875,0.5061676502227783,0.050000000745058,0.2309368997812271,291.14630126953125,291.1499938964844,263.1499938964844,261.4556884765625,281.8957824707031,293.4300842285156,291.1446533203125,1.0,0.2200963944196701,0.7314866781234741,0.7314866781234741,1.0,1.0,-0.9395727515220642,0.3891652226448059,0.5504075288772583,0.1498284935951233,0.0,0.0,0.4563764333724975,38.9477424621582,46.0,-17.880996704101562,-9673.1396484375,109.33840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,307.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.673828125,18000.0,0.0,0.0,0.2184791266918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843110203742981,0.3843159973621368,-4.988969521946274e-06,0.0,0.0002217285364167,0.0,0.0,19.441238403320312,0.0,0.0,0.0,0.3324367702007293,4.0,0.0,1.0
666000,293.1186218261719,297.1499938964844,293.1499938964844,0.080084316432476,-1921.2281494140625,304.1464233398437,0.7220538854598999,0.1348420530557632,0.122251883149147,294.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5061676502227783,0.050000000745058,0.0486842021346092,293.1097412109375,297.1499938964844,293.1499938964844,0.0134440949186682,-553.2493896484375,303.86944580078125,0.5061676502227783,0.050000000745058,0.0359579846262931,293.1260681152344,297.1499938964844,293.1499938964844,0.2761304080486297,-5424.84326171875,304.15045166015625,0.9990000128746032,0.4394456446170807,0.3450931310653686,293.28326416015625,297.1499938964844,293.1499938964844,0.0034226034767925,-1295.091552734375,295.7928466796875,0.5061676502227783,0.050000000745058,0.2309368997812271,291.14630126953125,291.1499938964844,263.1499938964844,261.4556884765625,281.8957824707031,293.4300842285156,291.1446533203125,1.0,0.2200963944196701,0.7314866781234741,0.7314866781234741,1.0,1.0,-0.9395727515220642,0.3891652226448059,0.5504075288772583,0.1498284935951233,0.0,0.0,0.4563764333724975,38.9477424621582,46.0,-17.880996704101562,-9673.1396484375,109.33840942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2673034667969,307.2517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.673828125,18000.0,0.0,0.0,0.2184791266918182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843110203742981,0.3843159973621368,-4.988969521946274e-06,0.0,0.0002217285364167,0.0,0.0,19.441238403320312,0.0,0.0,0.0,0.3324367702007293,4.0,0.0,1.0
666060,293.11785888671875,297.1499938964844,293.1499938964844,0.0809160247445106,-1936.7635498046875,304.1462097167969,0.7197157144546509,0.1357923746109008,0.1231249719858169,294.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.503117024898529,0.050000000745058,0.0487287417054176,293.1039428710937,297.1499938964844,293.1499938964844,0.0135580822825431,-555.613525390625,303.899169921875,0.503117024898529,0.050000000745058,0.0359908826649189,293.1317749023437,297.1499938964844,293.1499938964844,0.2821070849895477,-5521.23583984375,304.1403503417969,0.9990000128746032,0.438902884721756,0.3511627316474914,293.28094482421875,297.1499938964844,293.1499938964844,0.003397767432034,-1286.4898681640625,295.7450561523437,0.503117024898529,0.050000000745058,0.2311481833457946,291.1339111328125,291.1499938964844,263.1499938964844,261.4610900878906,281.9001770019531,293.44097900390625,291.1324157714844,1.0,0.2229517251253128,0.7313801646232605,0.7313801646232605,1.0,1.0,-0.948251247406006,0.392826110124588,0.5554251074790955,0.1517932415008545,0.0,0.0,0.4593587517738342,40.17488098144531,49.0,-17.31767463684082,-9748.0537109375,113.20945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,307.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.482421875,18000.0,0.0,0.0,0.2179873138666153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877624273300171,0.3877674341201782,-5.000271357857855e-06,0.0,0.0002212294057244,0.0,0.0,19.693096160888672,0.0,0.0,0.0,0.3334278464317322,4.0,0.0,1.0
666120,293.11785888671875,297.1499938964844,293.1499938964844,0.0809160247445106,-1936.7635498046875,304.1462097167969,0.7197157144546509,0.1357923746109008,0.1231249719858169,294.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.503117024898529,0.050000000745058,0.0487287417054176,293.1039428710937,297.1499938964844,293.1499938964844,0.0135580822825431,-555.613525390625,303.899169921875,0.503117024898529,0.050000000745058,0.0359908826649189,293.1317749023437,297.1499938964844,293.1499938964844,0.2821070849895477,-5521.23583984375,304.1403503417969,0.9990000128746032,0.438902884721756,0.3511627316474914,293.28094482421875,297.1499938964844,293.1499938964844,0.003397767432034,-1286.4898681640625,295.7450561523437,0.503117024898529,0.050000000745058,0.2311481833457946,291.1339111328125,291.1499938964844,263.1499938964844,261.4610900878906,281.9001770019531,293.44097900390625,291.1324157714844,1.0,0.2229517251253128,0.7313801646232605,0.7313801646232605,1.0,1.0,-0.948251247406006,0.392826110124588,0.5554251074790955,0.1517932415008545,0.0,0.0,0.4593587517738342,40.17488098144531,49.0,-17.31767463684082,-9748.0537109375,113.20945739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,307.25909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.482421875,18000.0,0.0,0.0,0.2179873138666153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3877624273300171,0.3877674341201782,-5.000271357857855e-06,0.0,0.0002212294057244,0.0,0.0,19.693096160888672,0.0,0.0,0.0,0.3334278464317322,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0818181112408638,-1953.61865234375,304.1459655761719,0.716579794883728,0.1368208676576614,0.1240892335772514,294.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4994429349899292,0.050000000745058,0.04878581315279,293.0976867675781,297.1499938964844,293.1499938964844,0.0136866066604852,-558.22509765625,303.9322204589844,0.4994429349899292,0.050000000745058,0.0360330343246459,293.1409912109375,297.1499938964844,293.1499938964844,0.2897095084190368,-5642.056640625,304.13092041015625,0.9990000128746032,0.4375004470348358,0.3587895333766937,293.2782287597656,297.1499938964844,293.1499938964844,0.0033750343136489,-1278.6099853515625,295.6996459960937,0.4994429349899292,0.050000000745058,0.2314188927412033,291.1224060058594,291.1499938964844,263.1499938964844,261.4664306640625,281.91021728515625,293.46221923828125,291.1210632324219,1.0,0.2265044897794723,0.7312737107276917,0.7312737107276917,1.0,1.0,-0.9590056538581848,0.3973629772663116,0.5616427063941956,0.1542650312185287,0.0,0.0,0.4638186991214752,41.74467468261719,52.0,-16.017953872680664,-9840.2890625,118.17064666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.376953125,18000.0,0.0,0.0,0.2179641127586364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934110701084137,0.3934161067008972,-5.0218422984471545e-06,0.0,0.0002212058752775,0.0,0.0,20.119956970214844,0.0,0.0,0.0,0.3350965976715088,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0818181112408638,-1953.61865234375,304.1459655761719,0.716579794883728,0.1368208676576614,0.1240892335772514,294.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4994429349899292,0.050000000745058,0.04878581315279,293.0976867675781,297.1499938964844,293.1499938964844,0.0136866066604852,-558.22509765625,303.9322204589844,0.4994429349899292,0.050000000745058,0.0360330343246459,293.1409912109375,297.1499938964844,293.1499938964844,0.2897095084190368,-5642.056640625,304.13092041015625,0.9990000128746032,0.4375004470348358,0.3587895333766937,293.2782287597656,297.1499938964844,293.1499938964844,0.0033750343136489,-1278.6099853515625,295.6996459960937,0.4994429349899292,0.050000000745058,0.2314188927412033,291.1224060058594,291.1499938964844,263.1499938964844,261.4664306640625,281.91021728515625,293.46221923828125,291.1210632324219,1.0,0.2265044897794723,0.7312737107276917,0.7312737107276917,1.0,1.0,-0.9590056538581848,0.3973629772663116,0.5616427063941956,0.1542650312185287,0.0,0.0,0.4638186991214752,41.74467468261719,52.0,-16.017953872680664,-9840.2890625,118.17064666748048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2500305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.376953125,18000.0,0.0,0.0,0.2179641127586364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3934110701084137,0.3934161067008972,-5.0218422984471545e-06,0.0,0.0002212058752775,0.0,0.0,20.119956970214844,0.0,0.0,0.0,0.3350965976715088,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822825580835342,-1962.29736328125,304.1458740234375,0.7147520184516907,0.1373493671417236,0.1245910003781318,294.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181945800781,0.4974428117275238,0.050000000745058,0.0488184913992881,293.094482421875,297.1499938964844,293.1499938964844,0.0137557173147797,-559.6067504882812,303.9498291015625,0.4974428117275238,0.050000000745058,0.03605717420578,293.14678955078125,297.1499938964844,293.1499938964844,0.2940249741077423,-5710.00634765625,304.1265563964844,0.9990000128746032,0.4364790022373199,0.3630847334861755,293.2767944335937,297.1499938964844,293.1499938964844,0.0033642451744526,-1274.857421875,295.6777648925781,0.4974428117275238,0.050000000745058,0.2315739095211029,291.1170959472656,291.1499938964844,263.1499938964844,261.4691162109375,281.9171447753906,293.4765014648437,291.1158447265625,1.0,0.228496640920639,0.7312204241752625,0.7312204241752625,1.0,1.0,-0.965017020702362,0.3999017775058746,0.5651152729988098,0.1556550413370132,0.0,0.0,0.4665463864803314,42.64250564575195,52.0,-15.095254898071287,-9891.7958984375,121.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1967163085937,307.2397155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17949.681640625,18000.0,0.0,0.0,0.2181686013936996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970137238502502,0.3970187604427337,-5.036412403569557e-06,0.0,0.0002214134001405,0.0,0.0,20.39770698547364,0.0,0.0,0.0,0.3361734747886657,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827516168355941,-1971.0609130859373,304.145751953125,0.7127716541290283,0.1378844380378723,0.1251017451286316,294.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1132202148437,0.4953640103340149,0.050000000745058,0.0488536544144153,293.0912475585937,297.1499938964844,293.1499938964844,0.0138276796787977,-561.0279541015625,303.9681091308594,0.4953640103340149,0.050000000745058,0.0360831432044506,293.1532592773437,297.1499938964844,293.1499938964844,0.2986333072185516,-5782.1416015625,304.1224670410156,0.9990000128746032,0.4352504909038543,0.3676502108573913,293.2753601074219,297.1499938964844,293.1499938964844,0.0033537980634719,-1271.208740234375,295.65643310546875,0.4953640103340149,0.050000000745058,0.2317407131195068,291.1122131347656,291.1499938964844,263.1499938964844,261.4717712402344,281.92547607421875,293.4931030273437,291.1111145019531,1.0,0.2306102365255355,0.7311192750930786,0.7311192750930786,1.0,1.0,-0.9713829159736632,0.4025858640670776,0.5687970519065857,0.1571237593889236,0.0,0.0,0.4695565402507782,43.60780715942383,55.0,-13.961668968200684,-9946.1796875,124.09164428710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1551513671875,307.22589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17942.404296875,18000.0,0.0,0.0,0.2185318022966385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4010879695415497,0.4010930061340332,-5.053428594692377e-06,0.0,0.0002217820001533,0.0,0.0,20.71627426147461,0.0,0.0,0.0,0.3374000191688537,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836972072720527,-1988.7208251953125,304.1455993652344,0.70839524269104,0.1389699578285217,0.1261449307203292,294.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4910265803337097,0.050000000745058,0.0489307567477226,293.084716796875,297.1499938964844,293.1499938964844,0.0139795327559113,-563.9681396484375,304.0065612792969,0.4910265803337097,0.050000000745058,0.0361400879919528,293.1679382324219,297.1499938964844,293.1499938964844,0.3086059987545013,-5936.912109375,304.11505126953125,0.9990000128746032,0.4321908354759216,0.3774672746658325,293.2724609375,297.1499938964844,293.1499938964844,0.0033337315544486,-1264.1392822265625,295.61553955078125,0.4910265803337097,0.050000000745058,0.2321064323186874,291.1039733886719,291.1499938964844,263.1499938964844,261.4770812988281,281.9457092285156,293.5330810546875,291.1031188964844,1.0,0.2351475954055786,0.7309169173240662,0.7309169173240662,1.0,1.0,-0.9850170612335204,0.4083442687988281,0.5766727924346924,0.160279706120491,0.0,0.0,0.4762715995311737,45.7220458984375,43.0,-11.301127433776855,-10061.9697265625,130.86721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,307.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5234375,18000.0,0.0,0.0,0.219763696193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104803800582886,0.4104854762554168,-5.094416792417178e-06,0.0,0.0002230322133982,0.0,0.0,21.467565536499023,0.0,0.0,0.0,0.3402580320835113,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836972072720527,-1988.7208251953125,304.1455993652344,0.70839524269104,0.1389699578285217,0.1261449307203292,294.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.4910265803337097,0.050000000745058,0.0489307567477226,293.084716796875,297.1499938964844,293.1499938964844,0.0139795327559113,-563.9681396484375,304.0065612792969,0.4910265803337097,0.050000000745058,0.0361400879919528,293.1679382324219,297.1499938964844,293.1499938964844,0.3086059987545013,-5936.912109375,304.11505126953125,0.9990000128746032,0.4321908354759216,0.3774672746658325,293.2724609375,297.1499938964844,293.1499938964844,0.0033337315544486,-1264.1392822265625,295.61553955078125,0.4910265803337097,0.050000000745058,0.2321064323186874,291.1039733886719,291.1499938964844,263.1499938964844,261.4770812988281,281.9457092285156,293.5330810546875,291.1031188964844,1.0,0.2351475954055786,0.7309169173240662,0.7309169173240662,1.0,1.0,-0.9850170612335204,0.4083442687988281,0.5766727924346924,0.160279706120491,0.0,0.0,0.4762715995311737,45.7220458984375,43.0,-11.301127433776855,-10061.9697265625,130.86721801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0503845214844,307.1888122558594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.5234375,18000.0,0.0,0.0,0.219763696193695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4104803800582886,0.4104854762554168,-5.094416792417178e-06,0.0,0.0002230322133982,0.0,0.0,21.467565536499023,0.0,0.0,0.0,0.3402580320835113,4.0,0.0,1.0
666540,293.1133728027344,297.1499938964844,293.1499938964844,0.0844996869564056,-2003.5032958984373,304.145751953125,0.7115915417671204,0.1401206851005554,0.1271430999040603,294.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4918833971023559,0.050000000745058,0.0489151217043399,293.077880859375,297.1499938964844,293.1499938964844,0.0140758268535137,-565.3651733398438,304.0483703613281,0.4918833971023559,0.050000000745058,0.0361285433173179,293.1769714355469,297.1499938964844,293.1499938964844,0.307230681180954,-5909.9775390625,304.1296081542969,0.9990000128746032,0.4298717975616455,0.3755007982254028,293.2693176269531,297.1499938964844,293.1499938964844,0.0033080428838729,-1254.276611328125,295.5846862792969,0.4918833971023559,0.050000000745058,0.2320322841405868,291.108642578125,291.1499938964844,263.1499938964844,261.4823608398437,281.9588623046875,293.55340576171875,291.1116943359375,1.0,0.2338990718126297,0.7307146191596985,0.7307146191596985,1.0,1.0,-0.983741044998169,0.4077434837818146,0.5759975910186768,0.1600182801485061,0.0,0.0,0.4818633198738098,45.31283950805664,31.0,14.64450454711914,-10101.3759765625,129.8716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,307.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.43359375,18000.0,0.0,0.0,0.2215539664030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201340973377228,0.4201392531394958,-5.141707333677914e-06,0.0,0.000224849107326,0.0,0.0,22.27491950988769,0.0,0.0,0.0,0.343242347240448,4.0,0.0,1.0
666600,293.1133728027344,297.1499938964844,293.1499938964844,0.0844996869564056,-2003.5032958984373,304.145751953125,0.7115915417671204,0.1401206851005554,0.1271430999040603,294.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1067810058594,0.4918833971023559,0.050000000745058,0.0489151217043399,293.077880859375,297.1499938964844,293.1499938964844,0.0140758268535137,-565.3651733398438,304.0483703613281,0.4918833971023559,0.050000000745058,0.0361285433173179,293.1769714355469,297.1499938964844,293.1499938964844,0.307230681180954,-5909.9775390625,304.1296081542969,0.9990000128746032,0.4298717975616455,0.3755007982254028,293.2693176269531,297.1499938964844,293.1499938964844,0.0033080428838729,-1254.276611328125,295.5846862792969,0.4918833971023559,0.050000000745058,0.2320322841405868,291.108642578125,291.1499938964844,263.1499938964844,261.4823608398437,281.9588623046875,293.55340576171875,291.1116943359375,1.0,0.2338990718126297,0.7307146191596985,0.7307146191596985,1.0,1.0,-0.983741044998169,0.4077434837818146,0.5759975910186768,0.1600182801485061,0.0,0.0,0.4818633198738098,45.31283950805664,31.0,14.64450454711914,-10101.3759765625,129.8716278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93475341796875,307.1842041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.43359375,18000.0,0.0,0.0,0.2215539664030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4201340973377228,0.4201392531394958,-5.141707333677914e-06,0.0,0.000224849107326,0.0,0.0,22.27491950988769,0.0,0.0,0.0,0.343242347240448,4.0,0.0,1.0
666660,293.11181640625,297.1499938964844,293.1499938964844,0.0851102024316787,-2014.3441162109373,304.1461486816406,0.7213824391365051,0.1413621008396148,0.128142312169075,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4975752830505371,0.050000000745058,0.0488162413239479,293.070556640625,297.1499938964844,293.1499938964844,0.0141045739874243,-564.8427734375,304.09405517578125,0.4975752830505371,0.050000000745058,0.0360555090010166,293.1689147949219,297.1499938964844,293.1499938964844,0.2947222590446472,-5708.26513671875,304.1574401855469,0.9990000128746032,0.4307857453823089,0.3627970218658447,293.2657775878906,297.1499938964844,293.1499938964844,0.0032741914037615,-1240.1790771484375,295.57379150390625,0.4975752830505371,0.050000000745058,0.2315632253885269,291.1400756835937,291.1499938964844,263.1499938964844,261.4875793457031,281.9429626464844,293.5171203613281,291.1443786621094,1.0,0.2281453609466552,0.7305065989494324,0.7305065989494324,1.0,1.0,-0.9689277410507202,0.4014052152633667,0.5675225257873535,0.1565637290477752,0.0,0.0,0.4811944365501404,42.63440704345703,34.0,39.3037223815918,-10023.6171875,121.91024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,307.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.2233747392892837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221829175949096,0.4221880733966827,-5.164961294212844e-06,0.0,0.0002266969677293,0.0,0.0,22.49900245666504,0.0,0.0,0.0,0.3440468311309814,4.0,0.0,1.0
666720,293.11181640625,297.1499938964844,293.1499938964844,0.0851102024316787,-2014.3441162109373,304.1461486816406,0.7213824391365051,0.1413621008396148,0.128142312169075,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4975752830505371,0.050000000745058,0.0488162413239479,293.070556640625,297.1499938964844,293.1499938964844,0.0141045739874243,-564.8427734375,304.09405517578125,0.4975752830505371,0.050000000745058,0.0360555090010166,293.1689147949219,297.1499938964844,293.1499938964844,0.2947222590446472,-5708.26513671875,304.1574401855469,0.9990000128746032,0.4307857453823089,0.3627970218658447,293.2657775878906,297.1499938964844,293.1499938964844,0.0032741914037615,-1240.1790771484375,295.57379150390625,0.4975752830505371,0.050000000745058,0.2315632253885269,291.1400756835937,291.1499938964844,263.1499938964844,261.4875793457031,281.9429626464844,293.5171203613281,291.1443786621094,1.0,0.2281453609466552,0.7305065989494324,0.7305065989494324,1.0,1.0,-0.9689277410507202,0.4014052152633667,0.5675225257873535,0.1565637290477752,0.0,0.0,0.4811944365501404,42.63440704345703,34.0,39.3037223815918,-10023.6171875,121.91024780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564453125,307.18017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.966796875,18000.0,0.0,0.0,0.2233747392892837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221829175949096,0.4221880733966827,-5.164961294212844e-06,0.0,0.0002266969677293,0.0,0.0,22.49900245666504,0.0,0.0,0.0,0.3440468311309814,4.0,0.0,1.0
