time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666780,293.11016845703125,297.1499938964844,293.1499938964844,0.0858527570962905,-2027.80126953125,304.14617919921875,0.7286754846572876,0.142666295170784,0.1292403638362884,294.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5016186833381653,0.050000000745058,0.0487515032291412,293.0629272460937,297.1499938964844,293.1499938964844,0.0141696510836482,-565.173828125,304.1428527832031,0.5016186833381653,0.050000000745058,0.0360076949000358,293.15093994140625,297.1499938964844,293.1499938964844,0.2858599722385406,-5567.85888671875,304.1692199707031,0.9990000128746032,0.4339486360549927,0.3542310297489166,293.2616882324219,297.1499938964844,293.1499938964844,0.0032441180665045,-1227.85986328125,295.56201171875,0.5016186833381653,0.050000000745058,0.2312561422586441,291.1658630371094,291.1499938964844,263.1499938964844,261.4927673339844,281.9118957519531,293.4573669433594,291.1669616699219,1.0,0.2248466461896896,0.730298638343811,0.730298638343811,1.0,1.0,-0.959455907344818,0.3973682522773742,0.5620875954627991,0.1542959660291671,0.0,0.0,0.4770507514476776,40.88323593139648,37.0,26.87961196899414,-9936.8271484375,116.8664779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,307.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.66015625,18000.0,0.0,0.0,0.2247033566236496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417049765586853,0.4170549213886261,-5.150309789314633e-06,0.0,0.0002280453336425,0.0,0.0,22.104793548583984,0.0,0.0,0.0,0.3426196575164795,4.0,0.0,1.0
666840,293.11016845703125,297.1499938964844,293.1499938964844,0.0858527570962905,-2027.80126953125,304.14617919921875,0.7286754846572876,0.142666295170784,0.1292403638362884,294.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.5016186833381653,0.050000000745058,0.0487515032291412,293.0629272460937,297.1499938964844,293.1499938964844,0.0141696510836482,-565.173828125,304.1428527832031,0.5016186833381653,0.050000000745058,0.0360076949000358,293.15093994140625,297.1499938964844,293.1499938964844,0.2858599722385406,-5567.85888671875,304.1692199707031,0.9990000128746032,0.4339486360549927,0.3542310297489166,293.2616882324219,297.1499938964844,293.1499938964844,0.0032441180665045,-1227.85986328125,295.56201171875,0.5016186833381653,0.050000000745058,0.2312561422586441,291.1658630371094,291.1499938964844,263.1499938964844,261.4927673339844,281.9118957519531,293.4573669433594,291.1669616699219,1.0,0.2248466461896896,0.730298638343811,0.730298638343811,1.0,1.0,-0.959455907344818,0.3973682522773742,0.5620875954627991,0.1542959660291671,0.0,0.0,0.4770507514476776,40.88323593139648,37.0,26.87961196899414,-9936.8271484375,116.8664779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84527587890625,307.1521911621094,278.1499938964844,0.0,18000.0,313.1499938964844,18037.66015625,18000.0,0.0,0.0,0.2247033566236496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.417049765586853,0.4170549213886261,-5.150309789314633e-06,0.0,0.0002280453336425,0.0,0.0,22.104793548583984,0.0,0.0,0.0,0.3426196575164795,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0863273069262504,-2036.624267578125,304.14599609375,0.7313231825828552,0.1433410346508026,0.1298206597566604,294.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676940917969,0.5028732419013977,0.050000000745058,0.0487323552370071,293.0591125488281,297.1499938964844,293.1499938964844,0.0144210709258914,-570.7623291015625,304.1492004394531,0.5047948360443115,0.0513603314757347,0.0363720655441284,293.142822265625,297.1499938964844,293.1499938964844,0.2832484543323517,-5527.21142578125,304.1704406738281,0.9990000128746032,0.4355351328849792,0.3516577184200287,293.2594299316406,297.1499938964844,293.1499938964844,0.0032322485931217,-1223.363037109375,295.5501403808594,0.5028732419013977,0.050000000745058,0.2311653047800064,291.16802978515625,291.1499938964844,263.1499938964844,261.4953308105469,281.8998107910156,293.4345397949219,291.16802978515625,1.0,0.2239102274179458,0.730194628238678,0.730194628238678,1.0,1.0,-0.9573677182197572,0.3964686691761017,0.5608990788459778,0.1537907868623733,0.0,0.0,0.4756067991256714,40.37384796142578,37.0,14.467413902282717,-9911.896484375,115.56526184082033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85955810546875,307.1454162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18037.08984375,18000.0,0.0,0.0,0.2251569032669067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4144608080387115,0.4144659638404846,-5.13771919941064e-06,0.0,0.000228505639825,0.0,0.0,21.88785743713379,0.0,0.0,0.0,0.3418305814266205,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.08684042096138,-2046.21630859375,304.14581298828125,0.7335608005523682,0.1440309435129165,0.1304198801517486,294.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5037925839424133,0.050000000745058,0.0487185940146446,293.05621337890625,297.1499938964844,293.1499938964844,0.0152597166597843,-588.892333984375,304.1478271484375,0.5117222666740417,0.0530830323696136,0.0375293605029583,293.1356201171875,297.1499938964844,293.1499938964844,0.2813698053359985,-5498.4091796875,304.1701354980469,0.9990000128746032,0.437041699886322,0.3497976660728454,293.2571105957031,297.1499938964844,293.1499938964844,0.0032218885608017,-1219.5657958984375,295.5367431640625,0.5037925839424133,0.050000000745058,0.2311000376939773,291.1669311523437,291.1499938964844,263.1499938964844,261.4978942871094,281.89080810546875,293.4186096191406,291.166259765625,1.0,0.223403587937355,0.7302047610282898,0.7302047610282898,1.0,1.0,-0.9571477174758912,0.3963753283023834,0.5607723593711853,0.1537419408559799,0.0,0.0,0.474576473236084,40.0228271484375,40.0,4.112443447113037,-9903.515625,114.94436645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88134765625,307.1451721191406,278.1499938964844,0.0,18000.0,313.1499938964844,18030.541015625,18000.0,0.0,0.0,0.2254989743232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412525326013565,0.4125304520130157,-5.126983523950912e-06,0.0,0.0002288527903147,0.0,0.0,21.721511840820312,0.0,0.0,0.0,0.3412133157253265,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879529640078544,-2067.098388671875,304.1453552246094,0.7364762425422668,0.1454488039016723,0.1316738575696945,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5043607950210571,0.050000000745058,0.0487101897597312,293.0525817871094,297.1499938964844,293.1499938964844,0.0170064717531204,-624.2335815429688,304.1456604003906,0.5240146517753601,0.0561990663409233,0.0397634543478488,293.1247253417969,297.1499938964844,293.1499938964844,0.280172199010849,-5481.8212890625,304.1653137207031,0.9990000128746032,0.4396213889122009,0.3486587703227997,293.2523193359375,297.1499938964844,293.1499938964844,0.0032044595573097,-1213.4287109375,295.5077209472656,0.5043607950210571,0.050000000745058,0.2310601770877838,291.1591796875,291.1499938964844,263.1499938964844,261.50299072265625,281.88201904296875,293.4044494628906,291.1579895019531,1.0,0.2235085368156433,0.7302249073982239,0.7302249073982239,1.0,1.0,-0.9599080681800842,0.3975436091423034,0.5623644590377808,0.1543965637683868,0.0,0.0,0.4738252758979797,39.8424072265625,43.0,-8.61888599395752,-9919.19921875,115.26959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329833984375,307.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.2259544134140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105516970157623,0.410556823015213,-5.113605766382534e-06,0.0,0.0002293150027981,0.0,0.0,21.543581008911133,0.0,0.0,0.0,0.3405478596687317,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879529640078544,-2067.098388671875,304.1453552246094,0.7364762425422668,0.1454488039016723,0.1316738575696945,294.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5043607950210571,0.050000000745058,0.0487101897597312,293.0525817871094,297.1499938964844,293.1499938964844,0.0170064717531204,-624.2335815429688,304.1456604003906,0.5240146517753601,0.0561990663409233,0.0397634543478488,293.1247253417969,297.1499938964844,293.1499938964844,0.280172199010849,-5481.8212890625,304.1653137207031,0.9990000128746032,0.4396213889122009,0.3486587703227997,293.2523193359375,297.1499938964844,293.1499938964844,0.0032044595573097,-1213.4287109375,295.5077209472656,0.5043607950210571,0.050000000745058,0.2310601770877838,291.1591796875,291.1499938964844,263.1499938964844,261.50299072265625,281.88201904296875,293.4044494628906,291.1579895019531,1.0,0.2235085368156433,0.7302249073982239,0.7302249073982239,1.0,1.0,-0.9599080681800842,0.3975436091423034,0.5623644590377808,0.1543965637683868,0.0,0.0,0.4738252758979797,39.8424072265625,43.0,-8.61888599395752,-9919.19921875,115.26959228515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9329833984375,307.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.87890625,18000.0,0.0,0.0,0.2259544134140014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105516970157623,0.410556823015213,-5.113605766382534e-06,0.0,0.0002293150027981,0.0,0.0,21.543581008911133,0.0,0.0,0.0,0.3405478596687317,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0891279652714729,-2089.18505859375,304.1449279785156,0.7375651597976685,0.1468957215547561,0.1329800933599472,294.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5034717917442322,0.050000000745058,0.0487233251333236,293.0498962402344,297.1499938964844,293.1499938964844,0.0188183207064867,-657.9808349609375,304.14410400390625,0.5340325236320496,0.0592078119516372,0.041884858161211,293.1191711425781,297.1499938964844,293.1499938964844,0.2818531990051269,-5510.83935546875,304.1573486328125,0.9990000128746032,0.4414003491401672,0.350443959236145,293.2476501464844,297.1499938964844,293.1499938964844,0.0031898499000817,-1208.436767578125,295.4784545898437,0.5034717917442322,0.050000000745058,0.2311224788427353,291.1490478515625,291.1499938964844,263.1499938964844,261.50799560546875,281.8823547363281,293.4077453613281,291.147705078125,1.0,0.22487373650074,0.7302451133728027,0.7302451133728027,1.0,1.0,-0.9662539958953856,0.4002311825752258,0.5660228133201599,0.1558883488178253,0.0,0.0,0.4746204912662506,40.24958801269531,46.0,-13.614686012268066,-9969.529296875,117.37122344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,307.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.2262687236070633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109595417976379,0.4109646379947662,-5.111623067932669e-06,0.0,0.0002296339807799,0.0,0.0,21.56259727478028,0.0,0.0,0.0,0.3406187891960144,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0891279652714729,-2089.18505859375,304.1449279785156,0.7375651597976685,0.1468957215547561,0.1329800933599472,294.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5034717917442322,0.050000000745058,0.0487233251333236,293.0498962402344,297.1499938964844,293.1499938964844,0.0188183207064867,-657.9808349609375,304.14410400390625,0.5340325236320496,0.0592078119516372,0.041884858161211,293.1191711425781,297.1499938964844,293.1499938964844,0.2818531990051269,-5510.83935546875,304.1573486328125,0.9990000128746032,0.4414003491401672,0.350443959236145,293.2476501464844,297.1499938964844,293.1499938964844,0.0031898499000817,-1208.436767578125,295.4784545898437,0.5034717917442322,0.050000000745058,0.2311224788427353,291.1490478515625,291.1499938964844,263.1499938964844,261.50799560546875,281.8823547363281,293.4077453613281,291.147705078125,1.0,0.22487373650074,0.7302451133728027,0.7302451133728027,1.0,1.0,-0.9662539958953856,0.4002311825752258,0.5660228133201599,0.1558883488178253,0.0,0.0,0.4746204912662506,40.24958801269531,46.0,-13.614686012268066,-9969.529296875,117.37122344970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787292480469,307.1813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.55859375,18000.0,0.0,0.0,0.2262687236070633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4109595417976379,0.4109646379947662,-5.111623067932669e-06,0.0,0.0002296339807799,0.0,0.0,21.56259727478028,0.0,0.0,0.0,0.3406187891960144,4.0,0.0,1.0
667260,293.1033630371094,297.1499938964844,293.1499938964844,0.0903349220752716,-2111.877197265625,304.1446228027344,0.7371668219566345,0.1483520269393921,0.1343153417110443,294.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5014499425888062,0.050000000745058,0.0487540401518344,293.0476379394531,297.1499938964844,293.1499938964844,0.0207771118730306,-691.7780151367188,304.1427917480469,0.5423723459243774,0.0622045993804931,0.0440036840736866,293.1187438964844,297.1499938964844,293.1499938964844,0.2858883738517761,-5576.59326171875,304.1481628417969,0.9990000128746032,0.4422752261161804,0.3545795381069183,293.24322509765625,297.1499938964844,293.1499938964844,0.0031772062648087,-1204.202880859375,295.4496154785156,0.5014499425888062,0.050000000745058,0.2312681674957275,291.1382141113281,291.1499938964844,263.1499938964844,261.5129699707031,281.8901672363281,293.4244079589844,291.1368713378906,1.0,0.2272623926401138,0.730109453201294,0.730109453201294,1.0,1.0,-0.975574254989624,0.4041592478752136,0.5714150071144104,0.1580528020858764,0.0,0.0,0.4769174754619598,41.13750076293945,49.0,-15.04580783843994,-10046.6416015625,120.9789047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,307.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6875,18000.0,0.0,0.0,0.2266332805156707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136203527450561,0.4136254787445068,-5.120486093801446e-06,0.0,0.0002300039632245,0.0,0.0,21.768404006958008,0.0,0.0,0.0,0.3413918614387512,4.0,0.0,1.0
667320,293.1033630371094,297.1499938964844,293.1499938964844,0.0903349220752716,-2111.877197265625,304.1446228027344,0.7371668219566345,0.1483520269393921,0.1343153417110443,294.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5014499425888062,0.050000000745058,0.0487540401518344,293.0476379394531,297.1499938964844,293.1499938964844,0.0207771118730306,-691.7780151367188,304.1427917480469,0.5423723459243774,0.0622045993804931,0.0440036840736866,293.1187438964844,297.1499938964844,293.1499938964844,0.2858883738517761,-5576.59326171875,304.1481628417969,0.9990000128746032,0.4422752261161804,0.3545795381069183,293.24322509765625,297.1499938964844,293.1499938964844,0.0031772062648087,-1204.202880859375,295.4496154785156,0.5014499425888062,0.050000000745058,0.2312681674957275,291.1382141113281,291.1499938964844,263.1499938964844,261.5129699707031,281.8901672363281,293.4244079589844,291.1368713378906,1.0,0.2272623926401138,0.730109453201294,0.730109453201294,1.0,1.0,-0.975574254989624,0.4041592478752136,0.5714150071144104,0.1580528020858764,0.0,0.0,0.4769174754619598,41.13750076293945,49.0,-15.04580783843994,-10046.6416015625,120.9789047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,307.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.6875,18000.0,0.0,0.0,0.2266332805156707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4136203527450561,0.4136254787445068,-5.120486093801446e-06,0.0,0.0002300039632245,0.0,0.0,21.768404006958008,0.0,0.0,0.0,0.3413918614387512,4.0,0.0,1.0
667380,293.1020202636719,297.1499938964844,293.1499938964844,0.0915535166859626,-2134.774658203125,304.1443786621094,0.7355907559394836,0.1498049199581146,0.1356641501188278,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4985828995704651,0.050000000745058,0.0487995818257331,293.04571533203125,297.1499938964844,293.1499938964844,0.0228860918432474,-725.6897583007812,304.1416931152344,0.5492214560508728,0.0651910901069641,0.0461272746324539,293.1229553222656,297.1499938964844,293.1499938964844,0.2918710112571716,-5672.16650390625,304.1388244628906,0.9990000128746032,0.4422219097614288,0.3606232702732086,293.2391357421875,297.1499938964844,293.1499938964844,0.0031659256201237,-1200.4588623046875,295.42156982421875,0.4985828995704651,0.050000000745058,0.2314842045307159,291.127685546875,291.1499938964844,263.1499938964844,261.51788330078125,281.9034729003906,293.4519958496094,291.1264343261719,1.0,0.2304827868938446,0.7299737930297852,0.7299737930297852,1.0,1.0,-0.9873088598251344,0.4091190993785858,0.5781897306442261,0.1607862263917923,0.0,0.0,0.4806064665317535,42.43070983886719,52.0,-14.725914001464844,-10145.0048828125,125.8966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,307.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.515625,18000.0,0.0,0.0,0.2272211611270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184499979019165,0.4184551239013672,-5.140094799571671e-06,0.0,0.0002306005917489,0.0,0.0,22.15804672241211,0.0,0.0,0.0,0.3428460657596588,4.0,0.0,1.0
667440,293.1020202636719,297.1499938964844,293.1499938964844,0.0915535166859626,-2134.774658203125,304.1443786621094,0.7355907559394836,0.1498049199581146,0.1356641501188278,294.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4985828995704651,0.050000000745058,0.0487995818257331,293.04571533203125,297.1499938964844,293.1499938964844,0.0228860918432474,-725.6897583007812,304.1416931152344,0.5492214560508728,0.0651910901069641,0.0461272746324539,293.1229553222656,297.1499938964844,293.1499938964844,0.2918710112571716,-5672.16650390625,304.1388244628906,0.9990000128746032,0.4422219097614288,0.3606232702732086,293.2391357421875,297.1499938964844,293.1499938964844,0.0031659256201237,-1200.4588623046875,295.42156982421875,0.4985828995704651,0.050000000745058,0.2314842045307159,291.127685546875,291.1499938964844,263.1499938964844,261.51788330078125,281.9034729003906,293.4519958496094,291.1264343261719,1.0,0.2304827868938446,0.7299737930297852,0.7299737930297852,1.0,1.0,-0.9873088598251344,0.4091190993785858,0.5781897306442261,0.1607862263917923,0.0,0.0,0.4806064665317535,42.43070983886719,52.0,-14.725914001464844,-10145.0048828125,125.8966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,307.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17962.515625,18000.0,0.0,0.0,0.2272211611270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4184499979019165,0.4184551239013672,-5.140094799571671e-06,0.0,0.0002306005917489,0.0,0.0,22.15804672241211,0.0,0.0,0.0,0.3428460657596588,4.0,0.0,1.0
667500,293.1014404296875,297.1499938964844,293.1499938964844,0.0921632722020149,-2146.2236328125,304.144287109375,0.7344536781311035,0.1505274176597595,0.1363402009010315,294.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12371826171875,0.4969125390052795,0.050000000745058,0.0488271936774253,293.0448608398437,297.1499938964844,293.1499938964844,0.0239922273904085,-742.6441040039062,304.1412048339844,0.5521453022956848,0.0666776299476623,0.0471885874867439,293.1265869140625,297.1499938964844,293.1499938964844,0.2954812943935394,-5729.24609375,304.1343078613281,0.9990000128746032,0.4418521821498871,0.3642385601997375,293.2372131347656,297.1499938964844,293.1499938964844,0.0031606883276253,-1198.7244873046875,295.40789794921875,0.4969125390052795,0.050000000745058,0.2316151708364486,291.1226501464844,291.1499938964844,263.1499938964844,261.5202941894531,281.9118347167969,293.4693603515625,291.1214904785156,1.0,0.2323517799377441,0.7299060225486755,0.7299060225486755,1.0,1.0,-0.9939232468605042,0.4119207262992859,0.5820025205612183,0.1623307168483734,0.0,0.0,0.4829339683055877,43.209468841552734,52.0,-14.22890853881836,-10200.619140625,128.79603576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9915466308594,307.2082214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17954.697265625,18000.0,0.0,0.0,0.2276450544595718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4216369390487671,0.4216420650482178,-5.1538581828936e-06,0.0,0.0002310307900188,0.0,0.0,22.42041206359864,0.0,0.0,0.0,0.3438188135623932,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927715227007865,-2157.63671875,304.14422607421875,0.7331305742263794,0.1512463837862014,0.137016087770462,294.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118896484375,0.4951211512088775,0.050000000745058,0.0488576777279377,293.0440979003906,297.1499938964844,293.1499938964844,0.0251291282474994,-759.5709838867188,304.1407165527344,0.5547717809677124,0.0681583955883979,0.0482482723891735,293.131103515625,297.1499938964844,293.1499938964844,0.2994468212127685,-5791.55615234375,304.12994384765625,0.9990000128746032,0.4412611722946167,0.3681886792182922,293.2353820800781,297.1499938964844,293.1499938964844,0.0031556840986013,-1197.0645751953125,295.3944702148437,0.4951211512088775,0.050000000745058,0.2317597866058349,291.117919921875,291.1499938964844,263.1499938964844,261.522705078125,281.9215087890625,293.4888916015625,291.1168518066406,1.0,0.2343669533729553,0.7297843098640442,0.7297843098640442,1.0,1.0,-1.0009572505950928,0.4148959219455719,0.5860613584518433,0.1639674305915832,0.0,0.0,0.4855512082576751,44.06654739379883,55.0,-13.51644229888916,-10259.7216796875,131.9640350341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721069335937,307.2051696777344,278.1499938964844,0.0,18000.0,313.1499938964844,17947.1171875,18000.0,0.0,0.0,0.2281752377748489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.425308883190155,0.4253140389919281,-5.170215445104986e-06,0.0,0.0002315688470844,0.0,0.0,22.726776123046875,0.0,0.0,0.0,0.3449480235576629,4.0,0.0,1.0
667620,293.1000061035156,297.1499938964844,293.1499938964844,0.093979112803936,-2180.265869140625,304.1441345214844,0.7300367951393127,0.1526721566915512,0.1383647620677948,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.491250991821289,0.050000000745058,0.048926468938589,293.0428161621094,297.1499938964844,293.1499938964844,0.0274215396493673,-793.8021240234375,304.1400146484375,0.5592337846755981,0.0710992738604545,0.0503597557544708,293.1425170898437,297.1499938964844,293.1499938964844,0.3083060085773468,-5929.5400390625,304.1219177246094,0.9990000128746032,0.4394318163394928,0.3769497275352478,293.2319641113281,297.1499938964844,293.1499938964844,0.0031462418846786,-1193.9071044921875,295.3686218261719,0.491250991821289,0.050000000745058,0.2320860922336578,291.1094665527344,291.1499938964844,263.1499938964844,261.5274658203125,281.94384765625,293.5340576171875,291.1086120605469,1.0,0.2387736588716507,0.729541003704071,0.729541003704071,1.0,1.0,-1.016099214553833,0.4213144481182098,0.5947847962379456,0.1674986481666565,0.0,0.0,0.4915401339530945,45.99349594116211,43.0,-11.667292594909668,-10386.66796875,139.0524139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120178222656,307.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.119140625,18000.0,0.0,0.0,0.2296017110347747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339881837368011,0.433993399143219,-5.210518793319352e-06,0.0,0.0002330165443709,0.0,0.0,23.466691970825195,0.0,0.0,0.0,0.3476466536521911,4.0,0.0,1.0
667680,293.1000061035156,297.1499938964844,293.1499938964844,0.093979112803936,-2180.265869140625,304.1441345214844,0.7300367951393127,0.1526721566915512,0.1383647620677948,294.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103210449219,0.491250991821289,0.050000000745058,0.048926468938589,293.0428161621094,297.1499938964844,293.1499938964844,0.0274215396493673,-793.8021240234375,304.1400146484375,0.5592337846755981,0.0710992738604545,0.0503597557544708,293.1425170898437,297.1499938964844,293.1499938964844,0.3083060085773468,-5929.5400390625,304.1219177246094,0.9990000128746032,0.4394318163394928,0.3769497275352478,293.2319641113281,297.1499938964844,293.1499938964844,0.0031462418846786,-1193.9071044921875,295.3686218261719,0.491250991821289,0.050000000745058,0.2320860922336578,291.1094665527344,291.1499938964844,263.1499938964844,261.5274658203125,281.94384765625,293.5340576171875,291.1086120605469,1.0,0.2387736588716507,0.729541003704071,0.729541003704071,1.0,1.0,-1.016099214553833,0.4213144481182098,0.5947847962379456,0.1674986481666565,0.0,0.0,0.4915401339530945,45.99349594116211,43.0,-11.667292594909668,-10386.66796875,139.0524139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120178222656,307.18994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.119140625,18000.0,0.0,0.0,0.2296017110347747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339881837368011,0.433993399143219,-5.210518793319352e-06,0.0,0.0002330165443709,0.0,0.0,23.466691970825195,0.0,0.0,0.0,0.3476466536521911,4.0,0.0,1.0
667740,293.0990600585937,297.1499938964844,293.1499938964844,0.0950127020478248,-2199.38330078125,304.1443786621094,0.7338391542434692,0.1541295796632766,0.139638751745224,294.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4925123751163482,0.050000000745058,0.048903577029705,293.0415954589844,297.1499938964844,293.1499938964844,0.0297977309674024,-824.9851684570312,304.13934326171875,0.5702658295631409,0.0740638673305511,0.0524060279130935,293.1488342285156,297.1499938964844,293.1499938964844,0.3059507012367248,-5888.017578125,304.13580322265625,0.9990000128746032,0.4383099675178528,0.3740634322166443,293.2286376953125,297.1499938964844,293.1499938964844,0.0031314413063228,-1188.1002197265625,295.352294921875,0.4925123751163482,0.050000000745058,0.2319775223731994,291.1137390136719,291.1499938964844,263.1499938964844,261.5321350097656,281.9609069824219,293.56060791015625,291.1166381835937,1.0,0.2374748289585113,0.7292976379394531,0.7292976379394531,1.0,1.0,-1.0164703130722046,0.4213832914829254,0.5950870513916016,0.1676826477050781,0.0,0.0,0.4964704215526581,45.42180633544922,31.0,13.653181076049805,-10437.1513671875,138.15704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,307.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.853515625,18000.0,0.0,0.0,0.2314349561929702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443013072013855,0.4430183470249176,-5.257689736026805e-06,0.0,0.0002348770649405,0.0,0.0,24.271488189697266,0.0,0.0,0.0,0.350498616695404,4.0,0.0,1.0
667800,293.0990600585937,297.1499938964844,293.1499938964844,0.0950127020478248,-2199.38330078125,304.1443786621094,0.7338391542434692,0.1541295796632766,0.139638751745224,294.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.4925123751163482,0.050000000745058,0.048903577029705,293.0415954589844,297.1499938964844,293.1499938964844,0.0297977309674024,-824.9851684570312,304.13934326171875,0.5702658295631409,0.0740638673305511,0.0524060279130935,293.1488342285156,297.1499938964844,293.1499938964844,0.3059507012367248,-5888.017578125,304.13580322265625,0.9990000128746032,0.4383099675178528,0.3740634322166443,293.2286376953125,297.1499938964844,293.1499938964844,0.0031314413063228,-1188.1002197265625,295.352294921875,0.4925123751163482,0.050000000745058,0.2319775223731994,291.1137390136719,291.1499938964844,263.1499938964844,261.5321350097656,281.9609069824219,293.56060791015625,291.1166381835937,1.0,0.2374748289585113,0.7292976379394531,0.7292976379394531,1.0,1.0,-1.0164703130722046,0.4213832914829254,0.5950870513916016,0.1676826477050781,0.0,0.0,0.4964704215526581,45.42180633544922,31.0,13.653181076049805,-10437.1513671875,138.15704345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8388061523437,307.20489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17936.853515625,18000.0,0.0,0.0,0.2314349561929702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443013072013855,0.4430183470249176,-5.257689736026805e-06,0.0,0.0002348770649405,0.0,0.0,24.271488189697266,0.0,0.0,0.0,0.350498616695404,4.0,0.0,1.0
667860,293.09796142578125,297.1499938964844,293.1499938964844,0.0958142429590225,-2213.762451171875,304.1449279785156,0.744383692741394,0.1556437313556671,0.1408844292163849,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4986357986927032,0.050000000745058,0.048798594623804,293.04022216796875,297.1499938964844,293.1499938964844,0.0320754274725914,-854.8899536132812,304.1390991210937,0.587544858455658,0.0770857259631156,0.0544299520552158,293.1382141113281,297.1499938964844,293.1499938964844,0.2925596833229065,-5672.98193359375,304.1630554199219,0.9990000128746032,0.4404558837413788,0.3605091869831085,293.2251281738281,297.1499938964844,293.1499938964844,0.0031084730289876,-1178.12158203125,295.35552978515625,0.4986357986927032,0.050000000745058,0.231479525566101,291.1444396972656,291.1499938964844,263.1499938964844,261.5367431640625,281.95269775390625,293.53387451171875,291.1485290527344,1.0,0.2317364513874054,0.7290377616882324,0.7290377616882324,1.0,1.0,-1.0034067630767822,0.4156916737556457,0.5877150893211365,0.1647665947675705,0.0,0.0,0.4952642619609833,42.60820007324219,34.0,38.01498031616211,-10369.9951171875,130.0756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982482910156,307.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.2331844866275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4442905187606811,0.4442957937717438,-5.2781706472160295e-06,0.0,0.0002366526023251,0.0,0.0,24.442251205444336,0.0,0.0,0.0,0.3510735929012298,4.0,0.0,1.0
667920,293.09796142578125,297.1499938964844,293.1499938964844,0.0958142429590225,-2213.762451171875,304.1449279785156,0.744383692741394,0.1556437313556671,0.1408844292163849,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14093017578125,0.4986357986927032,0.050000000745058,0.048798594623804,293.04022216796875,297.1499938964844,293.1499938964844,0.0320754274725914,-854.8899536132812,304.1390991210937,0.587544858455658,0.0770857259631156,0.0544299520552158,293.1382141113281,297.1499938964844,293.1499938964844,0.2925596833229065,-5672.98193359375,304.1630554199219,0.9990000128746032,0.4404558837413788,0.3605091869831085,293.2251281738281,297.1499938964844,293.1499938964844,0.0031084730289876,-1178.12158203125,295.35552978515625,0.4986357986927032,0.050000000745058,0.231479525566101,291.1444396972656,291.1499938964844,263.1499938964844,261.5367431640625,281.95269775390625,293.53387451171875,291.1485290527344,1.0,0.2317364513874054,0.7290377616882324,0.7290377616882324,1.0,1.0,-1.0034067630767822,0.4156916737556457,0.5877150893211365,0.1647665947675705,0.0,0.0,0.4952642619609833,42.60820007324219,34.0,38.01498031616211,-10369.9951171875,130.0756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7982482910156,307.2187805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.013671875,18000.0,0.0,0.0,0.2331844866275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4442905187606811,0.4442957937717438,-5.2781706472160295e-06,0.0,0.0002366526023251,0.0,0.0,24.442251205444336,0.0,0.0,0.0,0.3510735929012298,4.0,0.0,1.0
667980,293.0968322753906,297.1499938964844,293.1499938964844,0.0967328175902366,-2230.471435546875,304.1450500488281,0.7528488039970398,0.1571898907423019,0.1422011852264404,294.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5030938982963562,0.050000000745058,0.0487288050353527,293.0389099121094,297.1499938964844,293.1499938964844,0.0344763547182083,-885.8908081054688,304.13873291015625,0.6018760800361633,0.0801334232091903,0.0565067417919635,293.1177062988281,297.1499938964844,293.1499938964844,0.2829534709453583,-5521.21875,304.1741943359375,0.9990000128746032,0.4449126422405243,0.3512077629566192,293.22125244140625,297.1499938964844,293.1499938964844,0.0030885792803019,-1169.659423828125,295.3569030761719,0.5030938982963562,0.050000000745058,0.2311484664678573,291.16912841796875,291.1499938964844,263.1499938964844,261.541259765625,281.9312438964844,293.4861145019531,291.1700439453125,1.0,0.2285024523735046,0.7287778854370117,0.7287778854370117,1.0,1.0,-0.995829701423645,0.4123505651950836,0.583479106426239,0.1631379276514053,0.0,0.0,0.4907480776309967,40.75289535522461,37.0,25.46653175354004,-10294.0087890625,125.09493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,307.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.88671875,18000.0,0.0,0.0,0.2343664169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382914304733276,0.4382967054843902,-5.257741577224806e-06,0.0,0.0002378521312493,0.0,0.0,23.946754455566406,0.0,0.0,0.0,0.349337637424469,4.0,0.0,1.0
668040,293.0968322753906,297.1499938964844,293.1499938964844,0.0967328175902366,-2230.471435546875,304.1450500488281,0.7528488039970398,0.1571898907423019,0.1422011852264404,294.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5030938982963562,0.050000000745058,0.0487288050353527,293.0389099121094,297.1499938964844,293.1499938964844,0.0344763547182083,-885.8908081054688,304.13873291015625,0.6018760800361633,0.0801334232091903,0.0565067417919635,293.1177062988281,297.1499938964844,293.1499938964844,0.2829534709453583,-5521.21875,304.1741943359375,0.9990000128746032,0.4449126422405243,0.3512077629566192,293.22125244140625,297.1499938964844,293.1499938964844,0.0030885792803019,-1169.659423828125,295.3569030761719,0.5030938982963562,0.050000000745058,0.2311484664678573,291.16912841796875,291.1499938964844,263.1499938964844,261.541259765625,281.9312438964844,293.4861145019531,291.1700439453125,1.0,0.2285024523735046,0.7287778854370117,0.7287778854370117,1.0,1.0,-0.995829701423645,0.4123505651950836,0.583479106426239,0.1631379276514053,0.0,0.0,0.4907480776309967,40.75289535522461,37.0,25.46653175354004,-10294.0087890625,125.09493255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8185119628906,307.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,18044.88671875,18000.0,0.0,0.0,0.2343664169311523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382914304733276,0.4382967054843902,-5.257741577224806e-06,0.0,0.0002378521312493,0.0,0.0,23.946754455566406,0.0,0.0,0.0,0.349337637424469,4.0,0.0,1.0
668100,293.09625244140625,297.1499938964844,293.1499938964844,0.09729665517807,-2240.9365234375,304.1449279785156,0.7559670209884644,0.1579764038324356,0.142882764339447,294.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5044794082641602,0.050000000745058,0.0487082414329052,293.0382995605469,297.1499938964844,293.1499938964844,0.035753134638071,-902.2977905273438,304.1384582519531,0.607683002948761,0.0816651135683059,0.0575596876442432,293.1083984375,297.1499938964844,293.1499938964844,0.2801143527030945,-5477.17724609375,304.1749267578125,0.9990000128746032,0.447149246931076,0.3484206795692444,293.2191772460937,297.1499938964844,293.1499938964844,0.0030817333608865,-1167.04541015625,295.3512878417969,0.5044794082641602,0.050000000745058,0.2310509383678436,291.1708068847656,291.1499938964844,263.1499938964844,261.5434875488281,281.92401123046875,293.4692077636719,291.17071533203125,1.0,0.2276051491498947,0.7286479473114014,0.7286479473114014,1.0,1.0,-0.9944237470626832,0.4116860330104828,0.5827376842498779,0.1629107445478439,0.0,0.0,0.4891747534275055,40.21772766113281,37.0,13.397001266479492,-10273.1044921875,123.85517120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456420898437,307.20782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.384765625,18000.0,0.0,0.0,0.2347320020198822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4353646039962768,0.4353698492050171,-5.242446604825091e-06,0.0,0.0002382231323281,0.0,0.0,23.6860408782959,0.0,0.0,0.0,0.3484219312667846,4.0,0.0,1.0
668160,293.0956726074219,297.1499938964844,293.1499938964844,0.0978937819600105,-2252.048583984375,304.144775390625,0.7584668397903442,0.1587732583284378,0.1435805559158325,294.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5053972601890564,0.050000000745058,0.0486949048936367,293.03765869140625,297.1499938964844,293.1499938964844,0.0370605625212192,-919.0238037109376,304.13818359375,0.61275315284729,0.0832040309906005,0.0586228035390377,293.10028076171875,297.1499938964844,293.1499938964844,0.2782327830791473,-5448.54833984375,304.1737976074219,0.9990000128746032,0.4492692053318023,0.3466013669967651,293.2170104980469,297.1499938964844,293.1499938964844,0.0030763738323003,-1165.087646484375,295.3444519042969,0.5053972601890564,0.050000000745058,0.2309876680374145,291.1698303222656,291.1499938964844,263.1499938964844,261.5456848144531,281.9188842773437,293.4573974609375,291.1694030761719,1.0,0.2271309345960617,0.7286289930343628,0.7286289930343628,1.0,1.0,-0.9942609071731568,0.4115667939186096,0.5826941132545471,0.1629965156316757,0.0,0.0,0.4879423975944519,39.88059997558594,40.0,4.699710845947266,-10265.43359375,123.2464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87890625,307.21588134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.4140625,18000.0,0.0,0.0,0.2349752485752105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4331067204475403,0.4331119358539581,-5.22941627423279e-06,0.0,0.0002384700055699,0.0,0.0,23.48119354248047,0.0,0.0,0.0,0.3476866483688354,4.0,0.0,1.0
668220,293.094482421875,297.1499938964844,293.1499938964844,0.0991586148738861,-2275.608154296875,304.1444091796875,0.7617406845092773,0.1603903323411941,0.1450176388025283,294.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5059491395950317,0.050000000745058,0.0486869774758815,293.03643798828125,297.1499938964844,293.1499938964844,0.0397429540753364,-953.1864624023438,304.1376647949219,0.6207292079925537,0.0862971842288971,0.0607754550874233,293.0882568359375,297.1499938964844,293.1499938964844,0.2769895195960998,-5431.56884765625,304.1678466796875,0.9990000128746032,0.4529770314693451,0.3455176949501037,293.21258544921875,297.1499938964844,293.1499938964844,0.0030684035737067,-1162.369384765625,295.3294982910156,0.5059491395950317,0.050000000745058,0.2309500575065612,291.1639404296875,291.1499938964844,263.1499938964844,261.550048828125,281.9151916503906,293.4476013183594,291.16290283203125,1.0,0.2272951751947403,0.7285910248756409,0.7285910248756409,1.0,1.0,-0.9972127676010132,0.4127289354801178,0.5844838619232178,0.1639322787523269,0.0,0.0,0.4864226281642914,39.72058868408203,43.0,-6.965749263763428,-10278.5927734375,123.67366790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.732421875,18000.0,0.0,0.0,0.2351970672607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300421178340912,0.430047333240509,-5.210664312471636e-06,0.0,0.0002386951236985,0.0,0.0,23.200624465942383,0.0,0.0,0.0,0.3466729819774627,4.0,0.0,1.0
668280,293.094482421875,297.1499938964844,293.1499938964844,0.0991586148738861,-2275.608154296875,304.1444091796875,0.7617406845092773,0.1603903323411941,0.1450176388025283,294.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.5059491395950317,0.050000000745058,0.0486869774758815,293.03643798828125,297.1499938964844,293.1499938964844,0.0397429540753364,-953.1864624023438,304.1376647949219,0.6207292079925537,0.0862971842288971,0.0607754550874233,293.0882568359375,297.1499938964844,293.1499938964844,0.2769895195960998,-5431.56884765625,304.1678466796875,0.9990000128746032,0.4529770314693451,0.3455176949501037,293.21258544921875,297.1499938964844,293.1499938964844,0.0030684035737067,-1162.369384765625,295.3294982910156,0.5059491395950317,0.050000000745058,0.2309500575065612,291.1639404296875,291.1499938964844,263.1499938964844,261.550048828125,281.9151916503906,293.4476013183594,291.16290283203125,1.0,0.2272951751947403,0.7285910248756409,0.7285910248756409,1.0,1.0,-0.9972127676010132,0.4127289354801178,0.5844838619232178,0.1639322787523269,0.0,0.0,0.4864226281642914,39.72058868408203,43.0,-6.965749263763428,-10278.5927734375,123.67366790771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,307.2397766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.732421875,18000.0,0.0,0.0,0.2351970672607422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4300421178340912,0.430047333240509,-5.210664312471636e-06,0.0,0.0002386951236985,0.0,0.0,23.200624465942383,0.0,0.0,0.0,0.3466729819774627,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004963889718055,-2300.519287109375,304.14404296875,0.7629751563072205,0.1620225459337234,0.1464927047491073,294.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5050292611122131,0.050000000745058,0.0487001724541187,293.03533935546875,297.1499938964844,293.1499938964844,0.0424839742481708,-988.0426635742188,304.13720703125,0.6266191005706787,0.0893940553069114,0.062949925661087,293.0820007324219,297.1499938964844,293.1499938964844,0.2786543369293213,-5460.666015625,304.1590881347656,0.9990000128746032,0.4558202922344208,0.34732785820961,293.20819091796875,297.1499938964844,293.1499938964844,0.0030634093564003,-1160.9437255859375,295.3130798339844,0.5050292611122131,0.050000000745058,0.2310126572847366,291.15380859375,291.1499938964844,263.1499938964844,261.5542907714844,281.918701171875,293.4530944824219,291.1524353027344,1.0,0.2287132889032364,0.7285531163215637,0.7285531163215637,1.0,1.0,-1.003855586051941,0.4154770374298095,0.5883785486221313,0.1657029390335083,0.0,0.0,0.4865676462650299,40.13981246948242,46.0,-13.531143188476562,-10325.8134765625,125.97071075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.235236644744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293586313724518,0.4293638169765472,-5.2030550250492524e-06,0.0,0.0002387352869845,0.0,0.0,23.12497329711914,0.0,0.0,0.0,0.346402496099472,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004963889718055,-2300.519287109375,304.14404296875,0.7629751563072205,0.1620225459337234,0.1464927047491073,294.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.5050292611122131,0.050000000745058,0.0487001724541187,293.03533935546875,297.1499938964844,293.1499938964844,0.0424839742481708,-988.0426635742188,304.13720703125,0.6266191005706787,0.0893940553069114,0.062949925661087,293.0820007324219,297.1499938964844,293.1499938964844,0.2786543369293213,-5460.666015625,304.1590881347656,0.9990000128746032,0.4558202922344208,0.34732785820961,293.20819091796875,297.1499938964844,293.1499938964844,0.0030634093564003,-1160.9437255859375,295.3130798339844,0.5050292611122131,0.050000000745058,0.2310126572847366,291.15380859375,291.1499938964844,263.1499938964844,261.5542907714844,281.918701171875,293.4530944824219,291.1524353027344,1.0,0.2287132889032364,0.7285531163215637,0.7285531163215637,1.0,1.0,-1.003855586051941,0.4154770374298095,0.5883785486221313,0.1657029390335083,0.0,0.0,0.4865676462650299,40.13981246948242,46.0,-13.531143188476562,-10325.8134765625,125.97071075439452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,307.26641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.224609375,18000.0,0.0,0.0,0.235236644744873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4293586313724518,0.4293638169765472,-5.2030550250492524e-06,0.0,0.0002387352869845,0.0,0.0,23.12497329711914,0.0,0.0,0.0,0.346402496099472,4.0,0.0,1.0
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.1018684431910514,-2326.0048828125,304.14373779296875,0.7625199556350708,0.163652017712593,0.1479857563972473,294.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5029492378234863,0.050000000745058,0.0487308874726295,293.03448486328125,297.1499938964844,293.1499938964844,0.0452374927699565,-1023.1416015625,304.1368713378906,0.6309633255004883,0.0924740731716156,0.0651290342211723,293.0812072753906,297.1499938964844,293.1499938964844,0.2827090322971344,-5527.07666015625,304.1492919921875,0.9990000128746032,0.4577170014381408,0.3515008091926574,293.2040100097656,297.1499938964844,293.1499938964844,0.0030604673083871,-1160.3453369140625,295.2966003417969,0.5029492378234863,0.050000000745058,0.2311583459377288,291.14215087890625,291.1499938964844,263.1499938964844,261.55841064453125,281.92803955078125,293.4706420898437,291.1407775878906,1.0,0.2311500161886215,0.7283779978752136,0.7283779978752136,1.0,1.0,-1.0134825706481934,0.4194981455802917,0.5939844250679016,0.1681057661771774,0.0,0.0,0.4883885681629181,41.03873443603516,49.0,-15.95722770690918,-10401.509765625,129.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521240234375,307.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.646484375,18000.0,0.0,0.0,0.2353093177080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431285560131073,0.4312907755374908,-5.20829644301557e-06,0.0,0.0002388090506428,0.0,0.0,23.275230407714844,0.0,0.0,0.0,0.3469507694244385,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.1018684431910514,-2326.0048828125,304.14373779296875,0.7625199556350708,0.163652017712593,0.1479857563972473,294.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.5029492378234863,0.050000000745058,0.0487308874726295,293.03448486328125,297.1499938964844,293.1499938964844,0.0452374927699565,-1023.1416015625,304.1368713378906,0.6309633255004883,0.0924740731716156,0.0651290342211723,293.0812072753906,297.1499938964844,293.1499938964844,0.2827090322971344,-5527.07666015625,304.1492919921875,0.9990000128746032,0.4577170014381408,0.3515008091926574,293.2040100097656,297.1499938964844,293.1499938964844,0.0030604673083871,-1160.3453369140625,295.2966003417969,0.5029492378234863,0.050000000745058,0.2311583459377288,291.14215087890625,291.1499938964844,263.1499938964844,261.55841064453125,281.92803955078125,293.4706420898437,291.1407775878906,1.0,0.2311500161886215,0.7283779978752136,0.7283779978752136,1.0,1.0,-1.0134825706481934,0.4194981455802917,0.5939844250679016,0.1681057661771774,0.0,0.0,0.4883885681629181,41.03873443603516,49.0,-15.95722770690918,-10401.509765625,129.84559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521240234375,307.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.646484375,18000.0,0.0,0.0,0.2353093177080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.431285560131073,0.4312907755374908,-5.20829644301557e-06,0.0,0.0002388090506428,0.0,0.0,23.275230407714844,0.0,0.0,0.0,0.3469507694244385,4.0,0.0,1.0
