time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.1032497584819793,-2351.578125,304.1435241699219,0.760722815990448,0.1652647256851196,0.14948071539402,294.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000048875808716,0.050000000745058,0.0487764328718185,293.0339050292969,297.1499938964844,293.1499938964844,0.047969251871109,-1058.153076171875,304.13671875,0.6340512037277222,0.0955198928713798,0.067297987639904,293.08526611328125,297.1499938964844,293.1499938964844,0.2887399196624756,-5623.7734375,304.1394958496094,0.9990000128746032,0.4586457908153534,0.3575977683067322,293.2001342773437,297.1499938964844,293.1499938964844,0.0030589196830987,-1160.270263671875,295.2806701660156,0.5000048875808716,0.050000000745058,0.2313743978738784,291.1304626464844,291.1499938964844,263.1499938964844,261.5624694824219,281.94140625,293.4979858398437,291.1291198730469,1.0,0.2344132661819458,0.7282028198242188,0.7282028198242188,1.0,1.0,-1.0255110263824463,0.4245735108852386,0.60093754529953,0.1710201799869537,0.0,0.0,0.4917805790901184,42.3428840637207,52.0,-16.267601013183594,-10499.6181640625,135.08924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,307.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.673828125,18000.0,0.0,0.0,0.2356127351522445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357089400291443,0.4357141554355621,-5.226399025559658e-06,0.0,0.0002391169691691,0.0,0.0,23.646142959594727,0.0,0.0,0.0,0.3482949733734131,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.1032497584819793,-2351.578125,304.1435241699219,0.760722815990448,0.1652647256851196,0.14948071539402,294.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000048875808716,0.050000000745058,0.0487764328718185,293.0339050292969,297.1499938964844,293.1499938964844,0.047969251871109,-1058.153076171875,304.13671875,0.6340512037277222,0.0955198928713798,0.067297987639904,293.08526611328125,297.1499938964844,293.1499938964844,0.2887399196624756,-5623.7734375,304.1394958496094,0.9990000128746032,0.4586457908153534,0.3575977683067322,293.2001342773437,297.1499938964844,293.1499938964844,0.0030589196830987,-1160.270263671875,295.2806701660156,0.5000048875808716,0.050000000745058,0.2313743978738784,291.1304626464844,291.1499938964844,263.1499938964844,261.5624694824219,281.94140625,293.4979858398437,291.1291198730469,1.0,0.2344132661819458,0.7282028198242188,0.7282028198242188,1.0,1.0,-1.0255110263824463,0.4245735108852386,0.60093754529953,0.1710201799869537,0.0,0.0,0.4917805790901184,42.3428840637207,52.0,-16.267601013183594,-10499.6181640625,135.08924865722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0586242675781,307.2985534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17964.673828125,18000.0,0.0,0.0,0.2356127351522445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4357089400291443,0.4357141554355621,-5.226399025559658e-06,0.0,0.0002391169691691,0.0,0.0,23.646142959594727,0.0,0.0,0.0,0.3482949733734131,4.0,0.0,1.0
668700,293.09136962890625,297.1499938964844,293.1499938964844,0.1039388552308082,-2364.302734375,304.1434631347656,0.7594274878501892,0.1660617142915725,0.1502251029014587,294.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260070800781,0.4982925355434418,0.050000000745058,0.0488040521740913,293.0337219238281,297.1499938964844,293.1499938964844,0.0493194870650768,-1075.5521240234375,304.1366577148437,0.6351965069770813,0.097025878727436,0.0683749839663505,293.0888977050781,297.1499938964844,293.1499938964844,0.2923827767372131,-5681.5498046875,304.1347961425781,0.9990000128746032,0.4587521255016327,0.3612448275089264,293.19830322265625,297.1499938964844,293.1499938964844,0.0030585471540689,-1160.375,295.2729797363281,0.4982925355434418,0.050000000745058,0.2315054237842559,291.1247863769531,291.1499938964844,263.1499938964844,261.5644226074219,281.9493103027344,293.5148620605469,291.12353515625,1.0,0.2363016158342361,0.7281152606010437,0.7281152606010437,1.0,1.0,-1.0322645902633667,0.4274398386478424,0.6048247218132019,0.1726315319538116,0.0,0.0,0.4940322339534759,43.12710571289063,52.0,-15.940534591674805,-10555.6064453125,138.17018127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04864501953125,307.29864501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17955.3671875,18000.0,0.0,0.0,0.2359041422605514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4388270080089569,0.4388322532176971,-5.2402456276468e-06,0.0,0.0002394127222942,0.0,0.0,23.913911819458008,0.0,0.0,0.0,0.3492591977119446,4.0,0.0,1.0
668760,293.09112548828125,297.1499938964844,293.1499938964844,0.104624405503273,-2376.93798828125,304.1434020996094,0.757922351360321,0.1668514460325241,0.150966003537178,294.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.4964589476585388,0.050000000745058,0.0488345548510551,293.0336303710937,297.1499938964844,293.1499938964844,0.0506560876965522,-1092.8447265625,304.1366577148437,0.6361126899719238,0.0985191389918327,0.0694455206394195,293.0934753417969,297.1499938964844,293.1499938964844,0.2963850796222687,-5744.62109375,304.1302795410156,0.9990000128746032,0.4586271345615387,0.3652298152446747,293.19659423828125,297.1499938964844,293.1499938964844,0.0030583960469812,-1160.5517578125,295.2655334472656,0.4964589476585388,0.050000000745058,0.2316501140594482,291.119384765625,291.1499938964844,263.1499938964844,261.5663757324219,281.95819091796875,293.53369140625,291.1181945800781,1.0,0.2383348494768142,0.7279698848724365,0.7279698848724365,1.0,1.0,-1.0394316911697388,0.4304827153682709,0.6089489459991455,0.1743180751800537,0.0,0.0,0.496618390083313,43.98966979980469,55.0,-15.31033706665039,-10615.3720703125,141.53067016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,307.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17946.314453125,18000.0,0.0,0.0,0.2363116145133972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425166845321655,0.4425219297409057,-5.2572509048332e-06,0.0,0.0002398262586211,0.0,0.0,24.23546600341797,0.0,0.0,0.0,0.3504104316234588,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059789806604385,-2401.830322265625,304.1433410644531,0.7544174194335938,0.1684072166681289,0.1524344533681869,294.015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4925097525119781,0.050000000745058,0.048903401941061,293.0336303710937,297.1499938964844,293.1499938964844,0.0532814972102642,-1127.0264892578125,304.1367492675781,0.637350857257843,0.1014640852808952,0.07156403362751,293.1051330566406,297.1499938964844,293.1499938964844,0.3053268492221832,-5884.26318359375,304.1220092773437,0.9990000128746032,0.4576997458934784,0.3740675449371338,293.1933898925781,297.1499938964844,293.1499938964844,0.0030586209613829,-1161.055419921875,295.2516174316406,0.4925097525119781,0.050000000745058,0.2319766730070114,291.1096496582031,291.1499938964844,263.1499938964844,261.5702209472656,281.9781494140625,293.5768737792969,291.1086730957031,1.0,0.2427734732627868,0.7276791334152222,0.7276791334152222,1.0,1.0,-1.054818630218506,0.4370460510253906,0.6177725195884705,0.1779000163078308,0.0,0.0,0.5026702284812927,45.9275016784668,58.0,-13.46768569946289,-10744.390625,149.03224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,307.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.50390625,18000.0,0.0,0.0,0.237530380487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514755010604858,0.4514808058738708,-5.300509656080976e-06,0.0,0.0002410631423117,0.0,0.0,25.03450393676757,0.0,0.0,0.0,0.3532412052154541,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059789806604385,-2401.830322265625,304.1433410644531,0.7544174194335938,0.1684072166681289,0.1524344533681869,294.015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11065673828125,0.4925097525119781,0.050000000745058,0.048903401941061,293.0336303710937,297.1499938964844,293.1499938964844,0.0532814972102642,-1127.0264892578125,304.1367492675781,0.637350857257843,0.1014640852808952,0.07156403362751,293.1051330566406,297.1499938964844,293.1499938964844,0.3053268492221832,-5884.26318359375,304.1220092773437,0.9990000128746032,0.4576997458934784,0.3740675449371338,293.1933898925781,297.1499938964844,293.1499938964844,0.0030586209613829,-1161.055419921875,295.2516174316406,0.4925097525119781,0.050000000745058,0.2319766730070114,291.1096496582031,291.1499938964844,263.1499938964844,261.5702209472656,281.9781494140625,293.5768737792969,291.1086730957031,1.0,0.2427734732627868,0.7276791334152222,0.7276791334152222,1.0,1.0,-1.054818630218506,0.4370460510253906,0.6177725195884705,0.1779000163078308,0.0,0.0,0.5026702284812927,45.9275016784668,58.0,-13.46768569946289,-10744.390625,149.03224182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,307.2779235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17929.50390625,18000.0,0.0,0.0,0.237530380487442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514755010604858,0.4514808058738708,-5.300509656080976e-06,0.0,0.0002410631423117,0.0,0.0,25.03450393676757,0.0,0.0,0.0,0.3532412052154541,4.0,0.0,1.0
668940,293.0906982421875,297.1499938964844,293.1499938964844,0.1073078140616417,-2426.155517578125,304.1433410644531,0.7504623532295227,0.1699309796094894,0.1538828015327453,294.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4882826507091522,0.050000000745058,0.0489813461899757,293.0339050292969,297.1499938964844,293.1499938964844,0.0558385141193866,-1160.621337890625,304.13690185546875,0.637954831123352,0.1043571308255195,0.0736506357789039,293.1195678710937,297.1499938964844,293.1499938964844,0.3152949512004852,-6038.19873046875,304.1147766113281,0.9990000128746032,0.4559127986431122,0.3838276863098144,293.1904602050781,297.1499938964844,293.1499938964844,0.0030594742856919,-1161.7274169921875,295.2391357421875,0.4882826507091522,0.050000000745058,0.2323464304208755,291.1015014648437,291.1499938964844,263.1499938964844,261.57391357421875,282.00067138671875,293.626953125,291.1007385253906,1.0,0.2476083636283874,0.7273884415626526,0.7273884415626526,1.0,1.0,-1.0713130235671997,0.4441233277320862,0.6271896958351135,0.1816945672035217,0.0,0.0,0.5097035765647888,48.11148834228516,61.0,-11.236865043640137,-10883.2255859375,157.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.365234375,18000.0,0.0,0.0,0.2393402457237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622954130172729,0.4623007774353027,-5.35543222213164e-06,0.0,0.0002428999287076,0.0,0.0,26.030664443969727,0.0,0.0,0.0,0.3567142784595489,4.0,0.0,1.0
669000,293.0906982421875,297.1499938964844,293.1499938964844,0.1073078140616417,-2426.155517578125,304.1433410644531,0.7504623532295227,0.1699309796094894,0.1538828015327453,294.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1023254394531,0.4882826507091522,0.050000000745058,0.0489813461899757,293.0339050292969,297.1499938964844,293.1499938964844,0.0558385141193866,-1160.621337890625,304.13690185546875,0.637954831123352,0.1043571308255195,0.0736506357789039,293.1195678710937,297.1499938964844,293.1499938964844,0.3152949512004852,-6038.19873046875,304.1147766113281,0.9990000128746032,0.4559127986431122,0.3838276863098144,293.1904602050781,297.1499938964844,293.1499938964844,0.0030594742856919,-1161.7274169921875,295.2391357421875,0.4882826507091522,0.050000000745058,0.2323464304208755,291.1015014648437,291.1499938964844,263.1499938964844,261.57391357421875,282.00067138671875,293.626953125,291.1007385253906,1.0,0.2476083636283874,0.7273884415626526,0.7273884415626526,1.0,1.0,-1.0713130235671997,0.4441233277320862,0.6271896958351135,0.1816945672035217,0.0,0.0,0.5097035765647888,48.11148834228516,61.0,-11.236865043640137,-10883.2255859375,157.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8773193359375,307.24835205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.365234375,18000.0,0.0,0.0,0.2393402457237243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4622954130172729,0.4623007774353027,-5.35543222213164e-06,0.0,0.0002428999287076,0.0,0.0,26.030664443969727,0.0,0.0,0.0,0.3567142784595489,4.0,0.0,1.0
669060,293.0907287597656,297.1499938964844,293.1499938964844,0.1086076870560646,-2449.858642578125,304.1434020996094,0.7463253140449524,0.1714252829551696,0.155310183763504,293.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.4838715493679046,0.050000000745058,0.0490660741925239,293.0298767089844,297.1499938964844,293.1499938964844,0.0587402209639549,-1199.19384765625,304.1363830566406,0.6391116976737976,0.1080962419509887,0.0760653391480445,293.1391906738281,297.1499938964844,293.1499938964844,0.325952410697937,-6200.97021484375,304.1087951660156,0.9990000128746032,0.4527241289615631,0.3941625952720642,293.1877136230469,297.1499938964844,293.1499938964844,0.0030609716195613,-1162.5667724609375,295.2283630371094,0.4838715493679046,0.050000000745058,0.2327483296394348,291.0951232910156,291.1499938964844,263.1499938964844,261.5774841308594,282.0260314941406,293.68365478515625,291.09454345703125,1.0,0.2527443468570709,0.7270057201385498,0.7270057201385498,1.0,1.0,-1.0889126062393188,0.4517033398151397,0.6372092962265015,0.1856786161661148,0.0,0.0,0.5174642205238342,50.483211517333984,49.0,-8.948799133300781,-11030.45703125,166.80593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,307.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17901.208984375,18000.0,0.0,0.0,0.2417634427547454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746586978435516,0.4746641218662262,-5.421144578576786e-06,0.0,0.0002453591441735,0.0,0.0,27.209278106689453,0.0,0.0,0.0,0.3607470989227295,4.0,0.0,1.0
669120,293.0907287597656,297.1499938964844,293.1499938964844,0.1086076870560646,-2449.858642578125,304.1434020996094,0.7463253140449524,0.1714252829551696,0.155310183763504,293.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.09576416015625,0.4838715493679046,0.050000000745058,0.0490660741925239,293.0298767089844,297.1499938964844,293.1499938964844,0.0587402209639549,-1199.19384765625,304.1363830566406,0.6391116976737976,0.1080962419509887,0.0760653391480445,293.1391906738281,297.1499938964844,293.1499938964844,0.325952410697937,-6200.97021484375,304.1087951660156,0.9990000128746032,0.4527241289615631,0.3941625952720642,293.1877136230469,297.1499938964844,293.1499938964844,0.0030609716195613,-1162.5667724609375,295.2283630371094,0.4838715493679046,0.050000000745058,0.2327483296394348,291.0951232910156,291.1499938964844,263.1499938964844,261.5774841308594,282.0260314941406,293.68365478515625,291.09454345703125,1.0,0.2527443468570709,0.7270057201385498,0.7270057201385498,1.0,1.0,-1.0889126062393188,0.4517033398151397,0.6372092962265015,0.1856786161661148,0.0,0.0,0.5174642205238342,50.483211517333984,49.0,-8.948799133300781,-11030.45703125,166.80593872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7658996582031,307.2091369628906,278.1499938964844,0.0,18000.0,313.1499938964844,17901.208984375,18000.0,0.0,0.0,0.2417634427547454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746586978435516,0.4746641218662262,-5.421144578576786e-06,0.0,0.0002453591441735,0.0,0.0,27.209278106689453,0.0,0.0,0.0,0.3607470989227295,4.0,0.0,1.0
669180,293.0906066894531,297.1499938964844,293.1499938964844,0.1096991673111915,-2469.446533203125,304.143798828125,0.7495367527008057,0.1729505062103271,0.1566500961780548,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4846922755241394,0.050000000745058,0.049050074070692,293.02117919921875,297.1499938964844,293.1499938964844,0.0625127553939819,-1249.9349365234375,304.1346435546875,0.6489604711532593,0.1129036545753479,0.0793463885784149,293.1565856933594,297.1499938964844,293.1499938964844,0.3246796131134033,-6174.720703125,304.1252746582031,0.9990000128746032,0.4494383335113525,0.3922386169433594,293.1846923828125,297.1499938964844,293.1499938964844,0.0030574083793908,-1160.857666015625,295.2283630371094,0.4846922755241394,0.050000000745058,0.2326724231243133,291.10211181640625,291.1499938964844,263.1499938964844,261.5809631347656,282.0533447265625,293.7284240722656,291.1051330566406,1.0,0.2520686686038971,0.7266230583190918,0.7266230583190918,1.0,1.0,-1.0920480489730835,0.4529228806495666,0.6391251683235168,0.1865530014038086,0.0,0.0,0.5237953066825867,50.12410354614258,37.0,16.6990966796875,-11099.1455078125,167.04156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6520080566406,307.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.607421875,18000.0,0.0,0.0,0.2446734011173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869950413703918,0.4870005249977112,-5.493493972608121e-06,0.0,0.0002483123971614,0.0,0.0,28.44569396972656,0.0,0.0,0.0,0.3648421764373779,4.0,0.0,1.0
669240,293.0906066894531,297.1499938964844,293.1499938964844,0.1096991673111915,-2469.446533203125,304.143798828125,0.7495367527008057,0.1729505062103271,0.1566500961780548,293.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.099853515625,0.4846922755241394,0.050000000745058,0.049050074070692,293.02117919921875,297.1499938964844,293.1499938964844,0.0625127553939819,-1249.9349365234375,304.1346435546875,0.6489604711532593,0.1129036545753479,0.0793463885784149,293.1565856933594,297.1499938964844,293.1499938964844,0.3246796131134033,-6174.720703125,304.1252746582031,0.9990000128746032,0.4494383335113525,0.3922386169433594,293.1846923828125,297.1499938964844,293.1499938964844,0.0030574083793908,-1160.857666015625,295.2283630371094,0.4846922755241394,0.050000000745058,0.2326724231243133,291.10211181640625,291.1499938964844,263.1499938964844,261.5809631347656,282.0533447265625,293.7284240722656,291.1051330566406,1.0,0.2520686686038971,0.7266230583190918,0.7266230583190918,1.0,1.0,-1.0920480489730835,0.4529228806495666,0.6391251683235168,0.1865530014038086,0.0,0.0,0.5237953066825867,50.12410354614258,37.0,16.6990966796875,-11099.1455078125,167.04156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6520080566406,307.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17908.607421875,18000.0,0.0,0.0,0.2446734011173248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869950413703918,0.4870005249977112,-5.493493972608121e-06,0.0,0.0002483123971614,0.0,0.0,28.44569396972656,0.0,0.0,0.0,0.3648421764373779,4.0,0.0,1.0
669300,293.0904541015625,297.1499938964844,293.1499938964844,0.1101258099079132,-2476.874755859375,304.1441650390625,0.7537495493888855,0.1737350821495056,0.1573073118925094,293.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.4868908524513244,0.050000000745058,0.0490076914429664,293.0190124511719,297.1499938964844,293.1499938964844,0.0641829073429107,-1272.4920654296875,304.1343994140625,0.6560190916061401,0.1149672344326973,0.0808770880103111,293.1575927734375,297.1499938964844,293.1499938964844,0.3196004927158355,-6092.64697265625,304.1390075683594,0.9990000128746032,0.4491501450538635,0.3870822489261627,293.1830749511719,297.1499938964844,293.1499938964844,0.00305210147053,-1158.1861572265625,295.2372436523437,0.4868908524513244,0.050000000745058,0.2324713915586471,291.11749267578125,291.1499938964844,263.1499938964844,261.5826416015625,282.0591125488281,293.7311096191406,291.12127685546875,1.0,0.2499937415122985,0.7264317274093628,0.7264317274093628,1.0,1.0,-1.0881954431533811,0.4511569142341614,0.63703852891922,0.1857884675264358,0.0,0.0,0.5244373679161072,49.0046501159668,37.0,31.09480857849121,-11086.9765625,163.86062622070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6092834472656,307.1995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17942.40625,18000.0,0.0,0.0,0.2461419701576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4900269508361816,0.4900324642658233,-5.518833404494217e-06,0.0,0.0002498028043191,0.0,0.0,28.78807640075684,0.0,0.0,0.0,0.3659391105175018,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105311661958694,-2483.889892578125,304.1444702148437,0.7595423460006714,0.174533411860466,0.1579604297876358,293.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.4900699853897095,0.050000000745058,0.048947773873806,293.0194396972656,297.1499938964844,293.1499938964844,0.0654987096786499,-1290.2708740234375,304.1348571777344,0.6638156175613403,0.1165434569120407,0.0821136087179184,293.1523132324219,297.1499938964844,293.1499938964844,0.3122205734252929,-5975.0966796875,304.1544189453125,0.9990000128746032,0.4500868916511535,0.3796711266040802,293.181396484375,297.1499938964844,293.1499938964844,0.0030454744119197,-1154.9493408203125,295.24786376953125,0.4900699853897095,0.050000000745058,0.2321871668100357,291.13482666015625,291.1499938964844,263.1499938964844,261.58428955078125,282.05792236328125,293.71826171875,291.1387939453125,1.0,0.2469064444303512,0.7262701392173767,0.7262701392173767,1.0,1.0,-1.0811574459075928,0.4479962587356567,0.6331612467765808,0.1843431144952774,0.0,0.0,0.5237149000167847,47.40120315551758,40.0,40.30269241333008,-11046.095703125,158.91436767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5841979980469,307.2004089355469,278.1499938964844,0.0,18000.0,313.1499938964844,17980.572265625,18000.0,0.0,0.0,0.2475026547908783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4904918670654297,0.4904974102973938,-5.5301893553405534e-06,0.0,0.0002511837228666,0.0,0.0,28.87400245666504,0.0,0.0,0.0,0.3662055432796478,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114861220121383,-2500.7275390625,304.14471435546875,0.7670931220054626,0.176122710108757,0.1593296527862548,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.4935522675514221,0.050000000745058,0.0488846525549888,293.02703857421875,297.1499938964844,293.1499938964844,0.0670652985572815,-1311.377685546875,304.1373291015625,0.672954797744751,0.118324838578701,0.0835984125733375,293.1313171386719,297.1499938964844,293.1499938964844,0.3038554191589355,-5843.755859375,304.1663513183594,0.9990000128746032,0.4542740881443023,0.3717024028301239,293.1781311035156,297.1499938964844,293.1499938964844,0.003035842673853,-1150.28515625,295.2637634277344,0.4935522675514221,0.050000000745058,0.2318877428770065,291.16070556640625,291.1499938964844,263.1499938964844,261.58746337890625,282.0398864746094,293.67449951171875,291.1617126464844,1.0,0.2441789507865905,0.7259469628334045,0.7259469628334045,1.0,1.0,-1.0745782852172852,0.4450199902057647,0.629558265209198,0.1829444468021392,0.0,0.0,0.5202307105064392,45.72190475463867,43.0,27.899503707885746,-10984.5625,154.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5902404785156,307.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.921875,18000.0,0.0,0.0,0.2497153729200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485923022031784,0.4859285354614258,-5.51605990040116e-06,0.0,0.0002534293453209,0.0,0.0,28.464061737060547,0.0,0.0,0.0,0.3648724257946014,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114861220121383,-2500.7275390625,304.14471435546875,0.7670931220054626,0.176122710108757,0.1593296527862548,293.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.4935522675514221,0.050000000745058,0.0488846525549888,293.02703857421875,297.1499938964844,293.1499938964844,0.0670652985572815,-1311.377685546875,304.1373291015625,0.672954797744751,0.118324838578701,0.0835984125733375,293.1313171386719,297.1499938964844,293.1499938964844,0.3038554191589355,-5843.755859375,304.1663513183594,0.9990000128746032,0.4542740881443023,0.3717024028301239,293.1781311035156,297.1499938964844,293.1499938964844,0.003035842673853,-1150.28515625,295.2637634277344,0.4935522675514221,0.050000000745058,0.2318877428770065,291.16070556640625,291.1499938964844,263.1499938964844,261.58746337890625,282.0398864746094,293.67449951171875,291.1617126464844,1.0,0.2441789507865905,0.7259469628334045,0.7259469628334045,1.0,1.0,-1.0745782852172852,0.4450199902057647,0.629558265209198,0.1829444468021392,0.0,0.0,0.5202307105064392,45.72190475463867,43.0,27.899503707885746,-10984.5625,154.0130615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5902404785156,307.18865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18035.921875,18000.0,0.0,0.0,0.2497153729200363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485923022031784,0.4859285354614258,-5.51605990040116e-06,0.0,0.0002534293453209,0.0,0.0,28.464061737060547,0.0,0.0,0.0,0.3648724257946014,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126659363508224,-2521.96484375,304.1445007324219,0.7716234922409058,0.1777080595493316,0.1607276350259781,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4950055181980133,0.050000000745058,0.0488592088222503,293.0351867675781,297.1499938964844,293.1499938964844,0.0681258589029312,-1325.8255615234375,304.1397399902344,0.6776930093765259,0.1197730228304863,0.0845265761017799,293.1117248535156,297.1499938964844,293.1499938964844,0.3003826439380646,-5790.978515625,304.16650390625,0.9990000128746032,0.4587358832359314,0.3684427142143249,293.1747741699219,297.1499938964844,293.1499938964844,0.0030331371817737,-1149.1240234375,295.2658996582031,0.4950055181980133,0.050000000745058,0.2317670583724975,291.16455078125,291.1499938964844,263.1499938964844,261.5905456542969,282.0264892578125,293.6466064453125,291.1646728515625,1.0,0.2432110458612442,0.7256237864494324,0.7256237864494324,1.0,1.0,-1.0732805728912354,0.4443924725055694,0.6288881301879883,0.1826030611991882,0.0,0.0,0.5179466009140015,45.06131362915039,46.0,9.599032402038574,-10968.1005859375,152.4513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484680175781,307.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2512668967247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481574147939682,0.4815796315670013,-5.490242529049283e-06,0.0,0.0002550039498601,0.0,0.0,28.02301025390625,0.0,0.0,0.0,0.3634281456470489,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126659363508224,-2521.96484375,304.1445007324219,0.7716234922409058,0.1777080595493316,0.1607276350259781,293.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4950055181980133,0.050000000745058,0.0488592088222503,293.0351867675781,297.1499938964844,293.1499938964844,0.0681258589029312,-1325.8255615234375,304.1397399902344,0.6776930093765259,0.1197730228304863,0.0845265761017799,293.1117248535156,297.1499938964844,293.1499938964844,0.3003826439380646,-5790.978515625,304.16650390625,0.9990000128746032,0.4587358832359314,0.3684427142143249,293.1747741699219,297.1499938964844,293.1499938964844,0.0030331371817737,-1149.1240234375,295.2658996582031,0.4950055181980133,0.050000000745058,0.2317670583724975,291.16455078125,291.1499938964844,263.1499938964844,261.5905456542969,282.0264892578125,293.6466064453125,291.1646728515625,1.0,0.2432110458612442,0.7256237864494324,0.7256237864494324,1.0,1.0,-1.0732805728912354,0.4443924725055694,0.6288881301879883,0.1826030611991882,0.0,0.0,0.5179466009140015,45.06131362915039,46.0,9.599032402038574,-10968.1005859375,152.4513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6484680175781,307.2064514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2512668967247009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481574147939682,0.4815796315670013,-5.490242529049283e-06,0.0,0.0002550039498601,0.0,0.0,28.02301025390625,0.0,0.0,0.0,0.3634281456470489,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1139311641454696,-2544.796142578125,304.14422607421875,0.7740187048912048,0.1792965233325958,0.1621507108211517,293.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4950657188892364,0.050000000745058,0.0488581545650959,293.0372009277344,297.1499938964844,293.1499938964844,0.069937951862812,-1351.009033203125,304.1401062011719,0.6822680830955505,0.122267834842205,0.0861117094755172,293.100830078125,297.1499938964844,293.1499938964844,0.3000453412532806,-5787.85888671875,304.1614685058594,0.9990000128746032,0.4619289338588714,0.3683085143566131,293.1712951660156,297.1499938964844,293.1499938964844,0.0030340051744133,-1149.570556640625,295.2652893066406,0.4950657188892364,0.050000000745058,0.2317620366811752,291.1620788574219,291.1499938964844,263.1499938964844,261.5934143066406,282.018798828125,293.6372985839844,291.161376953125,1.0,0.2436865717172622,0.7254713773727417,0.7254713773727417,1.0,1.0,-1.0767213106155396,0.4459104835987091,0.6308107972145081,0.1832098960876464,0.0,0.0,0.5164247155189514,45.07518005371094,49.0,-2.6346402168273926,-10991.3056640625,153.41775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,307.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.392578125,18000.0,0.0,0.0,0.2523066699504852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784347712993622,0.4784402549266815,-5.470183623401681e-06,0.0,0.0002560591965448,0.0,0.0,27.700958251953125,0.0,0.0,0.0,0.3623608350753784,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1139311641454696,-2544.796142578125,304.14422607421875,0.7740187048912048,0.1792965233325958,0.1621507108211517,293.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626281738281,0.4950657188892364,0.050000000745058,0.0488581545650959,293.0372009277344,297.1499938964844,293.1499938964844,0.069937951862812,-1351.009033203125,304.1401062011719,0.6822680830955505,0.122267834842205,0.0861117094755172,293.100830078125,297.1499938964844,293.1499938964844,0.3000453412532806,-5787.85888671875,304.1614685058594,0.9990000128746032,0.4619289338588714,0.3683085143566131,293.1712951660156,297.1499938964844,293.1499938964844,0.0030340051744133,-1149.570556640625,295.2652893066406,0.4950657188892364,0.050000000745058,0.2317620366811752,291.1620788574219,291.1499938964844,263.1499938964844,261.5934143066406,282.018798828125,293.6372985839844,291.161376953125,1.0,0.2436865717172622,0.7254713773727417,0.7254713773727417,1.0,1.0,-1.0767213106155396,0.4459104835987091,0.6308107972145081,0.1832098960876464,0.0,0.0,0.5164247155189514,45.07518005371094,49.0,-2.6346402168273926,-10991.3056640625,153.41775512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7292175292969,307.239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18023.392578125,18000.0,0.0,0.0,0.2523066699504852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4784347712993622,0.4784402549266815,-5.470183623401681e-06,0.0,0.0002560591965448,0.0,0.0,27.700958251953125,0.0,0.0,0.0,0.3623608350753784,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.1152720525860786,-2569.015625,304.1439208984375,0.7745742201805115,0.1808852255344391,0.1635948270559311,293.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.493951678276062,0.050000000745058,0.0488775596022605,293.03765869140625,297.1499938964844,293.1499938964844,0.0721466094255447,-1382.0220947265625,304.13970947265625,0.6860073208808899,0.1250324547290802,0.0880356580018997,293.0967712402344,297.1499938964844,293.1499938964844,0.3024236857891083,-5827.1796875,304.1536560058594,0.9990000128746032,0.4640069007873535,0.3708017766475677,293.167724609375,297.1499938964844,293.1499938964844,0.0030380866955965,-1151.4503173828125,295.2622985839844,0.493951678276062,0.050000000745058,0.2318540960550308,291.154052734375,291.1499938964844,263.1499938964844,261.5960388183594,282.0174560546875,293.6445007324219,291.1530456542969,1.0,0.245341807603836,0.7253189086914062,0.7253189086914062,1.0,1.0,-1.0838890075683594,0.4490854442119598,0.6348035931587219,0.1845705658197403,0.0,0.0,0.5163933038711548,45.653076171875,52.0,-10.006531715393066,-11049.0498046875,156.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809814453125,307.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.2530184686183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774918556213379,0.4774973094463348,-5.460763077280717e-06,0.0,0.0002567815827205,0.0,0.0,27.589954376220703,0.0,0.0,0.0,0.3619988560676574,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.1152720525860786,-2569.015625,304.1439208984375,0.7745742201805115,0.1808852255344391,0.1635948270559311,293.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.155029296875,0.493951678276062,0.050000000745058,0.0488775596022605,293.03765869140625,297.1499938964844,293.1499938964844,0.0721466094255447,-1382.0220947265625,304.13970947265625,0.6860073208808899,0.1250324547290802,0.0880356580018997,293.0967712402344,297.1499938964844,293.1499938964844,0.3024236857891083,-5827.1796875,304.1536560058594,0.9990000128746032,0.4640069007873535,0.3708017766475677,293.167724609375,297.1499938964844,293.1499938964844,0.0030380866955965,-1151.4503173828125,295.2622985839844,0.493951678276062,0.050000000745058,0.2318540960550308,291.154052734375,291.1499938964844,263.1499938964844,261.5960388183594,282.0174560546875,293.6445007324219,291.1530456542969,1.0,0.245341807603836,0.7253189086914062,0.7253189086914062,1.0,1.0,-1.0838890075683594,0.4490854442119598,0.6348035931587219,0.1845705658197403,0.0,0.0,0.5163933038711548,45.653076171875,52.0,-10.006531715393066,-11049.0498046875,156.45751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809814453125,307.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.2530184686183929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4774918556213379,0.4774973094463348,-5.460763077280717e-06,0.0,0.0002567815827205,0.0,0.0,27.589954376220703,0.0,0.0,0.0,0.3619988560676574,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159544363617897,-2581.3232421875,304.1437683105469,0.7742576003074646,0.1816757023334503,0.164321020245552,293.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.4930236935615539,0.050000000745058,0.0488939806818962,293.0378112792969,297.1499938964844,293.1499938964844,0.0732742771506309,-1397.947998046875,304.1395263671875,0.6873466968536377,0.1264226734638214,0.0890192538499832,293.09686279296875,297.1499938964844,293.1499938964844,0.3044834733009338,-5860.24462890625,304.14923095703125,0.9990000128746032,0.4646661579608917,0.3728979527950287,293.1659545898437,297.1499938964844,293.1499938964844,0.0030409931205213,-1152.740966796875,295.26080322265625,0.4930236935615539,0.050000000745058,0.2319319993257522,291.1493835449219,291.1499938964844,263.1499938964844,261.5972595214844,282.0189514160156,293.6532287597656,291.1483459472656,1.0,0.2465378046035766,0.7252427339553833,0.7252427339553833,1.0,1.0,-1.0885698795318604,0.4511577785015106,0.6374120712280273,0.1854843199253082,0.0,0.0,0.5169017314910889,46.12614059448242,52.0,-11.781046867370604,-11088.29296875,158.6376190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.844482421875,307.3002319335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.0546875,18000.0,0.0,0.0,0.2533164322376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4779275953769684,0.4779330790042877,-5.461114596982952e-06,0.0,0.000257083971519,0.0,0.0,27.62388229370117,0.0,0.0,0.0,0.3621158003807068,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166398674249649,-2593.6689453125,304.1436767578125,0.7736049890518188,0.1824612319469452,0.165047287940979,293.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.4918897747993469,0.050000000745058,0.0489143468439579,293.0380249023437,297.1499938964844,293.1499938964844,0.0744004249572753,-1413.9072265625,304.139404296875,0.6883490681648254,0.1278063356876373,0.0900031626224517,293.0981750488281,297.1499938964844,293.1499938964844,0.3070475161075592,-5900.96875,304.14471435546875,0.9990000128746032,0.4650819301605224,0.3754810392856598,293.1642150878906,297.1499938964844,293.1499938964844,0.0030443372670561,-1154.2017822265625,295.25946044921875,0.4918897747993469,0.050000000745058,0.2320286035537719,291.14459228515625,291.1499938964844,263.1499938964844,261.5984191894531,282.02203369140625,293.6648254394531,291.1435546875,1.0,0.2479433119297027,0.7250908017158508,0.7250908017158508,1.0,1.0,-1.093862771987915,0.4534856975078583,0.6403770446777344,0.1865235269069671,0.0,0.0,0.5177433490753174,46.70718002319336,55.0,-12.754758834838867,-11132.80078125,161.2074737548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8733215332031,307.3182067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17986.859375,18000.0,0.0,0.0,0.253609150648117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4789308607578277,0.4789363145828247,-5.464748937811237e-06,0.0,0.0002573810343164,0.0,0.0,27.7143497467041,0.0,0.0,0.0,0.3624224662780761,4.0,0.0,1.0
670020,293.0888671875,297.1499938964844,293.1499938964844,0.1180091053247451,-2618.275390625,304.1434936523437,0.771457314491272,0.184011697769165,0.1664930880069732,293.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4891077876091003,0.050000000745058,0.0489655956625938,293.0379333496094,297.1499938964844,293.1499938964844,0.076665423810482,-1446.1611328125,304.13916015625,0.6895478367805481,0.1306562423706054,0.0919905751943588,293.1045227050781,297.1499938964844,293.1499938964844,0.3134963512420654,-6002.1689453125,304.1357727050781,0.9990000128746032,0.4651176333427429,0.3819031417369842,293.16082763671875,297.1499938964844,293.1499938964844,0.0030521324370056,-1157.5367431640625,295.2573547363281,0.4891077876091003,0.050000000745058,0.2322717159986496,291.1350402832031,291.1499938964844,263.1499938964844,261.6005554199219,282.03179931640625,293.69537353515625,291.134033203125,1.0,0.2512987852096557,0.7247869968414307,0.7247869968414307,1.0,1.0,-1.1060444116592407,0.4588338434696197,0.6472105383872986,0.1889888942241668,0.0,0.0,0.5203836560249329,48.15777969360352,58.0,-13.264739990234377,-11235.1962890625,167.41473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,307.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.103515625,18000.0,0.0,0.0,0.254269540309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825997054576874,0.4826051890850067,-5.481749667524127e-06,0.0,0.0002580512373242,0.0,0.0,28.0628719329834,0.0,0.0,0.0,0.3635939657688141,4.0,0.0,1.0
670080,293.0888671875,297.1499938964844,293.1499938964844,0.1180091053247451,-2618.275390625,304.1434936523437,0.771457314491272,0.184011697769165,0.1664930880069732,293.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.4891077876091003,0.050000000745058,0.0489655956625938,293.0379333496094,297.1499938964844,293.1499938964844,0.076665423810482,-1446.1611328125,304.13916015625,0.6895478367805481,0.1306562423706054,0.0919905751943588,293.1045227050781,297.1499938964844,293.1499938964844,0.3134963512420654,-6002.1689453125,304.1357727050781,0.9990000128746032,0.4651176333427429,0.3819031417369842,293.16082763671875,297.1499938964844,293.1499938964844,0.0030521324370056,-1157.5367431640625,295.2573547363281,0.4891077876091003,0.050000000745058,0.2322717159986496,291.1350402832031,291.1499938964844,263.1499938964844,261.6005554199219,282.03179931640625,293.69537353515625,291.134033203125,1.0,0.2512987852096557,0.7247869968414307,0.7247869968414307,1.0,1.0,-1.1060444116592407,0.4588338434696197,0.6472105383872986,0.1889888942241668,0.0,0.0,0.5203836560249329,48.15777969360352,58.0,-13.264739990234377,-11235.1962890625,167.41473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096984863281,307.34552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.103515625,18000.0,0.0,0.0,0.254269540309906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825997054576874,0.4826051890850067,-5.481749667524127e-06,0.0,0.0002580512373242,0.0,0.0,28.0628719329834,0.0,0.0,0.0,0.3635939657688141,4.0,0.0,1.0
670140,293.0890197753906,297.1499938964844,293.1499938964844,0.1193701475858688,-2642.666259765625,304.1434020996094,0.7685390114784241,0.1855304837226867,0.1679215133190155,293.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4858384132385254,0.050000000745058,0.0490277409553527,293.03350830078125,297.1499938964844,293.1499938964844,0.0794383361935615,-1485.9522705078125,304.1381225585937,0.6911885142326355,0.1343862563371658,0.0944600254297256,293.1179504394531,297.1499938964844,293.1499938964844,0.3212944269180298,-6122.9892578125,304.1275634765625,0.9990000128746032,0.4635579288005829,0.3895484805107116,293.1575927734375,297.1499938964844,293.1499938964844,0.0030612382106482,-1161.367919921875,295.25604248046875,0.4858384132385254,0.050000000745058,0.2325664907693863,291.12548828125,291.1499938964844,263.1499938964844,261.6024780273437,282.04547119140625,293.73394775390625,291.1244506835937,1.0,0.2552563846111297,0.7244831323623657,0.7244831323623657,1.0,1.0,-1.1203269958496094,0.4650876522064209,0.6552393436431885,0.1920051723718643,0.0,0.0,0.5242974162101746,49.91508483886719,61.0,-13.436291694641112,-11353.8896484375,174.94818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,307.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2578125,18000.0,0.0,0.0,0.2551623582839966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884408116340637,0.4884463250637054,-5.511561539606191e-06,0.0,0.0002589573559816,0.0,0.0,28.63515853881836,0.0,0.0,0.0,0.3655020594596863,4.0,0.0,1.0
670200,293.0890197753906,297.1499938964844,293.1499938964844,0.1193701475858688,-2642.666259765625,304.1434020996094,0.7685390114784241,0.1855304837226867,0.1679215133190155,293.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.4858384132385254,0.050000000745058,0.0490277409553527,293.03350830078125,297.1499938964844,293.1499938964844,0.0794383361935615,-1485.9522705078125,304.1381225585937,0.6911885142326355,0.1343862563371658,0.0944600254297256,293.1179504394531,297.1499938964844,293.1499938964844,0.3212944269180298,-6122.9892578125,304.1275634765625,0.9990000128746032,0.4635579288005829,0.3895484805107116,293.1575927734375,297.1499938964844,293.1499938964844,0.0030612382106482,-1161.367919921875,295.25604248046875,0.4858384132385254,0.050000000745058,0.2325664907693863,291.12548828125,291.1499938964844,263.1499938964844,261.6024780273437,282.04547119140625,293.73394775390625,291.1244506835937,1.0,0.2552563846111297,0.7244831323623657,0.7244831323623657,1.0,1.0,-1.1203269958496094,0.4650876522064209,0.6552393436431885,0.1920051723718643,0.0,0.0,0.5242974162101746,49.91508483886719,61.0,-13.436291694641112,-11353.8896484375,174.94818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91455078125,307.3582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17951.2578125,18000.0,0.0,0.0,0.2551623582839966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4884408116340637,0.4884463250637054,-5.511561539606191e-06,0.0,0.0002589573559816,0.0,0.0,28.63515853881836,0.0,0.0,0.0,0.3655020594596863,4.0,0.0,1.0
670260,293.0892944335937,297.1499938964844,293.1499938964844,0.1207159087061882,-2666.71044921875,304.14337158203125,0.7651260495185852,0.1870208382606506,0.1693314462900161,293.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4821904599666595,0.050000000745058,0.0490986108779907,293.0258483886719,297.1499938964844,293.1499938964844,0.0828374996781349,-1535.0631103515625,304.13641357421875,0.6937195658683777,0.1388807594776153,0.0975266769528389,293.1376037597656,297.1499938964844,293.1499938964844,0.3301167488098144,-6258.15283203125,304.120361328125,0.9990000128746032,0.4603976309299469,0.3980884850025177,293.15435791015625,297.1499938964844,293.1499938964844,0.0030717975459992,-1165.7257080078125,295.256103515625,0.4821904599666595,0.050000000745058,0.2329026758670807,291.1163024902344,291.1499938964844,263.1499938964844,261.60418701171875,282.0658874511719,293.7837829589844,291.115478515625,1.0,0.2596934139728546,0.7240732312202454,0.7240732312202454,1.0,1.0,-1.136438488960266,0.4721034467220306,0.6643350720405579,0.1955242902040481,0.0,0.0,0.5294153094291687,51.92232131958008,49.0,-12.426738739013672,-11485.884765625,183.6905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,307.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.185546875,18000.0,0.0,0.0,0.2564247250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964840710163116,0.4964896142482757,-5.554860763368197e-06,0.0,0.0002602385065983,0.0,0.0,29.44444465637207,0.0,0.0,0.0,0.3681674301624298,4.0,0.0,1.0
670320,293.0892944335937,297.1499938964844,293.1499938964844,0.1207159087061882,-2666.71044921875,304.14337158203125,0.7651260495185852,0.1870208382606506,0.1693314462900161,293.90728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172790527344,0.4821904599666595,0.050000000745058,0.0490986108779907,293.0258483886719,297.1499938964844,293.1499938964844,0.0828374996781349,-1535.0631103515625,304.13641357421875,0.6937195658683777,0.1388807594776153,0.0975266769528389,293.1376037597656,297.1499938964844,293.1499938964844,0.3301167488098144,-6258.15283203125,304.120361328125,0.9990000128746032,0.4603976309299469,0.3980884850025177,293.15435791015625,297.1499938964844,293.1499938964844,0.0030717975459992,-1165.7257080078125,295.256103515625,0.4821904599666595,0.050000000745058,0.2329026758670807,291.1163024902344,291.1499938964844,263.1499938964844,261.60418701171875,282.0658874511719,293.7837829589844,291.115478515625,1.0,0.2596934139728546,0.7240732312202454,0.7240732312202454,1.0,1.0,-1.136438488960266,0.4721034467220306,0.6643350720405579,0.1955242902040481,0.0,0.0,0.5294153094291687,51.92232131958008,49.0,-12.426738739013672,-11485.884765625,183.6905059814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871154785156,307.3567199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17933.185546875,18000.0,0.0,0.0,0.2564247250556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4964840710163116,0.4964896142482757,-5.554860763368197e-06,0.0,0.0002602385065983,0.0,0.0,29.44444465637207,0.0,0.0,0.0,0.3681674301624298,4.0,0.0,1.0
