time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670380,293.0893859863281,297.1499938964844,293.1499938964844,0.1218292489647865,-2686.264404296875,304.14373779296875,0.7692076563835144,0.1885395497083664,0.1706560105085373,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4835698008537292,0.050000000745058,0.0490716286003589,293.0181884765625,297.1499938964844,293.1499938964844,0.0863673314452171,-1586.116943359375,304.1351013183594,0.7039930820465088,0.1435886919498443,0.1008319556713104,293.1528625488281,297.1499938964844,293.1499938964844,0.3274466395378113,-6211.70556640625,304.1352844238281,0.9990000128746032,0.4575784802436828,0.3948667347431183,293.15087890625,297.1499938964844,293.1499938964844,0.0030775489285588,-1167.58984375,295.267822265625,0.4835698008537292,0.050000000745058,0.2327746897935867,291.1214599609375,291.1499938964844,263.1499938964844,261.60565185546875,282.0900573730469,293.82489013671875,291.12408447265625,1.0,0.2584657967090606,0.723663330078125,0.723663330078125,1.0,1.0,-1.1379514932632446,0.472688764333725,0.6652626991271973,0.1957899630069732,0.0,0.0,0.5332984924316406,51.25993728637695,37.0,13.242634773254396,-11537.53515625,182.87350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,307.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.390625,18000.0,0.0,0.0,0.2580257654190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048784017562866,0.5048840045928955,-5.606675131275551e-06,0.0,0.0002618633443489,0.0,0.0,30.333574295043945,0.0,0.0,0.0,0.37099689245224,4.0,0.0,1.0
670440,293.0893859863281,297.1499938964844,293.1499938964844,0.1218292489647865,-2686.264404296875,304.14373779296875,0.7692076563835144,0.1885395497083664,0.1706560105085373,293.8984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1193542480469,0.4835698008537292,0.050000000745058,0.0490716286003589,293.0181884765625,297.1499938964844,293.1499938964844,0.0863673314452171,-1586.116943359375,304.1351013183594,0.7039930820465088,0.1435886919498443,0.1008319556713104,293.1528625488281,297.1499938964844,293.1499938964844,0.3274466395378113,-6211.70556640625,304.1352844238281,0.9990000128746032,0.4575784802436828,0.3948667347431183,293.15087890625,297.1499938964844,293.1499938964844,0.0030775489285588,-1167.58984375,295.267822265625,0.4835698008537292,0.050000000745058,0.2327746897935867,291.1214599609375,291.1499938964844,263.1499938964844,261.60565185546875,282.0900573730469,293.82489013671875,291.12408447265625,1.0,0.2584657967090606,0.723663330078125,0.723663330078125,1.0,1.0,-1.1379514932632446,0.472688764333725,0.6652626991271973,0.1957899630069732,0.0,0.0,0.5332984924316406,51.25993728637695,37.0,13.242634773254396,-11537.53515625,182.87350463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8414306640625,307.37774658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.390625,18000.0,0.0,0.0,0.2580257654190063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5048784017562866,0.5048840045928955,-5.606675131275551e-06,0.0,0.0002618633443489,0.0,0.0,30.333574295043945,0.0,0.0,0.0,0.37099689245224,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222590059041976,-2693.58837890625,304.14410400390625,0.773956835269928,0.1893158107995987,0.1713030785322189,293.8940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13214111328125,0.4859912693500519,0.050000000745058,0.0490246899425983,293.0169372558594,297.1499938964844,293.1499938964844,0.0878216996788978,-1607.02099609375,304.1351623535156,0.7110679149627686,0.1455082893371582,0.1022711619734764,293.15252685546875,297.1499938964844,293.1499938964844,0.3218132555484772,-6121.8525390625,304.1482238769531,0.9990000128746032,0.4576018750667572,0.389189213514328,293.1490478515625,297.1499938964844,293.1499938964844,0.0030768068972975,-1166.696044921875,295.28204345703125,0.4859912693500519,0.050000000745058,0.2325520068407058,291.13531494140625,291.1499938964844,263.1499938964844,261.6063232421875,282.0942687988281,293.8266296386719,291.1385192871094,1.0,0.2561625242233276,0.7234584093093872,0.7234584093093872,1.0,1.0,-1.133319854736328,0.470629870891571,0.6626899838447571,0.1946498453617096,0.0,0.0,0.532900333404541,50.00847625732422,37.0,26.66858673095703,-11516.1669921875,179.0391082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8265075683594,307.38592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.796875,18000.0,0.0,0.0,0.2588089108467102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506005585193634,0.5060112476348877,-5.621072887151968e-06,0.0,0.0002626581408549,0.0,0.0,30.488279342651367,0.0,0.0,0.0,0.3714587390422821,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226679533720016,-2700.525146484375,304.1444091796875,0.7803357839584351,0.1901009380817413,0.1719425916671753,293.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.4893601834774017,0.050000000745058,0.0489607229828834,293.01824951171875,297.1499938964844,293.1499938964844,0.088937759399414,-1622.9642333984375,304.1358337402344,0.7184292078018188,0.1469395756721496,0.1034018397331237,293.14581298828125,297.1499938964844,293.1499938964844,0.3139562606811523,-5997.69384765625,304.162841796875,0.9990000128746032,0.4588867127895355,0.3813154399394989,293.147216796875,297.1499938964844,293.1499938964844,0.0030747803393751,-1165.2703857421875,295.2974853515625,0.4893601834774017,0.050000000745058,0.2322485893964767,291.15057373046875,291.1499938964844,263.1499938964844,261.60693359375,282.0915832519531,293.813720703125,291.1539001464844,1.0,0.2528739869594574,0.7232754826545715,0.7232754826545715,1.0,1.0,-1.125555157661438,0.4672097861766815,0.6583454012870789,0.1927802115678787,0.0,0.0,0.531333863735199,48.28410339355469,40.0,34.91664123535156,-11466.9697265625,173.3895721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8248291015625,307.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.2594766914844513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047979950904846,0.5048035979270935,-5.621824584522983e-06,0.0,0.0002633358526509,0.0,0.0,30.39657211303711,0.0,0.0,0.0,0.3711481094360351,4.0,0.0,1.0
670620,293.0892333984375,297.1499938964844,293.1499938964844,0.1236391812562942,-2717.337646484375,304.1446533203125,0.7886077165603638,0.1916452795267105,0.1732708066701889,293.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4931561052799225,0.050000000745058,0.048891432583332,293.0272216796875,297.1499938964844,293.1499938964844,0.090224765241146,-1641.1632080078125,304.138427734375,0.7264680862426758,0.1484666615724563,0.1046973690390586,293.1218566894531,297.1499938964844,293.1499938964844,0.3048584163188934,-5856.171875,304.1731872558594,0.9990000128746032,0.4638376533985138,0.3725965023040771,293.1438293457031,297.1499938964844,293.1499938964844,0.0030743081588298,-1164.2470703125,295.3220520019531,0.4931561052799225,0.050000000745058,0.231919914484024,291.1713562011719,291.1499938964844,263.1499938964844,261.60797119140625,282.0712890625,293.7694702148437,291.1717834472656,1.0,0.2498074322938919,0.7229097485542297,0.7229097485542297,1.0,1.0,-1.1177560091018677,0.4637813568115234,0.653974711894989,0.1907595098018646,0.0,0.0,0.5267574787139893,46.42220306396485,43.0,21.437158584594727,-11391.474609375,167.53836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.30078125,18000.0,0.0,0.0,0.2603257894515991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977644979953766,0.4977700710296631,-5.590103683061898e-06,0.0,0.0002641975879669,0.0,0.0,29.7024154663086,0.0,0.0,0.0,0.3689301013946533,4.0,0.0,1.0
670680,293.0892333984375,297.1499938964844,293.1499938964844,0.1236391812562942,-2717.337646484375,304.1446533203125,0.7886077165603638,0.1916452795267105,0.1732708066701889,293.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4931561052799225,0.050000000745058,0.048891432583332,293.0272216796875,297.1499938964844,293.1499938964844,0.090224765241146,-1641.1632080078125,304.138427734375,0.7264680862426758,0.1484666615724563,0.1046973690390586,293.1218566894531,297.1499938964844,293.1499938964844,0.3048584163188934,-5856.171875,304.1731872558594,0.9990000128746032,0.4638376533985138,0.3725965023040771,293.1438293457031,297.1499938964844,293.1499938964844,0.0030743081588298,-1164.2470703125,295.3220520019531,0.4931561052799225,0.050000000745058,0.231919914484024,291.1713562011719,291.1499938964844,263.1499938964844,261.60797119140625,282.0712890625,293.7694702148437,291.1717834472656,1.0,0.2498074322938919,0.7229097485542297,0.7229097485542297,1.0,1.0,-1.1177560091018677,0.4637813568115234,0.653974711894989,0.1907595098018646,0.0,0.0,0.5267574787139893,46.42220306396485,43.0,21.437158584594727,-11391.474609375,167.53836059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,307.3957824707031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.30078125,18000.0,0.0,0.0,0.2603257894515991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977644979953766,0.4977700710296631,-5.590103683061898e-06,0.0,0.0002641975879669,0.0,0.0,29.7024154663086,0.0,0.0,0.0,0.3689301013946533,4.0,0.0,1.0
670740,293.0893249511719,297.1499938964844,293.1499938964844,0.1248323544859886,-2738.407958984375,304.1444396972656,0.793501079082489,0.1931655555963516,0.1746098846197128,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.494858831167221,0.050000000745058,0.0488615073263645,293.03759765625,297.1499938964844,293.1499938964844,0.0910267457365989,-1652.5673828125,304.14093017578125,0.7302918434143066,0.1494682431221008,0.1054006144404411,293.098876953125,297.1499938964844,293.1499938964844,0.3008319437503814,-5795.63134765625,304.1719970703125,0.9990000128746032,0.4692195057868957,0.3687679171562195,293.1404724121094,297.1499938964844,293.1499938964844,0.0030807943549007,-1166.696533203125,295.33331298828125,0.494858831167221,0.050000000745058,0.2317779660224914,291.171142578125,291.1499938964844,263.1499938964844,261.6088256835937,282.0574951171875,293.7413635253906,291.1708679199219,1.0,0.2485633790493011,0.7225439548492432,0.7225439548492432,1.0,1.0,-1.1154038906097412,0.4627192914485931,0.6526846289634705,0.1900412142276764,0.0,0.0,0.5238900780677795,45.630836486816406,46.0,4.269555568695068,-11363.35546875,165.3518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360656738281,307.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.83203125,18000.0,0.0,0.0,0.2606079578399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920580983161926,0.4920636713504791,-5.553697064897278e-06,0.0,0.0002644839696586,0.0,0.0,29.09855842590332,0.0,0.0,0.0,0.3669826686382293,4.0,0.0,1.0
670800,293.0893249511719,297.1499938964844,293.1499938964844,0.1248323544859886,-2738.407958984375,304.1444396972656,0.793501079082489,0.1931655555963516,0.1746098846197128,293.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713256835937,0.494858831167221,0.050000000745058,0.0488615073263645,293.03759765625,297.1499938964844,293.1499938964844,0.0910267457365989,-1652.5673828125,304.14093017578125,0.7302918434143066,0.1494682431221008,0.1054006144404411,293.098876953125,297.1499938964844,293.1499938964844,0.3008319437503814,-5795.63134765625,304.1719970703125,0.9990000128746032,0.4692195057868957,0.3687679171562195,293.1404724121094,297.1499938964844,293.1499938964844,0.0030807943549007,-1166.696533203125,295.33331298828125,0.494858831167221,0.050000000745058,0.2317779660224914,291.171142578125,291.1499938964844,263.1499938964844,261.6088256835937,282.0574951171875,293.7413635253906,291.1708679199219,1.0,0.2485633790493011,0.7225439548492432,0.7225439548492432,1.0,1.0,-1.1154038906097412,0.4627192914485931,0.6526846289634705,0.1900412142276764,0.0,0.0,0.5238900780677795,45.630836486816406,46.0,4.269555568695068,-11363.35546875,165.3518524169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9360656738281,307.418212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.83203125,18000.0,0.0,0.0,0.2606079578399658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4920580983161926,0.4920636713504791,-5.553697064897278e-06,0.0,0.0002644839696586,0.0,0.0,29.09855842590332,0.0,0.0,0.0,0.3669826686382293,4.0,0.0,1.0
670860,293.0894775390625,297.1499938964844,293.1499938964844,0.1260891258716583,-2760.63037109375,304.1441955566406,0.7959244847297668,0.1946733891963958,0.1759614646434784,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4950527250766754,0.050000000745058,0.0488581396639347,293.0448913574219,297.1499938964844,293.1499938964844,0.092012919485569,-1666.8031005859375,304.14227294921875,0.7323791980743408,0.1508296728134155,0.1062566861510276,293.0825500488281,297.1499938964844,293.1499938964844,0.3001784682273865,-5788.2431640625,304.1656494140625,0.9990000128746032,0.4738396406173706,0.3683356940746307,293.1370544433594,297.1499938964844,293.1499938964844,0.0030906319152563,-1170.5977783203125,295.3428039550781,0.4950527250766754,0.050000000745058,0.2317619770765304,291.16632080078125,291.1499938964844,263.1499938964844,261.6094665527344,282.05224609375,293.7335205078125,291.1654663085937,1.0,0.2487980276346206,0.7223522067070007,0.7223522067070007,1.0,1.0,-1.1175100803375244,0.4636278450489044,0.6538822650909424,0.1904072761535644,0.0,0.0,0.5219824314117432,45.57150268554688,49.0,-5.773998737335205,-11371.0869140625,165.84979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146789550781,307.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2421875,18000.0,0.0,0.0,0.2605186998844147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880997538566589,0.488105297088623,-5.527434495888883e-06,0.0,0.0002643933694344,0.0,0.0,28.679487228393555,0.0,0.0,0.0,0.3656134903430938,4.0,0.0,1.0
670920,293.0894775390625,297.1499938964844,293.1499938964844,0.1260891258716583,-2760.63037109375,304.1441955566406,0.7959244847297668,0.1946733891963958,0.1759614646434784,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16705322265625,0.4950527250766754,0.050000000745058,0.0488581396639347,293.0448913574219,297.1499938964844,293.1499938964844,0.092012919485569,-1666.8031005859375,304.14227294921875,0.7323791980743408,0.1508296728134155,0.1062566861510276,293.0825500488281,297.1499938964844,293.1499938964844,0.3001784682273865,-5788.2431640625,304.1656494140625,0.9990000128746032,0.4738396406173706,0.3683356940746307,293.1370544433594,297.1499938964844,293.1499938964844,0.0030906319152563,-1170.5977783203125,295.3428039550781,0.4950527250766754,0.050000000745058,0.2317619770765304,291.16632080078125,291.1499938964844,263.1499938964844,261.6094665527344,282.05224609375,293.7335205078125,291.1654663085937,1.0,0.2487980276346206,0.7223522067070007,0.7223522067070007,1.0,1.0,-1.1175100803375244,0.4636278450489044,0.6538822650909424,0.1904072761535644,0.0,0.0,0.5219824314117432,45.57150268554688,49.0,-5.773998737335205,-11371.0869140625,165.84979248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146789550781,307.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.2421875,18000.0,0.0,0.0,0.2605186998844147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4880997538566589,0.488105297088623,-5.527434495888883e-06,0.0,0.0002643933694344,0.0,0.0,28.679487228393555,0.0,0.0,0.0,0.3656134903430938,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1274095326662063,-2783.9990234375,304.1439208984375,0.796392560005188,0.1961684226989746,0.1773216277360916,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4940639138221741,0.050000000745058,0.0488753505051136,293.0472106933594,297.1499938964844,293.1499938964844,0.0935970097780227,-1689.89208984375,304.1421813964844,0.7339699864387512,0.1530174612998962,0.1076492667198181,293.0752868652344,297.1499938964844,293.1499938964844,0.3022624552249908,-5823.44677734375,304.1569519042969,0.9990000128746032,0.4770395755767822,0.3705476224422455,293.133544921875,297.1499938964844,293.1499938964844,0.0031035428401082,-1175.85400390625,295.3505249023437,0.4940639138221741,0.050000000745058,0.2318436205387115,291.15673828125,291.1499938964844,263.1499938964844,261.60992431640625,282.0530700683594,293.7398376464844,291.1555480957031,1.0,0.2502456307411194,0.7221604585647583,0.7221604585647583,1.0,1.0,-1.1235864162445068,0.4662608802318573,0.6573255062103271,0.1917227804660797,0.0,0.0,0.5216920971870422,46.08684158325195,52.0,-12.580723762512209,-11412.49609375,168.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,307.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.2602577209472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865767061710357,0.4865822196006775,-5.513954874913907e-06,0.0,0.0002641284954734,0.0,0.0,28.50430488586425,0.0,0.0,0.0,0.3650479018688202,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1274095326662063,-2783.9990234375,304.1439208984375,0.796392560005188,0.1961684226989746,0.1773216277360916,293.855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.4940639138221741,0.050000000745058,0.0488753505051136,293.0472106933594,297.1499938964844,293.1499938964844,0.0935970097780227,-1689.89208984375,304.1421813964844,0.7339699864387512,0.1530174612998962,0.1076492667198181,293.0752868652344,297.1499938964844,293.1499938964844,0.3022624552249908,-5823.44677734375,304.1569519042969,0.9990000128746032,0.4770395755767822,0.3705476224422455,293.133544921875,297.1499938964844,293.1499938964844,0.0031035428401082,-1175.85400390625,295.3505249023437,0.4940639138221741,0.050000000745058,0.2318436205387115,291.15673828125,291.1499938964844,263.1499938964844,261.60992431640625,282.0530700683594,293.7398376464844,291.1555480957031,1.0,0.2502456307411194,0.7221604585647583,0.7221604585647583,1.0,1.0,-1.1235864162445068,0.4662608802318573,0.6573255062103271,0.1917227804660797,0.0,0.0,0.5216920971870422,46.08684158325195,52.0,-12.580723762512209,-11412.49609375,168.60528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,307.4760437011719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.833984375,18000.0,0.0,0.0,0.2602577209472656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4865767061710357,0.4865822196006775,-5.513954874913907e-06,0.0,0.0002641284954734,0.0,0.0,28.50430488586425,0.0,0.0,0.0,0.3650479018688202,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.1280828565359115,-2795.906494140625,304.143798828125,0.7960168719291687,0.196908950805664,0.1780024021863937,293.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522827148437,0.4932064712047577,0.050000000745058,0.0488904900848865,293.04754638671875,297.1499938964844,293.1499938964844,0.0945653542876243,-1704.0184326171875,304.141845703125,0.7345820665359497,0.154253676533699,0.1085036695003509,293.074462890625,297.1499938964844,293.1499938964844,0.3041688203811645,-5854.3212890625,304.1522216796875,0.9990000128746032,0.4781466424465179,0.3724819421768188,293.1317749023437,297.1499938964844,293.1499938964844,0.0031109489500522,-1178.879150390625,295.35418701171875,0.4932064712047577,0.050000000745058,0.2319154441356659,291.1509704589844,291.1499938964844,263.1499938964844,261.6100769042969,282.0555419921875,293.7475891113281,291.14971923828125,1.0,0.2513476014137268,0.7220646142959595,0.7220646142959595,1.0,1.0,-1.127854585647583,0.4681110680103302,0.6597434878349304,0.1926794052124023,0.0,0.0,0.522204577922821,46.526885986328125,52.0,-14.577798843383787,-11444.5302734375,170.70535278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1044921875,307.4874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.2601347863674164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869091510772705,0.4869146645069122,-5.513260475709103e-06,0.0,0.0002640037273522,0.0,0.0,28.52643775939941,0.0,0.0,0.0,0.3651266396045685,4.0,0.0,1.0
671160,293.0899353027344,297.1499938964844,293.1499938964844,0.1287580281496048,-2807.831787109375,304.1437072753906,0.7952827215194702,0.1976429522037506,0.1786817610263824,293.8471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.4921387732028961,0.050000000745058,0.0489096082746982,293.0475158691406,297.1499938964844,293.1499938964844,0.0955793336033821,-1718.7982177734375,304.1414794921875,0.73497074842453,0.1555584967136383,0.1093980893492698,293.0753173828125,297.1499938964844,293.1499938964844,0.3065886497497558,-5892.98583984375,304.1474304199219,0.9990000128746032,0.4789375960826874,0.3749099969863891,293.1300354003906,297.1499938964844,293.1499938964844,0.0031188579741865,-1182.098876953125,295.3580322265625,0.4921387732028961,0.050000000745058,0.2320061177015304,291.1450500488281,291.1499938964844,263.1499938964844,261.6101989746094,282.0595397949219,293.75799560546875,291.1438293457031,1.0,0.2526668310165405,0.7218964695930481,0.7218964695930481,1.0,1.0,-1.132789134979248,0.4702374339103699,0.6625516414642334,0.1937869191169738,0.0,0.0,0.5231277346611023,47.07701873779297,55.0,-15.593700408935549,-11482.7080078125,173.22976684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,307.4962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.572265625,18000.0,0.0,0.0,0.2600522935390472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4879674017429352,0.4879729151725769,-5.516787041415228e-06,0.0,0.0002639200247358,0.0,0.0,28.6223258972168,0.0,0.0,0.0,0.3654481768608093,4.0,0.0,1.0
671220,293.09033203125,297.1499938964844,293.1499938964844,0.1301028728485107,-2831.5361328125,304.1435546875,0.7929523587226868,0.1990853250026703,0.1800289005041122,293.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4895043969154358,0.050000000745058,0.0489579439163208,293.0448303222656,297.1499938964844,293.1499938964844,0.097945936024189,-1753.2376708984375,304.1403503417969,0.7356440424919128,0.1586930453777313,0.1114988029003143,293.082763671875,297.1499938964844,293.1499938964844,0.3127162754535675,-5989.52978515625,304.1380920410156,0.9990000128746032,0.4793337285518646,0.3809795677661896,293.1266174316406,297.1499938964844,293.1499938964844,0.0031358511187136,-1188.979736328125,295.366455078125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332702636719,291.1499938964844,263.1499938964844,261.6102600097656,282.0699462890625,293.7843933105469,291.13201904296875,1.0,0.2558722794055938,0.7215602397918701,0.7215602397918701,1.0,1.0,-1.144545078277588,0.4753095209598541,0.6692356467247009,0.1964683979749679,0.0,0.0,0.5261496901512146,48.46011352539063,58.0,-16.42157745361328,-11575.5986328125,179.46011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,307.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1875,18000.0,0.0,0.0,0.260107934474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921387732028961,0.4921443164348602,-5.536160188057693e-06,0.0,0.0002639764861669,0.0,0.0,29.026517868041992,0.0,0.0,0.0,0.3667889535427093,4.0,0.0,1.0
671280,293.09033203125,297.1499938964844,293.1499938964844,0.1301028728485107,-2831.5361328125,304.1435546875,0.7929523587226868,0.1990853250026703,0.1800289005041122,293.8385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.4895043969154358,0.050000000745058,0.0489579439163208,293.0448303222656,297.1499938964844,293.1499938964844,0.097945936024189,-1753.2376708984375,304.1403503417969,0.7356440424919128,0.1586930453777313,0.1114988029003143,293.082763671875,297.1499938964844,293.1499938964844,0.3127162754535675,-5989.52978515625,304.1380920410156,0.9990000128746032,0.4793337285518646,0.3809795677661896,293.1266174316406,297.1499938964844,293.1499938964844,0.0031358511187136,-1188.979736328125,295.366455078125,0.4895043969154358,0.050000000745058,0.2322354018688202,291.1332702636719,291.1499938964844,263.1499938964844,261.6102600097656,282.0699462890625,293.7843933105469,291.13201904296875,1.0,0.2558722794055938,0.7215602397918701,0.7215602397918701,1.0,1.0,-1.144545078277588,0.4753095209598541,0.6692356467247009,0.1964683979749679,0.0,0.0,0.5261496901512146,48.46011352539063,58.0,-16.42157745361328,-11575.5986328125,179.46011352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,307.5024719238281,278.1499938964844,0.0,18000.0,313.1499938964844,17964.1875,18000.0,0.0,0.0,0.260107934474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4921387732028961,0.4921443164348602,-5.536160188057693e-06,0.0,0.0002639764861669,0.0,0.0,29.026517868041992,0.0,0.0,0.0,0.3667889535427093,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.131432294845581,-2854.906005859375,304.1434936523437,0.7897338271141052,0.2004888355731964,0.1813530772924423,293.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4863454699516296,0.050000000745058,0.0490177385509014,293.0395202636719,297.1499938964844,293.1499938964844,0.1008096560835838,-1794.730224609375,304.1387939453125,0.7364268898963928,0.1624305695295334,0.1140491142868995,293.09698486328125,297.1499938964844,293.1499938964844,0.3202738165855407,-6106.96875,304.1294860839844,0.9990000128746032,0.4781633615493774,0.3883572220802307,293.1233215332031,297.1499938964844,293.1499938964844,0.0031543502118438,-1196.422119140625,295.3758850097656,0.4863454699516296,0.050000000745058,0.2325190603733062,291.1215515136719,291.1499938964844,263.1499938964844,261.61016845703125,282.0841369628906,293.8191833496094,291.12042236328125,1.0,0.2597067058086395,0.7212240099906921,0.7212240099906921,1.0,1.0,-1.1584625244140625,0.4813251495361328,0.6771373152732849,0.1996958702802658,0.0,0.0,0.5307375192642212,50.16568374633789,61.0,-16.091413497924805,-11687.642578125,187.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,307.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.517578125,18000.0,0.0,0.0,0.260595291852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990667104721069,0.4990722835063934,-5.572151167143602e-06,0.0,0.0002644710766617,0.0,0.0,29.722442626953125,0.0,0.0,0.0,0.3690730929374695,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.131432294845581,-2854.906005859375,304.1434936523437,0.7897338271141052,0.2004888355731964,0.1813530772924423,293.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4863454699516296,0.050000000745058,0.0490177385509014,293.0395202636719,297.1499938964844,293.1499938964844,0.1008096560835838,-1794.730224609375,304.1387939453125,0.7364268898963928,0.1624305695295334,0.1140491142868995,293.09698486328125,297.1499938964844,293.1499938964844,0.3202738165855407,-6106.96875,304.1294860839844,0.9990000128746032,0.4781633615493774,0.3883572220802307,293.1233215332031,297.1499938964844,293.1499938964844,0.0031543502118438,-1196.422119140625,295.3758850097656,0.4863454699516296,0.050000000745058,0.2325190603733062,291.1215515136719,291.1499938964844,263.1499938964844,261.61016845703125,282.0841369628906,293.8191833496094,291.12042236328125,1.0,0.2597067058086395,0.7212240099906921,0.7212240099906921,1.0,1.0,-1.1584625244140625,0.4813251495361328,0.6771373152732849,0.1996958702802658,0.0,0.0,0.5307375192642212,50.16568374633789,61.0,-16.091413497924805,-11687.642578125,187.111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091552734375,307.4931335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17941.517578125,18000.0,0.0,0.0,0.260595291852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4990667104721069,0.4990722835063934,-5.572151167143602e-06,0.0,0.0002644710766617,0.0,0.0,29.722442626953125,0.0,0.0,0.0,0.3690730929374695,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.1327635645866394,-2878.292236328125,304.1434326171875,0.7858702540397644,0.2018372267484665,0.1826443076133728,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4827598929405212,0.050000000745058,0.0490872338414192,293.03240966796875,297.1499938964844,293.1499938964844,0.1041266992688179,-1842.50244140625,304.1369934082031,0.7373266220092773,0.1666658967733383,0.1169760897755622,293.11700439453125,297.1499938964844,293.1499938964844,0.3290619850158691,-6242.01953125,304.1217041015625,0.9990000128746032,0.4754635989665985,0.3967584073543548,293.1205444335937,297.1499938964844,293.1499938964844,0.0031728118192404,-1203.9542236328125,295.3837585449219,0.4827598929405212,0.050000000745058,0.2328486889600753,291.10797119140625,291.1499938964844,263.1499938964844,261.6098937988281,282.0788269042969,293.8220520019531,291.1060791015625,1.0,0.2640376091003418,0.7207720875740051,0.7207720875740051,1.0,1.0,-1.1740878820419312,0.4880684912204742,0.6860194206237793,0.2033422738313675,0.0,0.0,0.537156879901886,52.14366912841797,64.0,-20.76488494873047,-11825.927734375,196.01559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,307.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.48046875,18000.0,0.0,0.0,0.2616574168205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088553428649902,0.5088610053062439,-5.625489848171128e-06,0.0,0.0002655490243341,0.0,0.0,30.73381996154785,0.0,0.0,0.0,0.3723604679107666,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.1327635645866394,-2878.292236328125,304.1434326171875,0.7858702540397644,0.2018372267484665,0.1826443076133728,293.821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4827598929405212,0.050000000745058,0.0490872338414192,293.03240966796875,297.1499938964844,293.1499938964844,0.1041266992688179,-1842.50244140625,304.1369934082031,0.7373266220092773,0.1666658967733383,0.1169760897755622,293.11700439453125,297.1499938964844,293.1499938964844,0.3290619850158691,-6242.01953125,304.1217041015625,0.9990000128746032,0.4754635989665985,0.3967584073543548,293.1205444335937,297.1499938964844,293.1499938964844,0.0031728118192404,-1203.9542236328125,295.3837585449219,0.4827598929405212,0.050000000745058,0.2328486889600753,291.10797119140625,291.1499938964844,263.1499938964844,261.6098937988281,282.0788269042969,293.8220520019531,291.1060791015625,1.0,0.2640376091003418,0.7207720875740051,0.7207720875740051,1.0,1.0,-1.1740878820419312,0.4880684912204742,0.6860194206237793,0.2033422738313675,0.0,0.0,0.537156879901886,52.14366912841797,64.0,-20.76488494873047,-11825.927734375,196.01559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02154541015625,307.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17915.48046875,18000.0,0.0,0.0,0.2616574168205261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5088553428649902,0.5088610053062439,-5.625489848171128e-06,0.0,0.0002655490243341,0.0,0.0,30.73381996154785,0.0,0.0,0.0,0.3723604679107666,4.0,0.0,1.0
671580,293.091552734375,297.1499938964844,293.1499938964844,0.1341239809989929,-2902.185791015625,304.1433410644531,0.7815959453582764,0.2033157646656036,0.1839285492897033,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4787706434726715,0.050000000745058,0.0491651557385921,293.0260314941406,297.1499938964844,293.1499938964844,0.1077143251895904,-1893.7996826171875,304.1353759765625,0.7380951642990112,0.1709486693143844,0.1200947538018226,293.1419372558594,297.1499938964844,293.1499938964844,0.3389040231704712,-6391.70703125,304.1147766113281,0.9990000128746032,0.4712516069412231,0.4059718549251556,293.1188659667969,297.1499938964844,293.1499938964844,0.0031913332641124,-1211.6312255859375,295.387451171875,0.4787706434726715,0.050000000745058,0.2332183271646499,291.0911865234375,291.1499938964844,263.1499938964844,261.6094665527344,282.0663452148437,293.813232421875,291.0898132324219,1.0,0.2687518894672394,0.7203201651573181,0.7203201651573181,1.0,1.0,-1.1909685134887695,0.4953674972057342,0.6956010460853577,0.2073217928409576,0.0,0.0,0.5461817979812622,54.35660171508789,52.0,-21.036104202270508,-11996.13671875,206.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134216308594,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17876.177734375,18000.0,0.0,0.0,0.2634585797786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233699679374695,0.5233756303787231,-5.706836418539751e-06,0.0,0.0002673769777175,0.0,0.0,32.2812385559082,0.0,0.0,0.0,0.3772818148136139,4.0,0.0,1.0
671640,293.091552734375,297.1499938964844,293.1499938964844,0.1341239809989929,-2902.185791015625,304.1433410644531,0.7815959453582764,0.2033157646656036,0.1839285492897033,293.8134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0928955078125,0.4787706434726715,0.050000000745058,0.0491651557385921,293.0260314941406,297.1499938964844,293.1499938964844,0.1077143251895904,-1893.7996826171875,304.1353759765625,0.7380951642990112,0.1709486693143844,0.1200947538018226,293.1419372558594,297.1499938964844,293.1499938964844,0.3389040231704712,-6391.70703125,304.1147766113281,0.9990000128746032,0.4712516069412231,0.4059718549251556,293.1188659667969,297.1499938964844,293.1499938964844,0.0031913332641124,-1211.6312255859375,295.387451171875,0.4787706434726715,0.050000000745058,0.2332183271646499,291.0911865234375,291.1499938964844,263.1499938964844,261.6094665527344,282.0663452148437,293.813232421875,291.0898132324219,1.0,0.2687518894672394,0.7203201651573181,0.7203201651573181,1.0,1.0,-1.1909685134887695,0.4953674972057342,0.6956010460853577,0.2073217928409576,0.0,0.0,0.5461817979812622,54.35660171508789,52.0,-21.036104202270508,-11996.13671875,206.0170135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9134216308594,307.4324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17876.177734375,18000.0,0.0,0.0,0.2634585797786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5233699679374695,0.5233756303787231,-5.706836418539751e-06,0.0,0.0002673769777175,0.0,0.0,32.2812385559082,0.0,0.0,0.0,0.3772818148136139,4.0,0.0,1.0
671700,293.0903625488281,297.1499938964844,293.1499938964844,0.134974330663681,-2917.0634765625,304.1430053710937,0.78265780210495,0.2042945623397827,0.1847992986440658,293.8095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0865173339844,0.4786370992660522,0.050000000745058,0.0491677224636077,293.0261535644531,297.1499938964844,293.1499938964844,0.1091631650924682,-1914.31689453125,304.1354064941406,0.74030601978302,0.1724987775087356,0.1213442683219909,293.1541442871094,297.1499938964844,293.1499938964844,0.3397387266159057,-6401.830078125,304.1197814941406,0.9990000128746032,0.4689527750015259,0.4062754809856415,293.11822509765625,297.1499938964844,293.1499938964844,0.0031980334315449,-1214.3829345703125,295.39068603515625,0.4786370992660522,0.050000000745058,0.2332305014133453,291.0853576660156,291.1499938964844,263.1499938964844,261.6091613769531,282.0496826171875,293.7861328125,291.0848388671875,1.0,0.2688447535037994,0.7200942039489746,0.7200942039489746,1.0,1.0,-1.1939024925231934,0.4965851604938507,0.697317361831665,0.2080518901348114,0.0,0.0,0.5510936975479126,54.46567153930664,52.0,-15.11392879486084,-12061.9384765625,207.2191619873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8474426269531,307.4233703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17861.67578125,18000.0,0.0,0.0,0.2646569907665252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318804383277893,0.5318861603736877,-5.757789949711878e-06,0.0,0.0002685931976884,0.0,0.0,33.225341796875,0.0,0.0,0.0,0.3802221715450287,4.0,0.0,1.0
671760,293.0904235839844,297.1499938964844,293.1499938964844,0.1356016248464584,-2927.826171875,304.1431579589844,0.7855897545814514,0.2050352990627288,0.185535579919815,293.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870666503906,0.4798689186573028,0.050000000745058,0.0491436682641506,293.0276794433594,297.1499938964844,293.1499938964844,0.1102155670523643,-1929.0107421875,304.1361694335937,0.7437602281570435,0.1737703680992126,0.1223058924078941,293.1617736816406,297.1499938964844,293.1499938964844,0.3372485041618347,-6360.4775390625,304.1298522949219,0.9990000128746032,0.467397004365921,0.4034595489501953,293.1176452636719,297.1499938964844,293.1499938964844,0.0032026479020714,-1215.9295654296875,295.39971923828125,0.4798689186573028,0.050000000745058,0.233116403222084,291.08819580078125,291.1499938964844,263.1499938964844,261.6088562011719,282.03961181640625,293.7646789550781,291.090087890625,1.0,0.2677236497402191,0.7198352217674255,0.7198352217674255,1.0,1.0,-1.1923978328704834,0.4958604276180267,0.6965373754501343,0.2076707780361175,0.0,0.0,0.5549896359443665,53.8360481262207,40.0,2.785041332244873,-12098.4677734375,205.4371032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815246582031,307.4242858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17863.169921875,18000.0,0.0,0.0,0.2659884989261627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5401516556739807,0.5401574969291687,-5.811761639051838e-06,0.0,0.0002699445176403,0.0,0.0,34.180274963378906,0.0,0.0,0.0,0.383114606142044,4.0,0.0,1.0
671820,293.09210205078125,297.1499938964844,293.1499938964844,0.1361476927995681,-2936.456787109375,304.1445617675781,0.7958151698112488,0.2062098532915115,0.1865635514259338,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4853526055812835,0.050000000745058,0.0490367077291011,293.0317687988281,297.1499938964844,293.1499938964844,0.1116557940840721,-1948.581298828125,304.13836669921875,0.7544798254966736,0.1760401278734207,0.123858630657196,293.1590576171875,297.1499938964844,293.1499938964844,0.3243575990200043,-6156.029296875,304.15826416015625,0.9990000128746032,0.4675936996936798,0.3906851410865783,293.1162414550781,297.1499938964844,293.1499938964844,0.0032042814418673,-1214.9559326171875,295.4373474121094,0.4853526055812835,0.050000000745058,0.2326090186834335,291.121826171875,291.1499938964844,263.1499938964844,261.60809326171875,282.0465393066406,293.758056640625,291.1265563964844,1.0,0.2622999846935272,0.7193173170089722,0.7193173170089722,1.0,1.0,-1.1794297695159912,0.4900546371936798,0.689375102519989,0.2044916003942489,0.0,0.0,0.5568070411682129,50.94453811645508,43.0,42.799434661865234,-12054.259765625,195.340560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806030273437,307.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.46875,18000.0,0.0,0.0,0.2686943709850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485647320747375,0.5485706329345703,-5.8856248870142736e-06,0.0,0.0002726906386669,0.0,0.0,35.262454986572266,0.0,0.0,0.0,0.3862650096416473,4.0,0.0,1.0
671880,293.09210205078125,297.1499938964844,293.1499938964844,0.1361476927995681,-2936.456787109375,304.1445617675781,0.7958151698112488,0.2062098532915115,0.1865635514259338,293.7982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1170349121094,0.4853526055812835,0.050000000745058,0.0490367077291011,293.0317687988281,297.1499938964844,293.1499938964844,0.1116557940840721,-1948.581298828125,304.13836669921875,0.7544798254966736,0.1760401278734207,0.123858630657196,293.1590576171875,297.1499938964844,293.1499938964844,0.3243575990200043,-6156.029296875,304.15826416015625,0.9990000128746032,0.4675936996936798,0.3906851410865783,293.1162414550781,297.1499938964844,293.1499938964844,0.0032042814418673,-1214.9559326171875,295.4373474121094,0.4853526055812835,0.050000000745058,0.2326090186834335,291.121826171875,291.1499938964844,263.1499938964844,261.60809326171875,282.0465393066406,293.758056640625,291.1265563964844,1.0,0.2622999846935272,0.7193173170089722,0.7193173170089722,1.0,1.0,-1.1794297695159912,0.4900546371936798,0.689375102519989,0.2044916003942489,0.0,0.0,0.5568070411682129,50.94453811645508,43.0,42.799434661865234,-12054.259765625,195.340560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6806030273437,307.4266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.46875,18000.0,0.0,0.0,0.2686943709850311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5485647320747375,0.5485706329345703,-5.8856248870142736e-06,0.0,0.0002726906386669,0.0,0.0,35.262454986572266,0.0,0.0,0.0,0.3862650096416473,4.0,0.0,1.0
671940,293.0942687988281,297.1499938964844,293.1499938964844,0.1365222036838531,-2942.119140625,304.1457214355469,0.8030220866203308,0.2072377949953079,0.1874469071626663,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.48891481757164,0.050000000745058,0.048968780785799,293.0353698730469,297.1499938964844,293.1499938964844,0.1130188927054405,-1967.056640625,304.13995361328125,0.7628793716430664,0.1782997101545334,0.1253796964883804,293.1386413574219,297.1499938964844,293.1499938964844,0.3151423931121826,-6012.67138671875,304.1703491210937,0.9990000128746032,0.4714920818805694,0.3823489844799042,293.1140441894531,297.1499938964844,293.1499938964844,0.0032074127811938,-1214.4295654296875,295.48101806640625,0.48891481757164,0.050000000745058,0.2322868108749389,291.1604919433594,291.1499938964844,263.1499938964844,261.607177734375,282.06866455078125,293.7833557128906,291.16265869140625,1.0,0.2593812048435211,0.7187994122505188,0.7187994122505188,1.0,1.0,-1.1718355417251587,0.4866387844085693,0.6851967573165894,0.2025195211172104,0.0,0.0,0.5525186061859131,49.11611557006836,46.0,41.90974807739258,-11962.23046875,189.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568298339844,307.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.541015625,18000.0,0.0,0.0,0.2708828747272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439301133155823,0.5439359545707703,-5.877353942196351e-06,0.0,0.0002749116974882,0.0,0.0,34.823707580566406,0.0,0.0,0.0,0.3849119842052459,4.0,0.0,1.0
672000,293.0942687988281,297.1499938964844,293.1499938964844,0.1365222036838531,-2942.119140625,304.1457214355469,0.8030220866203308,0.2072377949953079,0.1874469071626663,293.7911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573791503906,0.48891481757164,0.050000000745058,0.048968780785799,293.0353698730469,297.1499938964844,293.1499938964844,0.1130188927054405,-1967.056640625,304.13995361328125,0.7628793716430664,0.1782997101545334,0.1253796964883804,293.1386413574219,297.1499938964844,293.1499938964844,0.3151423931121826,-6012.67138671875,304.1703491210937,0.9990000128746032,0.4714920818805694,0.3823489844799042,293.1140441894531,297.1499938964844,293.1499938964844,0.0032074127811938,-1214.4295654296875,295.48101806640625,0.48891481757164,0.050000000745058,0.2322868108749389,291.1604919433594,291.1499938964844,263.1499938964844,261.607177734375,282.06866455078125,293.7833557128906,291.16265869140625,1.0,0.2593812048435211,0.7187994122505188,0.7187994122505188,1.0,1.0,-1.1718355417251587,0.4866387844085693,0.6851967573165894,0.2025195211172104,0.0,0.0,0.5525186061859131,49.11611557006836,46.0,41.90974807739258,-11962.23046875,189.250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6568298339844,307.40167236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.541015625,18000.0,0.0,0.0,0.2708828747272491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439301133155823,0.5439359545707703,-5.877353942196351e-06,0.0,0.0002749116974882,0.0,0.0,34.823707580566406,0.0,0.0,0.0,0.3849119842052459,4.0,0.0,1.0
672060,293.09716796875,297.1499938964844,293.1499938964844,0.1371002942323684,-2951.867431640625,304.14617919921875,0.8067306876182556,0.2080587297677993,0.1881919801235199,293.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.490478515625,0.050000000745058,0.0489396750926971,293.03924560546875,297.1499938964844,293.1499938964844,0.114656813442707,-1989.7598876953125,304.1405639648437,0.7684032917022705,0.1804245114326477,0.126908928155899,293.1180419921875,297.1499938964844,293.1499938964844,0.3110672235488891,-5951.3359375,304.1701354980469,0.9990000128746032,0.4759649932384491,0.3787221610546112,293.1108093261719,297.1499938964844,293.1499938964844,0.003219521138817,-1218.533447265625,295.509033203125,0.490478515625,0.050000000745058,0.2321487516164779,291.1705322265625,291.1499938964844,263.1499938964844,261.6060791015625,282.0715026855469,293.7842102050781,291.1705322265625,1.0,0.2582692503929138,0.7185530066490173,0.7185530066490173,1.0,1.0,-1.1700096130371094,0.4857867360115051,0.6842228174209595,0.2020320743322372,0.0,0.0,0.5488819479942322,48.35343551635742,49.0,16.125139236450195,-11913.271484375,187.15396118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982116699219,307.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.10546875,18000.0,0.0,0.0,0.2723746001720428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367910265922546,0.5367968678474426,-5.833493560203351e-06,0.0,0.0002764255914371,0.0,0.0,34.002784729003906,0.0,0.0,0.0,0.3824643492698669,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.1371002942323684,-2951.867431640625,304.14617919921875,0.8067306876182556,0.2080587297677993,0.1881919801235199,293.7837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.490478515625,0.050000000745058,0.0489396750926971,293.03924560546875,297.1499938964844,293.1499938964844,0.114656813442707,-1989.7598876953125,304.1405639648437,0.7684032917022705,0.1804245114326477,0.126908928155899,293.1180419921875,297.1499938964844,293.1499938964844,0.3110672235488891,-5951.3359375,304.1701354980469,0.9990000128746032,0.4759649932384491,0.3787221610546112,293.1108093261719,297.1499938964844,293.1499938964844,0.003219521138817,-1218.533447265625,295.509033203125,0.490478515625,0.050000000745058,0.2321487516164779,291.1705322265625,291.1499938964844,263.1499938964844,261.6060791015625,282.0715026855469,293.7842102050781,291.1705322265625,1.0,0.2582692503929138,0.7185530066490173,0.7185530066490173,1.0,1.0,-1.1700096130371094,0.4857867360115051,0.6842228174209595,0.2020320743322372,0.0,0.0,0.5488819479942322,48.35343551635742,49.0,16.125139236450195,-11913.271484375,187.15396118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6982116699219,307.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.10546875,18000.0,0.0,0.0,0.2723746001720428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367910265922546,0.5367968678474426,-5.833493560203351e-06,0.0,0.0002764255914371,0.0,0.0,34.002784729003906,0.0,0.0,0.0,0.3824643492698669,4.0,0.0,1.0
