time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672180,293.0989685058594,297.1499938964844,293.1499938964844,0.137919470667839,-2966.07080078125,304.1460876464844,0.8080587983131409,0.209031730890274,0.1890435963869094,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4905406236648559,0.050000000745058,0.0489385202527046,293.04425048828125,297.1499938964844,293.1499938964844,0.1161047220230102,-2009.8931884765625,304.1412658691406,0.7710139155387878,0.1822091042995453,0.1281484067440033,293.1034240722656,297.1499938964844,293.1499938964844,0.3106763362884521,-5947.974609375,304.1639709472656,0.9990000128746032,0.4797495305538177,0.3785785734653473,293.1072998046875,297.1499938964844,293.1499938964844,0.0032372837886214,-1225.3251953125,295.5299987792969,0.4905406236648559,0.050000000745058,0.2321432679891586,291.1669921875,291.1499938964844,263.1499938964844,261.6048889160156,282.06707763671875,293.7763061523437,291.16632080078125,1.0,0.2586151361465454,0.7183066010475159,0.7183066010475159,1.0,1.0,-1.1723376512527466,0.4867484867572784,0.6855891346931458,0.2025538235902786,0.0,0.0,0.5467827916145325,48.35708618164063,52.0,-1.1785366535186768,-11917.642578125,187.8967437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,307.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8984375,18000.0,0.0,0.0,0.273307204246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320131182670593,0.5320188999176025,-5.798496204079129e-06,0.0,0.0002773720771074,0.0,0.0,33.43266296386719,0.0,0.0,0.0,0.3807392716407776,4.0,0.0,1.0
672240,293.0989685058594,297.1499938964844,293.1499938964844,0.137919470667839,-2966.07080078125,304.1460876464844,0.8080587983131409,0.209031730890274,0.1890435963869094,293.7757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.4905406236648559,0.050000000745058,0.0489385202527046,293.04425048828125,297.1499938964844,293.1499938964844,0.1161047220230102,-2009.8931884765625,304.1412658691406,0.7710139155387878,0.1822091042995453,0.1281484067440033,293.1034240722656,297.1499938964844,293.1499938964844,0.3106763362884521,-5947.974609375,304.1639709472656,0.9990000128746032,0.4797495305538177,0.3785785734653473,293.1072998046875,297.1499938964844,293.1499938964844,0.0032372837886214,-1225.3251953125,295.5299987792969,0.4905406236648559,0.050000000745058,0.2321432679891586,291.1669921875,291.1499938964844,263.1499938964844,261.6048889160156,282.06707763671875,293.7763061523437,291.16632080078125,1.0,0.2586151361465454,0.7183066010475159,0.7183066010475159,1.0,1.0,-1.1723376512527466,0.4867484867572784,0.6855891346931458,0.2025538235902786,0.0,0.0,0.5467827916145325,48.35708618164063,52.0,-1.1785366535186768,-11917.642578125,187.8967437744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,307.4188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.8984375,18000.0,0.0,0.0,0.273307204246521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5320131182670593,0.5320188999176025,-5.798496204079129e-06,0.0,0.0002773720771074,0.0,0.0,33.43266296386719,0.0,0.0,0.0,0.3807392716407776,4.0,0.0,1.0
672300,293.1000671386719,297.1499938964844,293.1499938964844,0.1383423805236816,-2973.42822265625,304.1460266113281,0.8079596161842346,0.2094662636518478,0.1894550174474716,293.771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.4901238977909088,0.050000000745058,0.0489462092518806,293.0455322265625,297.1499938964844,293.1499938964844,0.1169513314962387,-2021.7083740234373,304.1413269042969,0.771796464920044,0.1832984238862991,0.1288618892431259,293.09912109375,297.1499938964844,293.1499938964844,0.3115601241588592,-5963.02685546875,304.1598205566406,0.9990000128746032,0.4811864793300628,0.3795417845249176,293.1055908203125,297.1499938964844,293.1499938964844,0.0032472186721861,-1229.208740234375,295.5393981933594,0.4901238977909088,0.050000000745058,0.2321797460317611,291.1631164550781,291.1499938964844,263.1499938964844,261.6042175292969,282.06402587890625,293.7722473144531,291.16217041015625,1.0,0.2592411041259765,0.7181833982467651,0.7181833982467651,1.0,1.0,-1.1748963594436646,0.4878378808498382,0.6870584487915039,0.2031534910202026,0.0,0.0,0.5462931990623474,48.58806228637695,52.0,-6.768990993499756,-11935.7724609375,189.169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8108825683594,307.4356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.1015625,18000.0,0.0,0.0,0.2736295163631439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5305900573730469,0.5305958390235901,-5.786915608041454e-06,0.0,0.0002776991750579,0.0,0.0,33.258392333984375,0.0,0.0,0.0,0.3802119493484497,4.0,0.0,1.0
672360,293.1011962890625,297.1499938964844,293.1499938964844,0.1387624591588974,-2980.749267578125,304.1459655761719,0.8074172735214233,0.2098782509565353,0.1898460686206817,293.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.4894570410251617,0.050000000745058,0.048958595842123,293.04620361328125,297.1499938964844,293.1499938964844,0.1179177463054657,-2035.207275390625,304.1411437988281,0.772370457649231,0.1844875961542129,0.1296723186969757,293.096923828125,297.1499938964844,293.1499938964844,0.3130657374858856,-5987.619140625,304.1553039550781,0.9990000128746032,0.4822694659233093,0.3810877203941345,293.1039733886719,297.1499938964844,293.1499938964844,0.00325768138282,-1233.34423828125,295.5480651855469,0.4894570410251617,0.050000000745058,0.2322385013103485,291.15802001953125,291.1499938964844,263.1499938964844,261.603515625,282.0575561523437,293.7630615234375,291.1568298339844,1.0,0.2601270675659179,0.7180080413818359,0.7180080413818359,1.0,1.0,-1.178278923034668,0.4892768859863281,0.6890019774436951,0.2039437741041183,0.0,0.0,0.5462630391120911,48.94976043701172,55.0,-11.515410423278809,-11964.8505859375,190.9713592529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84844970703125,307.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.798828125,18000.0,0.0,0.0,0.2738936841487884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5299162268638611,0.5299220085144043,-5.779815637652064e-06,0.0,0.0002779672504402,0.0,0.0,33.16829299926758,0.0,0.0,0.0,0.3799448013305664,4.0,0.0,1.0
672420,293.1034545898437,297.1499938964844,293.1499938964844,0.1396383345127105,-2996.089599609375,304.1458740234375,0.8051362037658691,0.2106567770242691,0.190592885017395,293.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4874407649040222,0.050000000745058,0.0489965826272964,293.048828125,297.1499938964844,293.1499938964844,0.1198519468307495,-2062.204345703125,304.1408996582031,0.7722964882850647,0.1865915209054947,0.1312349885702133,293.0986633300781,297.1499938964844,293.1499938964844,0.3178814649581909,-6064.2958984375,304.1455078125,0.9990000128746032,0.4832786619663238,0.385789692401886,293.1011047363281,297.1499938964844,293.1499938964844,0.003279902273789,-1242.350830078125,295.5616149902344,0.4874407649040222,0.050000000745058,0.2324187010526657,291.1424255371094,291.1499938964844,263.1499938964844,261.6020202636719,282.0301818847656,293.7214660644531,291.140625,1.0,0.2625710368156433,0.7176573276519775,0.7176573276519775,1.0,1.0,-1.186955809593201,0.4929897487163543,0.6939660310745239,0.2059914767742157,0.0,0.0,0.5482561588287354,50.03568649291992,58.0,-20.62300109863281,-12056.638671875,195.9535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,307.4880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2743837237358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531707227230072,0.5317130088806152,-5.783409051218769e-06,0.0,0.0002784645766951,0.0,0.0,33.334442138671875,0.0,0.0,0.0,0.380491554737091,4.0,0.0,1.0
672480,293.1034545898437,297.1499938964844,293.1499938964844,0.1396383345127105,-2996.089599609375,304.1458740234375,0.8051362037658691,0.2106567770242691,0.190592885017395,293.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.4874407649040222,0.050000000745058,0.0489965826272964,293.048828125,297.1499938964844,293.1499938964844,0.1198519468307495,-2062.204345703125,304.1408996582031,0.7722964882850647,0.1865915209054947,0.1312349885702133,293.0986633300781,297.1499938964844,293.1499938964844,0.3178814649581909,-6064.2958984375,304.1455078125,0.9990000128746032,0.4832786619663238,0.385789692401886,293.1011047363281,297.1499938964844,293.1499938964844,0.003279902273789,-1242.350830078125,295.5616149902344,0.4874407649040222,0.050000000745058,0.2324187010526657,291.1424255371094,291.1499938964844,263.1499938964844,261.6020202636719,282.0301818847656,293.7214660644531,291.140625,1.0,0.2625710368156433,0.7176573276519775,0.7176573276519775,1.0,1.0,-1.186955809593201,0.4929897487163543,0.6939660310745239,0.2059914767742157,0.0,0.0,0.5482561588287354,50.03568649291992,58.0,-20.62300109863281,-12056.638671875,195.9535675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90728759765625,307.4880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2743837237358093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.531707227230072,0.5317130088806152,-5.783409051218769e-06,0.0,0.0002784645766951,0.0,0.0,33.334442138671875,0.0,0.0,0.0,0.380491554737091,4.0,0.0,1.0
672540,293.10565185546875,297.1499938964844,293.1499938964844,0.1405029594898224,-3011.224853515625,304.14581298828125,0.8015878796577454,0.2113910019397735,0.191310778260231,293.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4846754968166351,0.050000000745058,0.0490497313439846,293.0525207519531,297.1499938964844,293.1499938964844,0.1215716376900672,-2086.1171875,304.1410522460937,0.7706241607666016,0.1884066760540008,0.1325844228267669,293.108154296875,297.1499938964844,293.1499938964844,0.3246153891086578,-6169.52783203125,304.13580322265625,0.9990000128746032,0.4826640486717224,0.3922725319862366,293.0989685058594,297.1499938964844,293.1499938964844,0.0033030237536877,-1251.742431640625,295.57342529296875,0.4846754968166351,0.050000000745058,0.2326708137989044,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,281.9967956542969,293.6713562011719,291.1239013671875,1.0,0.265740305185318,0.7173066139221191,0.7173066139221191,1.0,1.0,-1.1975845098495483,0.4975605607032776,0.7000239491462708,0.2085174918174743,0.0,0.0,0.552670419216156,51.53464126586914,61.0,-22.55530548095703,-12185.0947265625,202.48553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,307.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.955078125,18000.0,0.0,0.0,0.2750564813613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538176953792572,0.53818279504776,-5.816692009830149e-06,0.0,0.0002791473816614,0.0,0.0,34.037742614746094,0.0,0.0,0.0,0.3826703131198883,4.0,0.0,1.0
672600,293.10565185546875,297.1499938964844,293.1499938964844,0.1405029594898224,-3011.224853515625,304.14581298828125,0.8015878796577454,0.2113910019397735,0.191310778260231,293.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273803710937,0.4846754968166351,0.050000000745058,0.0490497313439846,293.0525207519531,297.1499938964844,293.1499938964844,0.1215716376900672,-2086.1171875,304.1410522460937,0.7706241607666016,0.1884066760540008,0.1325844228267669,293.108154296875,297.1499938964844,293.1499938964844,0.3246153891086578,-6169.52783203125,304.13580322265625,0.9990000128746032,0.4826640486717224,0.3922725319862366,293.0989685058594,297.1499938964844,293.1499938964844,0.0033030237536877,-1251.742431640625,295.57342529296875,0.4846754968166351,0.050000000745058,0.2326708137989044,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,281.9967956542969,293.6713562011719,291.1239013671875,1.0,0.265740305185318,0.7173066139221191,0.7173066139221191,1.0,1.0,-1.1975845098495483,0.4975605607032776,0.7000239491462708,0.2085174918174743,0.0,0.0,0.552670419216156,51.53464126586914,61.0,-22.55530548095703,-12185.0947265625,202.48553466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310913085937,307.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.955078125,18000.0,0.0,0.0,0.2750564813613891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538176953792572,0.53818279504776,-5.816692009830149e-06,0.0,0.0002791473816614,0.0,0.0,34.037742614746094,0.0,0.0,0.0,0.3826703131198883,4.0,0.0,1.0
672660,293.10772705078125,297.1499938964844,293.1499938964844,0.1413284242153167,-3025.62646484375,304.14581298828125,0.7971548438072205,0.2120894938707351,0.1920066326856613,293.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4813158214092254,0.050000000745058,0.049115240573883,293.056640625,297.1499938964844,293.1499938964844,0.1231316477060318,-2107.71923828125,304.1414489746094,0.7678700685501099,0.1900404244661331,0.1338009238243103,293.1246337890625,297.1499938964844,293.1499938964844,0.3328088521957397,-6295.796875,304.1269226074219,0.9990000128746032,0.4803989231586456,0.4001177847385406,293.09747314453125,297.1499938964844,293.1499938964844,0.003326057922095,-1261.0213623046875,295.5854187011719,0.4813158214092254,0.050000000745058,0.2329815626144409,291.11041259765625,291.1499938964844,263.1499938964844,261.5986633300781,281.9628295898437,293.6210021972656,291.1090393066406,1.0,0.2694733142852783,0.7168465852737427,0.7168465852737427,1.0,1.0,-1.2097479104995728,0.5027878284454346,0.7069600820541382,0.2113978862762451,0.0,0.0,0.5589791536331177,53.37033081054688,64.0,-20.887428283691406,-12335.9208984375,210.33143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,307.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.130859375,18000.0,0.0,0.0,0.2761381268501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484599471092224,0.5484658479690552,-5.876936484128237e-06,0.0,0.0002802450908347,0.0,0.0,35.210235595703125,0.0,0.0,0.0,0.3862430155277252,4.0,0.0,1.0
672720,293.10772705078125,297.1499938964844,293.1499938964844,0.1413284242153167,-3025.62646484375,304.14581298828125,0.7971548438072205,0.2120894938707351,0.1920066326856613,293.7435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.112060546875,0.4813158214092254,0.050000000745058,0.049115240573883,293.056640625,297.1499938964844,293.1499938964844,0.1231316477060318,-2107.71923828125,304.1414489746094,0.7678700685501099,0.1900404244661331,0.1338009238243103,293.1246337890625,297.1499938964844,293.1499938964844,0.3328088521957397,-6295.796875,304.1269226074219,0.9990000128746032,0.4803989231586456,0.4001177847385406,293.09747314453125,297.1499938964844,293.1499938964844,0.003326057922095,-1261.0213623046875,295.5854187011719,0.4813158214092254,0.050000000745058,0.2329815626144409,291.11041259765625,291.1499938964844,263.1499938964844,261.5986633300781,281.9628295898437,293.6210021972656,291.1090393066406,1.0,0.2694733142852783,0.7168465852737427,0.7168465852737427,1.0,1.0,-1.2097479104995728,0.5027878284454346,0.7069600820541382,0.2113978862762451,0.0,0.0,0.5589791536331177,53.37033081054688,64.0,-20.887428283691406,-12335.9208984375,210.33143615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9129333496094,307.53582763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.130859375,18000.0,0.0,0.0,0.2761381268501282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484599471092224,0.5484658479690552,-5.876936484128237e-06,0.0,0.0002802450908347,0.0,0.0,35.210235595703125,0.0,0.0,0.0,0.3862430155277252,4.0,0.0,1.0
672780,293.1097106933594,297.1499938964844,293.1499938964844,0.1421094983816146,-3039.199951171875,304.1459045410156,0.7921289205551147,0.2127581536769867,0.1926840543746948,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.4774326980113983,0.050000000745058,0.0491909496486187,293.0608825683594,297.1499938964844,293.1499938964844,0.12457025796175,-2127.560791015625,304.14190673828125,0.7644046545028687,0.1915470212697982,0.1349278837442398,293.1470947265625,297.1499938964844,293.1499938964844,0.3421335518360138,-6437.77099609375,304.1191101074219,0.9990000128746032,0.4764930307865143,0.4089967310428619,293.0964050292969,297.1499938964844,293.1499938964844,0.0033490629866719,-1270.177978515625,295.59832763671875,0.4774326980113983,0.050000000745058,0.2333406805992126,291.0977783203125,291.1499938964844,263.1499938964844,261.5968017578125,281.9310913085937,293.57568359375,291.0966796875,1.0,0.273639976978302,0.7163865566253662,0.7163865566253662,1.0,1.0,-1.223092794418335,0.5085417032241821,0.7145510315895081,0.2145678400993347,0.0,0.0,0.5668244957923889,55.48353576660156,52.0,-17.72939682006836,-12500.91796875,219.3035583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85357666015625,307.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.35546875,18000.0,0.0,0.0,0.2777885794639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620105862617493,0.5620165467262268,-5.961691385891754e-06,0.0,0.0002819200744852,0.0,0.0,36.81915283203125,0.0,0.0,0.0,0.3910492062568664,4.0,0.0,1.0
672840,293.1097106933594,297.1499938964844,293.1499938964844,0.1421094983816146,-3039.199951171875,304.1459045410156,0.7921289205551147,0.2127581536769867,0.1926840543746948,293.7359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09912109375,0.4774326980113983,0.050000000745058,0.0491909496486187,293.0608825683594,297.1499938964844,293.1499938964844,0.12457025796175,-2127.560791015625,304.14190673828125,0.7644046545028687,0.1915470212697982,0.1349278837442398,293.1470947265625,297.1499938964844,293.1499938964844,0.3421335518360138,-6437.77099609375,304.1191101074219,0.9990000128746032,0.4764930307865143,0.4089967310428619,293.0964050292969,297.1499938964844,293.1499938964844,0.0033490629866719,-1270.177978515625,295.59832763671875,0.4774326980113983,0.050000000745058,0.2333406805992126,291.0977783203125,291.1499938964844,263.1499938964844,261.5968017578125,281.9310913085937,293.57568359375,291.0966796875,1.0,0.273639976978302,0.7163865566253662,0.7163865566253662,1.0,1.0,-1.223092794418335,0.5085417032241821,0.7145510315895081,0.2145678400993347,0.0,0.0,0.5668244957923889,55.48353576660156,52.0,-17.72939682006836,-12500.91796875,219.3035583496093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85357666015625,307.53533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.35546875,18000.0,0.0,0.0,0.2777885794639587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5620105862617493,0.5620165467262268,-5.961691385891754e-06,0.0,0.0002819200744852,0.0,0.0,36.81915283203125,0.0,0.0,0.0,0.3910492062568664,4.0,0.0,1.0
672900,293.1105651855469,297.1499938964844,293.1499938964844,0.1424259692430496,-3044.631591796875,304.1460876464844,0.7924442291259766,0.2130994647741317,0.192985326051712,293.7322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.4773592948913574,0.050000000745058,0.0491923466324806,293.0628662109375,297.1499938964844,293.1499938964844,0.1251997202634811,-2136.17529296875,304.1422424316406,0.7652703523635864,0.192282423377037,0.1354422867298126,293.1581420898437,297.1499938964844,293.1499938964844,0.3427181243896484,-6444.25341796875,304.1238098144531,0.9990000128746032,0.4743590354919433,0.4091615080833435,293.095947265625,297.1499938964844,293.1499938964844,0.0033583950717002,-1273.7818603515625,295.60662841796875,0.4773592948913574,0.050000000745058,0.2333473116159439,291.09429931640625,291.1499938964844,263.1499938964844,261.5958251953125,281.9216613769531,293.5583801269531,291.0947570800781,1.0,0.2734772861003876,0.7161566019058228,0.7161566019058228,1.0,1.0,-1.2242861986160278,0.5089945197105408,0.7152916789054871,0.2148759812116623,0.0,0.0,0.5709239840507507,55.5385971069336,52.0,-7.812794208526611,-12553.77734375,219.8340759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8124694824219,307.5429992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17869.4375,18000.0,0.0,0.0,0.2788333892822265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5697336196899414,0.5697396397590637,-6.0122774812043644e-06,0.0,0.0002829804434441,0.0,0.0,37.76725769042969,0.0,0.0,0.0,0.3938216269016266,4.0,0.0,1.0
672960,293.111328125,297.1499938964844,293.1499938964844,0.1425792276859283,-3047.021240234375,304.1465148925781,0.7948868870735168,0.2134521007537841,0.1932718306779861,293.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1002502441406,0.4787085056304931,0.050000000745058,0.0491661243140697,293.064697265625,297.1499938964844,293.1499938964844,0.1256771832704544,-2142.522705078125,304.1427917480469,0.7681224942207336,0.1930266767740249,0.1359386295080185,293.1643981933594,297.1499938964844,293.1499938964844,0.3398025631904602,-6396.5546875,304.1339111328125,0.9990000128746032,0.473023384809494,0.406111478805542,293.0954895019531,297.1499938964844,293.1499938964844,0.003364787902683,-1275.7073974609375,295.62274169921875,0.4787085056304931,0.050000000745058,0.2332229167222976,291.1026611328125,291.1499938964844,263.1499938964844,261.5948181152344,281.9185791015625,293.54766845703125,291.1054992675781,1.0,0.2721220850944519,0.7158976197242737,0.7158976197242737,1.0,1.0,-1.2213869094848633,0.5076553225517273,0.713731586933136,0.2141412049531936,0.0,0.0,0.57330721616745,54.83268737792969,40.0,13.336142539978027,-12573.7373046875,217.35438537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.772705078125,307.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17884.86328125,18000.0,0.0,0.0,0.2799470722675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5763581991195679,0.5763642191886902,-6.061867225071183e-06,0.0,0.0002841106906998,0.0,0.0,38.62443542480469,0.0,0.0,0.0,0.3962300419807434,4.0,0.0,1.0
673020,293.112548828125,297.1499938964844,293.1499938964844,0.1426084339618683,-3046.693359375,304.14764404296875,0.8048308491706848,0.2141830027103424,0.1938125044107437,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4844749867916107,0.050000000745058,0.049053531140089,293.06768798828125,297.1499938964844,293.1499938964844,0.1264000982046127,-2151.775390625,304.1439819335937,0.7787519693374634,0.1945788860321045,0.136921614408493,293.15887451171875,297.1499938964844,293.1499938964844,0.3261493742465973,-6181.0380859375,304.1622314453125,0.9990000128746032,0.4737213850021362,0.3927422165870666,293.0942077636719,297.1499938964844,293.1499938964844,0.0033699418418109,-1275.7728271484375,295.6700439453125,0.4844749867916107,0.050000000745058,0.2326888293027877,291.1406555175781,291.1499938964844,263.1499938964844,261.5927429199219,281.9274597167969,293.5427551269531,291.1451416015625,1.0,0.2663011848926544,0.7153797149658203,0.7153797149658203,1.0,1.0,-1.2063969373703003,0.5009526014328003,0.7054442763328552,0.2104174196720123,0.0,0.0,0.572185754776001,51.763450622558594,43.0,46.764892578125,-12495.802734375,205.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,307.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.2820146381855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795847773551941,0.579590916633606,-6.107589797466062e-06,0.0,0.0002862090186681,0.0,0.0,39.15940856933594,0.0,0.0,0.0,0.397626131772995,4.0,0.0,1.0
673080,293.112548828125,297.1499938964844,293.1499938964844,0.1426084339618683,-3046.693359375,304.14764404296875,0.8048308491706848,0.2141830027103424,0.1938125044107437,293.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.4844749867916107,0.050000000745058,0.049053531140089,293.06768798828125,297.1499938964844,293.1499938964844,0.1264000982046127,-2151.775390625,304.1439819335937,0.7787519693374634,0.1945788860321045,0.136921614408493,293.15887451171875,297.1499938964844,293.1499938964844,0.3261493742465973,-6181.0380859375,304.1622314453125,0.9990000128746032,0.4737213850021362,0.3927422165870666,293.0942077636719,297.1499938964844,293.1499938964844,0.0033699418418109,-1275.7728271484375,295.6700439453125,0.4844749867916107,0.050000000745058,0.2326888293027877,291.1406555175781,291.1499938964844,263.1499938964844,261.5927429199219,281.9274597167969,293.5427551269531,291.1451416015625,1.0,0.2663011848926544,0.7153797149658203,0.7153797149658203,1.0,1.0,-1.2063969373703003,0.5009526014328003,0.7054442763328552,0.2104174196720123,0.0,0.0,0.572185754776001,51.763450622558594,43.0,46.764892578125,-12495.802734375,205.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7279663085937,307.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.890625,18000.0,0.0,0.0,0.2820146381855011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795847773551941,0.579590916633606,-6.107589797466062e-06,0.0,0.0002862090186681,0.0,0.0,39.15940856933594,0.0,0.0,0.0,0.397626131772995,4.0,0.0,1.0
673140,293.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117931485176086,0.0,0.1943933218717575,293.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.4882569015026092,0.0,0.0489810034632682,293.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7869271636009216,0.0,0.1379864960908889,293.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838814496994018,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.718505859375,0.4882569015026092,0.0,0.2323447912931442,291.1760559082031,294.1499938964844,263.1499938964844,261.5905456542969,281.9405212402344,293.5513000488281,291.1777648925781,0.0,0.0,0.7148618102073669,0.7148618102073669,1.0,1.0,-1.1972299814224243,0.4968457818031311,0.700384259223938,0.2080148309469223,0.0,0.0,0.0,49.79225158691406,60.0,39.27626037597656,-12387.2900390625,198.81788635253903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574462890625,307.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706217885017395,0.5706278085708618,-6.066263267712202e-06,0.0,0.0,0.0,0.0,38.12636184692383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117931485176086,0.0,0.1943933218717575,293.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.4882569015026092,0.0,0.0489810034632682,293.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7869271636009216,0.0,0.1379864960908889,293.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838814496994018,293.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,295.718505859375,0.4882569015026092,0.0,0.2323447912931442,291.1760559082031,294.1499938964844,263.1499938964844,261.5905456542969,281.9405212402344,293.5513000488281,291.1777648925781,0.0,0.0,0.7148618102073669,0.7148618102073669,1.0,1.0,-1.1972299814224243,0.4968457818031311,0.700384259223938,0.2080148309469223,0.0,0.0,0.0,49.79225158691406,60.0,39.27626037597656,-12387.2900390625,198.81788635253903,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7574462890625,307.5707702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18080.962890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5706217885017395,0.5706278085708618,-6.066263267712202e-06,0.0,0.0,0.0,0.0,38.12636184692383,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7483215332031,0.0,0.0,0.0007980849477462,293.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0002713235735427,292.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.93389892578125,0.0,0.0,0.0005726835806854,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0017470127204433,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,0.0012870422797277,291.1964416503906,294.1499938964844,263.1513671875,261.58953857421875,280.5644226074219,289.6243591308594,291.1742248535156,0.0,0.0,0.4289170801639557,0.4289170801639557,1.0,1.0,0.0002128544147126,0.0020937460940331,-0.0023066005669534,-0.0098125506192445,0.0,0.0,0.0,-0.0004467312246561,60.0,-67.82008361816406,-0.0,-2.1471246327564586e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.996669608605453e-18,-9.99943239185138e-18,2.7627014568284587e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7483215332031,0.0,0.0,0.0007980849477462,293.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18853759765625,0.0,0.0,0.0002713235735427,292.5927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.93389892578125,0.0,0.0,0.0005726835806854,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7775573730469,0.0,0.0,0.0017470127204433,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5686340332031,0.0,0.0,0.0012870422797277,291.1964416503906,294.1499938964844,263.1513671875,261.58953857421875,280.5644226074219,289.6243591308594,291.1742248535156,0.0,0.0,0.4289170801639557,0.4289170801639557,1.0,1.0,0.0002128544147126,0.0020937460940331,-0.0023066005669534,-0.0098125506192445,0.0,0.0,0.0,-0.0004467312246561,60.0,-67.82008361816406,-0.0,-2.1471246327564586e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-9.996669608605453e-18,-9.99943239185138e-18,2.7627014568284587e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7001953125,0.0,0.0,0.0001151921896962,293.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.188232421875,0.0,0.0,0.0001046888282871,292.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8853454589844,0.0,0.0,8.819159120321274e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7235717773437,0.0,0.0,0.0001477695623179,292.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470275878906,0.0,0.0,0.0004965987172909,291.1962280273437,294.1499938964844,263.1530456542969,261.5899353027344,280.22662353515625,286.7684020996094,291.169677734375,0.0,0.0,0.2859447300434112,0.2859447300434112,1.0,1.0,0.0004532265884336,0.0010803512996062,-0.0015335779171437,-0.0134790325537323,0.0,0.0,0.0,0.0001766301720635,60.0,-54.94702911376953,-0.0,-8.907564819082837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.6467139732320102e-20,2.9226000332686126e-20,-2.7588603984176294e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,9.458287240704522e-05,293.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.187744140625,0.0,0.0,9.913617395795882e-05,292.34185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8681030273437,0.0,0.0,7.352534885285422e-05,292.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7129821777344,0.0,0.0,0.0001003383222268,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.53240966796875,0.0,0.0,0.0004702593141701,291.1957092285156,294.1499938964844,263.1553955078125,261.5909118652344,280.0721740722656,284.01837158203125,291.1679992675781,0.0,0.0,0.1429723650217056,0.1429723650217056,1.0,1.0,-0.0010051898425444,0.0003553624264895,0.0006498274742625,-0.0145872132852673,0.0,0.0,0.0,-0.0077155358158051,60.0,-33.32344436645508,-0.0,-6.892985737749768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.955415694883928e-21,-7.395719267053618e-21,2.4403033702212984e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6685791015625,0.0,0.0,9.40267855185084e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,9.90062690107152e-05,292.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8515014648437,0.0,0.0,7.313129754038528e-05,292.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035827636719,0.0,0.0,9.902678721118718e-05,292.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179138183594,0.0,0.0,0.0004696430987678,291.1958312988281,294.1499938964844,263.1583251953125,261.5924377441406,279.9302062988281,281.5728759765625,291.1673583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018470929935,1.870230015299512e-08,0.0010018283501267,-0.0149701014161109,0.0,0.0,0.0,-0.0078250709921121,60.0,-24.29633903503418,-0.0,-6.843578859161425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.888027536045349e-21,-7.462831564389085e-21,2.574804230292128e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6532287597656,0.0,0.0,9.402792784385384e-05,293.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18804931640625,0.0,0.0,9.901474550133572e-05,292.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8349914550781,0.0,0.0,7.313280366361141e-05,292.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,9.901639714371412e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.50347900390625,0.0,0.0,0.0004696833202615,291.19598388671875,294.1499938964844,263.1618957519531,261.59454345703125,279.7896423339844,279.4096984863281,291.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019197361543,6.0884595143306805e-09,0.0010019136825576,-0.0150030273944139,0.0,0.0,0.0,-0.0078311208635568,60.0,-21.024396896362305,-0.0,-6.844243927162097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8869111653358285e-21,-7.463943088337203e-21,2.5770317210529826e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.622802734375,0.0,0.0,9.40509926294908e-05,293.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.903919271891937e-05,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,7.31507534510456e-05,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,9.904045145958662e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749450683594,0.0,0.0,0.0004697992990259,291.1962585449219,294.1499938964844,263.1707458496094,261.60028076171875,279.5123291015625,275.8053283691406,291.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.412471771240234,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886887739322388e-21,-7.463964090969944e-21,2.577076553595948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.622802734375,0.0,0.0,9.40509926294908e-05,293.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883239746094,0.0,0.0,9.903919271891937e-05,292.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,7.31507534510456e-05,291.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.67578125,0.0,0.0,9.904045145958662e-05,292.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4749450683594,0.0,0.0,0.0004697992990259,291.1962585449219,294.1499938964844,263.1707458496094,261.60028076171875,279.5123291015625,275.8053283691406,291.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.412471771240234,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886887739322388e-21,-7.463964090969944e-21,2.577076553595948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927429199219,0.0,0.0,9.407806646777316e-05,293.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.906771447276697e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699890136719,0.0,0.0,7.317181007238105e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,9.906895138556138e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,0.0004699345736298,291.1965026855469,294.1499938964844,263.18182373046875,261.6080322265625,279.2400207519531,272.9886474609375,291.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20016288757324,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5927429199219,0.0,0.0,9.407806646777316e-05,293.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1885986328125,0.0,0.0,9.906771447276697e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7699890136719,0.0,0.0,7.317181007238105e-05,291.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6575012207031,0.0,0.0,9.906895138556138e-05,292.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4467163085937,0.0,0.0,0.0004699345736298,291.1965026855469,294.1499938964844,263.18182373046875,261.6080322265625,279.2400207519531,272.9886474609375,291.16473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.20016288757324,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,9.410872007720172e-05,293.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.910001244861633e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380676269531,0.0,0.0,7.319565338548273e-05,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,9.910123480949552e-05,292.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188232421875,0.0,0.0,0.0004700878052972,291.1967163085937,294.1499938964844,263.1949462890625,261.6176147460937,278.97271728515625,270.7901306152344,291.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16938209533692,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5630187988281,0.0,0.0,9.410872007720172e-05,293.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,9.910001244861633e-05,291.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7380676269531,0.0,0.0,7.319565338548273e-05,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,9.910123480949552e-05,292.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4188232421875,0.0,0.0,0.0004700878052972,291.1967163085937,294.1499938964844,263.1949462890625,261.6176147460937,278.97271728515625,270.7901306152344,291.1625061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.16938209533692,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336608886719,0.0,0.0,9.41427206271328e-05,293.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.913582471199334e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70654296875,0.0,0.0,7.322209421545267e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,9.913703252095728e-05,292.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,0.0004702576552517,291.1969299316406,294.1499938964844,263.2099914550781,261.6289367675781,278.7102966308594,269.07635498046875,291.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16109085083008,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674040,291.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5336608886719,0.0,0.0,9.41427206271328e-05,293.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891174316406,0.0,0.0,9.913582471199334e-05,291.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.70654296875,0.0,0.0,7.322209421545267e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6216125488281,0.0,0.0,9.913703252095728e-05,292.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3912658691406,0.0,0.0,0.0004702576552517,291.1969299316406,294.1499938964844,263.2099914550781,261.6289367675781,278.7102966308594,269.07635498046875,291.1595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.16109085083008,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5191345214844,0.0,0.0,9.41608814173378e-05,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,9.915496048051864e-05,291.88385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.69091796875,0.0,0.0,7.323622412513942e-05,291.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127624511719,0.0,0.0,9.915616101352498e-05,292.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3775939941406,0.0,0.0,0.0004703484300989,291.1970520019531,294.1499938964844,263.2181701660156,261.6352233886719,278.5809020996094,268.3682556152344,291.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.157958984375,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5046691894531,0.0,0.0,9.417978435521944e-05,293.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,9.917486750055104e-05,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6753845214844,0.0,0.0,7.325092155952007e-05,291.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6039733886719,0.0,0.0,9.917606075759976e-05,292.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3640441894531,0.0,0.0,0.0004704428429249,291.1971435546875,294.1499938964844,263.226806640625,261.641845703125,278.4527282714844,267.7442626953125,291.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.15475082397461,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
