time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674220,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759826660156,0.0,0.0,9.42196129471995e-05,293.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.921682067215444e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,7.328190258704126e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,9.921800665324554e-05,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0004706418840214,291.19732666015625,294.1499938964844,263.2452392578125,261.6562194824219,278.199951171875,266.7111511230469,291.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147714614868164,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4759826660156,0.0,0.0,9.42196129471995e-05,293.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,9.921682067215444e-05,291.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6445617675781,0.0,0.0,7.328190258704126e-05,291.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,9.921800665324554e-05,292.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3371276855469,0.0,0.0,0.0004706418840214,291.19732666015625,294.1499938964844,263.2452392578125,261.6562194824219,278.199951171875,266.7111511230469,291.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269585126590755e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.147714614868164,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476623535156,0.0,0.0,9.426190808881074e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.926137136062609e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,7.331479719141498e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693359375,0.0,0.0,9.926253551384434e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0004708532069344,291.1974792480469,294.1499938964844,263.26513671875,261.67193603515625,277.951904296875,265.91278076171875,291.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.13971710205078,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.4476623535156,0.0,0.0,9.426190808881074e-05,293.0811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,9.926137136062609e-05,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6141357421875,0.0,0.0,7.331479719141498e-05,291.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693359375,0.0,0.0,9.926253551384434e-05,292.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3105163574219,0.0,0.0,0.0004708532069344,291.1974792480469,294.1499938964844,263.26513671875,261.67193603515625,277.951904296875,265.91278076171875,291.1463928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.379562655922655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754376783967,60.0,-19.13971710205078,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,9.430630598217248e-05,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.930813394021244e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,7.33493288862519e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522766113281,0.0,0.0,9.930928354151548e-05,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0004710750363301,291.1976318359375,294.1499938964844,263.2864074707031,261.6888122558594,277.7085266113281,265.29852294921875,291.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13076972961425,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.8409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4196472167969,0.0,0.0,9.430630598217248e-05,293.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,9.930813394021244e-05,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.58404541015625,0.0,0.0,7.33493288862519e-05,291.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5522766113281,0.0,0.0,9.930928354151548e-05,292.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2842102050781,0.0,0.0,0.0004710750363301,291.1976318359375,294.1499938964844,263.2864074707031,261.6888122558594,277.7085266113281,265.29852294921875,291.1407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.13076972961425,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,9.43524355534464e-05,293.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.935672278515996e-05,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,7.338521390920505e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,9.935786511050536e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004713055386673,291.19775390625,294.1499938964844,263.308837890625,261.7067565917969,277.46978759765625,264.8285827636719,291.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12092018127441,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.82012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3919677734375,0.0,0.0,9.43524355534464e-05,293.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1901550292969,0.0,0.0,9.935672278515996e-05,291.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5543212890625,0.0,0.0,7.338521390920505e-05,291.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53546142578125,0.0,0.0,9.935786511050536e-05,292.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582397460937,0.0,0.0,0.0004713055386673,291.19775390625,294.1499938964844,263.308837890625,261.7067565917969,277.46978759765625,264.8285827636719,291.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.12092018127441,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3782653808594,0.0,0.0,9.43760314839892e-05,293.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19024658203125,0.0,0.0,9.938157745637e-05,291.7448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5395812988281,0.0,0.0,7.340356387430802e-05,291.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.527099609375,0.0,0.0,9.93827052298002e-05,292.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0004714234091807,291.19781494140625,294.1499938964844,263.3204650878906,261.7160949707031,277.35211181640625,264.6375732421875,291.13116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.11566925048828,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3646240234375,0.0,0.0,9.439990390092134e-05,293.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903381347656,0.0,0.0,9.94067231658846e-05,291.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5249328613281,0.0,0.0,7.342213211813942e-05,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.518798828125,0.0,0.0,9.94078509393148e-05,292.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2325439453125,0.0,0.0,0.0004715427057817,291.1978454589844,294.1499938964844,263.3323059082031,261.72564697265625,277.2355651855469,264.47137451171875,291.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.11020851135254,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,9.444829629501328e-05,292.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.945769124897196e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958801269531,0.0,0.0,7.345977064687759e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,9.945880447048694e-05,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0004717844713013,291.19793701171875,294.1499938964844,263.356689453125,261.7453308105469,277.0058288574219,264.2021179199219,291.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098678588867188,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3375549316406,0.0,0.0,9.444829629501328e-05,292.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,9.945769124897196e-05,291.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958801269531,0.0,0.0,7.345977064687759e-05,291.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5023193359375,0.0,0.0,9.945880447048694e-05,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2071533203125,0.0,0.0,0.0004717844713013,291.19793701171875,294.1499938964844,263.356689453125,261.7453308105469,277.0058288574219,264.2021179199219,291.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.098678588867188,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,9.449716890230776e-05,292.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.950916864909232e-05,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,7.349778024945408e-05,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4860534667969,0.0,0.0,9.951026731869206e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0004720286524388,291.197998046875,294.1499938964844,263.3818054199219,261.76568603515625,276.7804870605469,264.0013427734375,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08636474609375,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3108215332031,0.0,0.0,9.449716890230776e-05,292.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19061279296875,0.0,0.0,9.950916864909232e-05,291.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,7.349778024945408e-05,291.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4860534667969,0.0,0.0,9.951026731869206e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1820373535156,0.0,0.0,0.0004720286524388,291.197998046875,294.1499938964844,263.3818054199219,261.76568603515625,276.7804870605469,264.0013427734375,291.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672271180008238e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08636474609375,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,9.45460851653479e-05,292.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.956068970495836e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43878173828125,0.0,0.0,7.353582623181865e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,9.956177382264286e-05,292.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0004722730373032,291.1980285644531,294.1499938964844,263.4075622558594,261.7865600585937,276.5595397949219,263.85382080078125,291.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.073299407958984,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2843933105469,0.0,0.0,9.45460851653479e-05,292.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19073486328125,0.0,0.0,9.956068970495836e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.43878173828125,0.0,0.0,7.353582623181865e-05,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,9.956177382264286e-05,292.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0004722730373032,291.1980285644531,294.1499938964844,263.4075622558594,261.7865600585937,276.5595397949219,263.85382080078125,291.1044616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.733138491199497e-09,0.0010074252495542,-0.0166918206959962,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.073299407958984,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,9.459460125071928e-05,292.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.961179603124036e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.357356662396342e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,9.961286559700966e-05,292.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0004725154722109,291.1980285644531,294.1499938964844,263.4337463378906,261.8078308105469,276.3428649902344,263.74761962890625,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05951690673828,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2582702636719,0.0,0.0,9.459460125071928e-05,292.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,9.961179603124036e-05,291.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.357356662396342e-05,291.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4540100097656,0.0,0.0,9.961286559700966e-05,292.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1326904296875,0.0,0.0,0.0004725154722109,291.1980285644531,294.1499938964844,263.4337463378906,261.8078308105469,276.3428649902344,263.74761962890625,291.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.05951690673828,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,9.4618575531058e-05,292.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.96370436041616e-05,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39678955078125,0.0,0.0,7.359220762737095e-05,291.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.44610595703125,0.0,0.0,9.963810589397326e-05,292.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,0.0004726352344732,291.1980285644531,294.1499938964844,263.44696044921875,261.818603515625,276.2361145019531,263.7070007324219,291.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280935078859,0.0,0.0,0.0,-0.00819543749094,60.0,-19.052366256713867,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.232421875,0.0,0.0,9.464228787692264e-05,292.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,9.966201469069348e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3829650878906,0.0,0.0,7.361065217992291e-05,291.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4382629394531,0.0,0.0,9.966307698050514e-05,292.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084289550781,0.0,0.0,0.000472753716167,291.1980285644531,294.1499938964844,263.46026611328125,261.82940673828125,276.13043212890625,263.6733703613281,291.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852844069982211e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04504776000977,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,9.468871576245874e-05,292.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.9710923677776e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35552978515625,0.0,0.0,7.36467627575621e-05,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,9.971196413971484e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,0.0004729856736958,291.1979675292969,294.1499938964844,263.4869384765625,261.8511047363281,275.92218017578125,263.6236267089844,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.029924392700195,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2068786621094,0.0,0.0,9.468871576245874e-05,292.91668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.9710923677776e-05,291.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35552978515625,0.0,0.0,7.36467627575621e-05,291.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.42266845703125,0.0,0.0,9.971196413971484e-05,292.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0844421386719,0.0,0.0,0.0004729856736958,291.1979675292969,294.1499938964844,263.4869384765625,261.8511047363281,275.92218017578125,263.6236267089844,291.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.029924392700195,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,9.473349200561644e-05,292.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.975807915907352e-05,291.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,7.368158549070358e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,9.975911234505476e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0004732093657366,291.1979064941406,294.1499938964844,263.5136413574219,261.8728332519531,275.718017578125,263.5927429199219,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0141830444336,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,9.473349200561644e-05,292.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.975807915907352e-05,291.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3283996582031,0.0,0.0,7.368158549070358e-05,291.458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4072570800781,0.0,0.0,9.975911234505476e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0606994628906,0.0,0.0,0.0004732093657366,291.1979064941406,294.1499938964844,263.5136413574219,261.8728332519531,275.718017578125,263.5927429199219,291.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.0141830444336,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,9.477623098064214e-05,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.980309550883248e-05,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.371482934104279e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.980411414289848e-05,292.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,0.0004734229296445,291.1977844238281,294.1499938964844,263.54022216796875,261.8944091796875,275.5179138183594,263.5762634277344,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418911337852,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99786376953125,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566467285156,0.0,0.0,9.477623098064214e-05,292.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1910095214844,0.0,0.0,9.980309550883248e-05,291.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.30157470703125,0.0,0.0,7.371482934104279e-05,291.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.980411414289848e-05,292.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0372619628906,0.0,0.0,0.0004734229296445,291.1977844238281,294.1499938964844,263.54022216796875,261.8944091796875,275.5179138183594,263.5762634277344,291.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497427762644e-09,0.0010098739294335,-0.0174418911337852,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.99786376953125,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,9.481664164923131e-05,292.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.984565986087546e-05,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,7.374626147793606e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,9.984667121898384e-05,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,0.0004736248229164,291.1976318359375,294.1499938964844,263.5665283203125,261.915771484375,275.3217468261719,263.5705871582031,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98101806640625,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,9.481664164923131e-05,292.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,9.984565986087546e-05,291.60205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2750549316406,0.0,0.0,7.374626147793606e-05,291.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,9.984667121898384e-05,292.2624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0140380859375,0.0,0.0,0.0004736248229164,291.1976318359375,294.1499938964844,263.5665283203125,261.915771484375,275.3217468261719,263.5705871582031,291.0477600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.98101806640625,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11968994140625,0.0,0.0,9.48359665926546e-05,292.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.986601799027994e-05,291.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26190185546875,0.0,0.0,7.376129360636696e-05,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3694152832031,0.0,0.0,9.98670220724307e-05,292.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0025634765625,0.0,0.0,0.0004737213894259,291.1975402832031,294.1499938964844,263.5795593261719,261.9263000488281,275.22515869140625,263.57098388671875,291.04254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.9724178314209,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1075134277344,0.0,0.0,9.485473128734156e-05,292.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1909484863281,0.0,0.0,9.988577949116006e-05,291.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,7.37758819013834e-05,291.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3619384765625,0.0,0.0,9.98867762973532e-05,292.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9911193847656,0.0,0.0,0.0004738151328638,291.19744873046875,294.1499938964844,263.5924377441406,261.9367370605469,275.1295166015625,263.5730895996094,291.0372619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.96372413635254,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,9.489057993050665e-05,292.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.992354898713528e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,7.380377064691857e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34716796875,0.0,0.0,9.99245312414132e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684143066406,0.0,0.0,0.0004739942669402,291.1972351074219,294.1499938964844,263.6177673339844,261.9571838378906,274.9410705566406,263.58154296875,291.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.946117401123047,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0833740234375,0.0,0.0,9.489057993050665e-05,292.84765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908569335937,0.0,0.0,9.992354898713528e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.222900390625,0.0,0.0,7.380377064691857e-05,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34716796875,0.0,0.0,9.99245312414132e-05,292.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9684143066406,0.0,0.0,0.0004739942669402,291.1972351074219,294.1499938964844,263.6177673339844,261.9571838378906,274.9410705566406,263.58154296875,291.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.946117401123047,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,9.49242603383027e-05,292.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.995901928050444e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,7.382996409432963e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,9.995999425882474e-05,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0004741625452879,291.1969909667969,294.1499938964844,263.6424255371094,261.9769897460937,274.75640869140625,263.5943908691406,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92831993103028,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594787597656,0.0,0.0,9.49242603383027e-05,292.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,9.995901928050444e-05,291.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.197265625,0.0,0.0,7.382996409432963e-05,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33251953125,0.0,0.0,9.995999425882474e-05,292.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459533691406,0.0,0.0,0.0004741625452879,291.1969909667969,294.1499938964844,263.6424255371094,261.9769897460937,274.75640869140625,263.5943908691406,291.015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92831993103028,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,9.495578706264496e-05,292.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.999222675105555e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,7.385448407148942e-05,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,9.999318717746064e-05,292.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0004743200552184,291.1966857910156,294.1499938964844,263.6662292480469,261.9960327148437,274.5754089355469,263.6102294921875,291.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.910457611083984,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.03582763671875,0.0,0.0,9.495578706264496e-05,292.8222961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,9.999222675105555e-05,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1719055175781,0.0,0.0,7.385448407148942e-05,291.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.31805419921875,0.0,0.0,9.999318717746064e-05,292.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9237670898437,0.0,0.0,0.0004743200552184,291.1966857910156,294.1499938964844,263.6662292480469,261.9960327148437,274.5754089355469,263.6102294921875,291.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.910457611083984,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676380,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.49851455516182e-05,292.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001000231495709,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,7.387732330244035e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001000241027213,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,0.0004744667676277,291.19635009765625,294.1499938964844,263.68902587890625,262.01416015625,274.39801025390625,263.6281433105469,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89264678955078,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676440,291.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0124816894531,0.0,0.0,9.49851455516182e-05,292.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001000231495709,291.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,7.387732330244035e-05,291.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3037109375,0.0,0.0,0.0001000241027213,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9017944335937,0.0,0.0,0.0004744667676277,291.19635009765625,294.1499938964844,263.68902587890625,262.01416015625,274.39801025390625,263.6281433105469,290.9931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121033992618,7.279356228906408e-09,0.0010120960650965,-0.018122524023056,0.0,0.0,0.0,-0.0084215048700571,60.0,-18.89264678955078,-0.0,-6.984081579730629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676500,291.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0008850097656,0.0,0.0,9.499901352683082e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903686523437,0.0,0.0,0.0001000377596938,291.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1343688964844,0.0,0.0,7.388810627162457e-05,291.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.29656982421875,0.0,0.0,0.0001000387055682,292.22576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8908996582031,0.0,0.0,0.000474536063848,291.1961669921875,294.1499938964844,263.70001220703125,262.0228576660156,274.3106384277344,263.6375732421875,290.9874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122507810592,7.2965993247464675e-09,0.0010122435633093,-0.0181676875799894,0.0,0.0,0.0,-0.0084300525486469,60.0,-18.8837947845459,-0.0,-6.986116574125846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
