time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
676560,291.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9893493652344,0.0,0.0,9.501234308118e-05,292.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.000100051802292,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,7.389847451122478e-05,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2894897460937,0.0,0.0,0.0001000527408905,292.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88006591796875,0.0,0.0,0.0004746026825159,291.1959533691406,294.1499938964844,263.710693359375,262.0312805175781,274.2241516113281,263.6472473144531,290.9816589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123925749212,7.313171401790441e-09,0.0010123852407559,-0.0182110927999019,0.0,0.0,0.0,-0.0084382686764001,60.0,-18.87499618530273,-0.0,-6.988073408820128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676620,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,9.503741603111848e-05,292.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001000782140181,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,7.391797407763079e-05,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001000791453407,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,0.000474727974506,291.1955261230469,294.1499938964844,263.7310485839844,262.0472106933594,274.0537414550781,263.6669311523437,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.857627868652344,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676680,291.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9664611816406,0.0,0.0,9.503741603111848e-05,292.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900634765625,0.0,0.0,0.0001000782140181,291.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0974426269531,0.0,0.0,7.391797407763079e-05,291.38116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2754211425781,0.0,0.0,0.0001000791453407,292.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.85858154296875,0.0,0.0,0.000474727974506,291.1955261230469,294.1499938964844,263.7310485839844,262.0472106933594,274.0537414550781,263.6669311523437,290.97003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126591660082,7.344343355697447e-09,0.0010126518318429,-0.0182927381247282,0.0,0.0,0.0,-0.0084537221118807,60.0,-18.857627868652344,-0.0,-6.991754020191365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676740,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,9.506048081675544e-05,292.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001001025084406,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,7.393591658910736e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615051269531,0.0,0.0,0.0001001034252112,292.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0004748432256747,291.195068359375,294.1499938964844,263.75,262.0618896484375,273.88671875,263.6866760253906,290.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.840652465820312,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676800,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94384765625,0.0,0.0,9.506048081675544e-05,292.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1897888183594,0.0,0.0,0.0001001025084406,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0731811523437,0.0,0.0,7.393591658910736e-05,291.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2615051269531,0.0,0.0,0.0001001034252112,292.2114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8373107910156,0.0,0.0,0.0004748432256747,291.195068359375,294.1499938964844,263.75,262.0618896484375,273.88671875,263.6866760253906,290.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129042202606,7.373008426014849e-09,0.0010128968860954,-0.0183678176254034,0.0,0.0,0.0,-0.0084679322317242,60.0,-18.840652465820312,-0.0,-6.995139756327262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676860,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,9.508151561021803e-05,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001001246782834,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,7.395228021778166e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,0.0001001255805022,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0004749483487103,291.1945495605469,294.1499938964844,263.7681579589844,262.0757751464844,273.72296142578125,263.7061462402344,290.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82400321960449,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676920,291.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.92144775390625,0.0,0.0,9.508151561021803e-05,292.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0001001246782834,291.5208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491638183594,0.0,0.0,7.395228021778166e-05,291.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,0.0001001255805022,292.20611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8162536621094,0.0,0.0,0.0004749483487103,291.1945495605469,294.1499938964844,263.7681579589844,262.0757751464844,273.72296142578125,263.7061462402344,290.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131278540939,7.399155954601609e-09,0.0010131205199286,-0.0184363014996051,0.0,0.0,0.0,-0.0084808953106403,60.0,-18.82400321960449,-0.0,-6.998228485599611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676980,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,9.510092058917508e-05,292.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001001451164484,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,7.396737055387348e-05,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340393066406,0.0,0.0,0.0001001460113911,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0004750453226733,291.1939697265625,294.1499938964844,263.7862548828125,262.0895690917969,273.5624389648437,263.7253112792969,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80714225769043,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677040,291.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8992919921875,0.0,0.0,9.510092058917508e-05,292.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001001451164484,291.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.025390625,0.0,0.0,7.396737055387348e-05,291.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2340393066406,0.0,0.0,0.0001001460113911,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7954406738281,0.0,0.0,0.0004750453226733,291.1939697265625,294.1499938964844,263.7862548828125,262.0895690917969,273.5624389648437,263.7253112792969,290.93426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133340256288,7.423265557804369e-09,0.0010133266914635,-0.0184994470328092,0.0,0.0,0.0,-0.0084928469732403,60.0,-18.80714225769043,-0.0,-7.001077051427276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677100,291.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8883056640625,0.0,0.0,9.51102701947093e-05,292.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18896484375,0.0,0.0,0.000100154968095,291.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0136108398437,0.0,0.0,7.397463923553005e-05,291.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2272644042969,0.0,0.0,0.0001001558557618,292.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7850952148437,0.0,0.0,0.0004750920634251,291.19366455078125,294.1499938964844,263.7953186035156,262.0964050292969,273.4833984375,263.7348022460937,290.9281921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134334443137,7.434881155177209e-09,0.0010134259937331,-0.0185298696160316,0.0,0.0,0.0,-0.0084986053407192,60.0,-18.7985954284668,-0.0,-7.002449819992762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677160,291.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8773803710937,0.0,0.0,9.51195615925826e-05,292.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18878173828125,0.0,0.0,0.000100164754258,291.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0018920898437,0.0,0.0,7.398186426144093e-05,291.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2204895019531,0.0,0.0,0.0001001656346488,292.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7748107910156,0.0,0.0,0.0004751384840346,291.1933288574219,294.1499938964844,263.8043212890625,262.1032409667969,273.4051208496094,263.7442626953125,290.922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135321645066,7.446421701473582e-09,0.001013524713926,-0.0185600966215133,0.0,0.0,0.0,-0.008504326455295,60.0,-18.790000915527344,-0.0,-7.003814062045421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677220,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556823730469,0.0,0.0,9.513831173535436e-05,292.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001001845084829,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,7.399645255645737e-05,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001001853815978,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0004752321983687,291.1926574707031,294.1499938964844,263.82232666015625,262.1167907714844,273.2509155273437,263.76300048828125,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77275276184082,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677280,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8556823730469,0.0,0.0,9.513831173535436e-05,292.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001001845084829,291.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9786376953125,0.0,0.0,7.399645255645737e-05,291.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20709228515625,0.0,0.0,0.0001001853815978,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7544250488281,0.0,0.0,0.0004752321983687,291.1926574707031,294.1499938964844,263.82232666015625,262.1167907714844,273.2509155273437,263.76300048828125,290.90985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137313511222,7.469719953689946e-09,0.0010137239005416,-0.0186211168766021,0.0,0.0,0.0,-0.0085158757865428,60.0,-18.77275276184082,-0.0,-7.006567415146493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677340,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,9.515786223346367e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001002051067189,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,7.40116520319134e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001002059652819,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0004753298708237,291.1919250488281,294.1499938964844,263.8402404785156,262.1302185058594,273.0997619628906,263.7815856933594,290.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.755550384521484,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677400,291.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.834228515625,0.0,0.0,9.515786223346367e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.0001002051067189,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555969238281,0.0,0.0,7.40116520319134e-05,291.342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001002059652819,292.18719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7342224121094,0.0,0.0,0.0004753298708237,291.1919250488281,294.1499938964844,263.8402404785156,262.1302185058594,273.0997619628906,263.7815856933594,290.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139390360563,7.494009857111905e-09,0.0010139315854758,-0.0186847355216741,0.0,0.0,0.0,-0.0085279177874326,60.0,-18.755550384521484,-0.0,-7.009439428884434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677460,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129577636719,0.0,0.0,9.517872967990117e-05,292.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001002270873868,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,7.402788469335064e-05,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,0.0001002279386739,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,0.0004754341498482,291.191162109375,294.1499938964844,263.85809326171875,262.1435546875,272.9515991210937,263.800048828125,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73852729797364,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677520,291.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129577636719,0.0,0.0,9.517872967990117e-05,292.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1874084472656,0.0,0.0,0.0001002270873868,291.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328308105469,0.0,0.0,7.402788469335064e-05,291.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1806030273437,0.0,0.0,0.0001002279386739,292.1830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7142333984375,0.0,0.0,0.0004754341498482,291.191162109375,294.1499938964844,263.85809326171875,262.1435546875,272.9515991210937,263.800048828125,290.8850402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141609236598,7.519946443323988e-09,0.0010141533566638,-0.0187526661902666,0.0,0.0,0.0,-0.0085407756268978,60.0,-18.73852729797364,-0.0,-7.01250684187471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677580,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,9.52012196648866e-05,292.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001002507779048,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,7.404537609545514e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,0.00010025161464,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944274902344,0.0,0.0,0.0004755465197376,291.1903076171875,294.1499938964844,263.8758850097656,262.1567687988281,272.8064270019531,263.8183898925781,290.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72177696228028,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677640,291.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7919311523437,0.0,0.0,9.52012196648866e-05,292.7094421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001002507779048,291.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9102783203125,0.0,0.0,7.404537609545514e-05,291.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.16754150390625,0.0,0.0,0.00010025161464,292.1791687011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6944274902344,0.0,0.0,0.0004755465197376,291.1903076171875,294.1499938964844,263.8758850097656,262.1567687988281,272.8064270019531,263.8183898925781,290.8725280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143999243155,7.547904523619309e-09,0.0010143924737349,-0.0188258904963731,0.0,0.0,0.0,-0.0085546355694532,60.0,-18.72177696228028,-0.0,-7.015813707766938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677700,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,9.521310857962816e-05,292.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865539550781,0.0,0.0,0.0001002633071038,291.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8990783691406,0.0,0.0,7.405462383758277e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610412597656,0.0,0.0,0.000100264136563,292.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6846008300781,0.0,0.0,0.0004756059497594,291.1898498535156,294.1499938964844,263.8847351074219,262.163330078125,272.73492431640625,263.8275451660156,290.8662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014526351355,7.562688253415217e-09,0.001014518784359,-0.0188646111637353,0.0,0.0,0.0,-0.0085619641467928,60.0,-18.71352195739746,-0.0,-7.017562353439645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677760,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7711181640625,0.0,0.0,9.522542677586898e-05,292.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1862487792969,0.0,0.0,0.0001002762801363,291.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8879699707031,0.0,0.0,7.406420627376065e-05,291.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545715332031,0.0,0.0,0.0001002771023195,292.1755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.000475667475257,291.1893920898437,294.1499938964844,263.8935852050781,262.1698913574219,272.6641845703125,263.8366394042969,290.85992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014657318592,7.578002225727687e-09,0.0010146497515961,-0.0189047195017337,0.0,0.0,0.0,-0.0085695562884211,60.0,-18.705347061157227,-0.0,-7.019374237415833e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677820,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,9.525125642539932e-05,292.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001003034922177,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658447265625,0.0,0.0,7.408429519273341e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,0.000100304307125,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.0004757965798489,291.1884460449219,294.1499938964844,263.91119384765625,262.1828918457031,272.52471923828125,263.85479736328125,290.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68924331665039,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677880,291.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75048828125,0.0,0.0,9.525125642539932e-05,292.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1856384277344,0.0,0.0,0.0001003034922177,291.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8658447265625,0.0,0.0,7.408429519273341e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1417236328125,0.0,0.0,0.000100304307125,292.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6554260253906,0.0,0.0,0.0004757965798489,291.1884460449219,294.1499938964844,263.91119384765625,262.1828918457031,272.52471923828125,263.85479736328125,290.8472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149320587515,7.61012675098982e-09,0.0010149244917556,-0.0189888570457696,0.0,0.0,0.0,-0.008585481904447,60.0,-18.68924331665039,-0.0,-7.023175641052148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
677940,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,9.527849761070684e-05,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001003321885946,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,7.410549005726352e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001003329962259,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361999511719,0.0,0.0,0.000475932698464,291.1874084472656,294.1499938964844,263.9286804199219,262.19580078125,272.3880615234375,263.87286376953125,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67344856262207,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678000,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73004150390625,0.0,0.0,9.527849761070684e-05,292.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849365234375,0.0,0.0,0.0001003321885946,291.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8439636230469,0.0,0.0,7.410549005726352e-05,291.3158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1289978027344,0.0,0.0,0.0001003329962259,292.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6361999511719,0.0,0.0,0.000475932698464,291.1874084472656,294.1499938964844,263.9286804199219,262.19580078125,272.3880615234375,263.87286376953125,290.8345642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152218164876,7.64401075770138e-09,0.0010152142494916,-0.0190776027739048,0.0,0.0,0.0,-0.0086022801697254,60.0,-18.67344856262207,-0.0,-7.027186654795514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678060,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,9.530686656944454e-05,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001003620709525,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,7.412755076074973e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.0001003628640319,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0004760744341183,291.18634033203125,294.1499938964844,263.94610595703125,262.2086181640625,272.2541198730469,263.8908386230469,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.657922744750977,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678120,291.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098388671875,0.0,0.0,9.530686656944454e-05,292.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001003620709525,291.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8222961425781,0.0,0.0,7.412755076074973e-05,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1163330078125,0.0,0.0,0.0001003628640319,292.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6171569824219,0.0,0.0,0.0004760744341183,291.18634033203125,294.1499938964844,263.94610595703125,262.2086181640625,272.2541198730469,263.8908386230469,290.82177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155235650017,7.679297198137647e-09,0.0010155158815905,-0.0191700179129838,0.0,0.0,0.0,-0.0086197722703218,60.0,-18.657922744750977,-0.0,-7.031365356624519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678180,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,9.533607953926548e-05,292.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001003928337013,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,7.415026630042121e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,0.0001003936195047,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0004762203607242,291.1851806640625,294.1499938964844,263.9634094238281,262.2213134765625,272.1228942871094,263.9087219238281,290.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.642614364624023,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678240,291.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897888183594,0.0,0.0,9.533607953926548e-05,292.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001003928337013,291.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80084228515625,0.0,0.0,7.415026630042121e-05,291.30682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1037902832031,0.0,0.0,0.0001003936195047,292.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5982971191406,0.0,0.0,0.0004762203607242,291.1851806640625,294.1499938964844,263.9634094238281,262.2213134765625,272.1228942871094,263.9087219238281,290.8089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158342774957,7.71562724821706e-09,0.0010158265940845,-0.0192651655524969,0.0,0.0,0.0,-0.0086377831175923,60.0,-18.642614364624023,-0.0,-7.035668403432285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678300,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,9.53509152168408e-05,292.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830139160156,0.0,0.0,0.0001004084697342,291.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7901916503906,0.0,0.0,7.416181324515492e-05,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0975646972656,0.0,0.0,0.0001004092482617,292.161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58892822265625,0.0,0.0,0.000476294546388,291.1845703125,294.1499938964844,263.9720153808594,262.2276611328125,272.05828857421875,263.9176330566406,290.8025207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159922530874,7.734089813027367e-09,0.0010159844532608,-0.019313521683216,0.0,0.0,0.0,-0.0086469361558556,60.0,-18.63502693176269,-0.0,-7.037855453972952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678360,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,9.53658964135684e-05,292.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001004242367343,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77960205078125,0.0,0.0,7.417346205329522e-05,291.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0913391113281,0.0,0.0,0.0001004250152618,292.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.57958984375,0.0,0.0,0.0004763693432323,291.1839599609375,294.1499938964844,263.9805908203125,262.23394775390625,271.9943542480469,263.926513671875,290.79608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161515092477,7.752718467202158e-09,0.0010161437094211,-0.019362311810255,0.0,0.0,0.0,-0.0086561711505055,60.0,-18.627479553222656,-0.0,-7.040062399710223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678420,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,9.53962080529891e-05,292.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001004561709123,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.758544921875,0.0,0.0,7.41970434319228e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001004569421638,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,0.0004765208286698,291.18267822265625,294.1499938964844,263.9976501464844,262.2464904785156,271.8683166503906,263.9441833496094,290.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.612489700317383,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678480,291.5625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6502685546875,0.0,0.0,9.53962080529891e-05,292.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1817321777344,0.0,0.0,0.0001004561709123,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.758544921875,0.0,0.0,7.41970434319228e-05,291.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789794921875,0.0,0.0,0.0001004569421638,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5610656738281,0.0,0.0,0.0004765208286698,291.18267822265625,294.1499938964844,263.9976501464844,262.2464904785156,271.8683166503906,263.9441833496094,290.7831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164740961045,7.790435851973143e-09,0.0010164662962779,-0.019461091607809,0.0,0.0,0.0,-0.0086748683825135,60.0,-18.612489700317383,-0.0,-7.044533134603628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678540,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,9.542707266518846e-05,292.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001004886798909,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,7.422104681609198e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001004894438665,292.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0004766750498674,291.18133544921875,294.1499938964844,264.0146179199219,262.2589416503906,271.744873046875,263.9617614746094,290.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597644805908203,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678600,291.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307983398437,0.0,0.0,9.542707266518846e-05,292.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0001004886798909,291.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7377014160156,0.0,0.0,7.422104681609198e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.06671142578125,0.0,0.0,0.0001004894438665,292.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.542724609375,0.0,0.0,0.0004766750498674,291.18133544921875,294.1499938964844,264.0146179199219,262.2589416503906,271.744873046875,263.9617614746094,290.7702331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016802387312,7.8288326932352e-09,0.0010167945874854,-0.0195616520941257,0.0,0.0,0.0,-0.008693903684616,60.0,-18.597644805908203,-0.0,-7.049084871368906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678660,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114807128906,0.0,0.0,9.545870852889492e-05,292.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001005219965009,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.717041015625,0.0,0.0,7.424564682878554e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0001005227459245,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0004768330836668,291.179931640625,294.1499938964844,264.03143310546875,262.27130126953125,271.6238708496094,263.9792175292969,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.582979202270508,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678720,291.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6114807128906,0.0,0.0,9.545870852889492e-05,292.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,0.0001005219965009,291.5059509277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.717041015625,0.0,0.0,7.424564682878554e-05,291.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0545349121094,0.0,0.0,0.0001005227459245,292.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5245361328125,0.0,0.0,0.0004768330836668,291.179931640625,294.1499938964844,264.03143310546875,262.27130126953125,271.6238708496094,263.9792175292969,290.7572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647215634584,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.582979202270508,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59234619140625,0.0,0.0,9.54915230977349e-05,292.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001005565645755,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,7.42711708880961e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001005573067232,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,0.0004769970546476,291.1784362792969,294.1499938964844,264.048095703125,262.2835693359375,271.5053405761719,263.9965515136719,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.568553924560547,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.59234619140625,0.0,0.0,9.54915230977349e-05,292.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17877197265625,0.0,0.0,0.0001005565645755,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6965637207031,0.0,0.0,7.42711708880961e-05,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0424499511719,0.0,0.0,0.0001005573067232,292.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,0.0004769970546476,291.1784362792969,294.1499938964844,264.048095703125,262.2835693359375,271.5053405761719,263.9965515136719,290.7442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716522961854,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.568553924560547,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
