time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678900,291.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828552246094,0.0,0.0,9.55085561145097e-05,292.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.000100574507087,291.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,7.428442040691152e-05,291.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03643798828125,0.0,0.0,0.0001005752419587,292.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4975280761719,0.0,0.0,0.0004770821542479,291.1776733398437,294.1499938964844,264.056396484375,262.2897033691406,271.447021484375,264.0051574707031,290.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.93021381895187e-09,0.0010176615323871,-0.0198271665722131,0.0,0.0,0.0,-0.0087441625073552,60.0,-18.561466217041016,-0.0,-7.06111151771438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5733947753906,0.0,0.0,9.552612755214795e-05,292.636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001005930171231,291.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763000488281,0.0,0.0,7.429809193126857e-05,291.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0304260253906,0.0,0.0,0.0001005937447189,292.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4886169433594,0.0,0.0,0.0004771699605043,291.1768798828125,294.1499938964844,264.06463623046875,262.2957763671875,271.3892517089844,264.0137634277344,290.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952081659823307e-09,0.0010178484953939,-0.0198844391852617,0.0,0.0,0.0,-0.0087550040334463,60.0,-18.554481506347656,-0.0,-7.063707130328113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,9.556331497151405e-05,292.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000100632176327,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561889648437,0.0,0.0,7.432701386278495e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0001006329039228,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,0.0004773557302542,291.1752624511719,294.1499938964844,264.0810546875,262.30792236328125,271.2754821777344,264.0308532714844,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54088020324707,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,9.556331497151405e-05,292.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.000100632176327,291.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6561889648437,0.0,0.0,7.432701386278495e-05,291.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0184936523437,0.0,0.0,0.0001006329039228,292.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47088623046875,0.0,0.0,0.0004773557302542,291.1752624511719,294.1499938964844,264.0810546875,262.30792236328125,271.2754821777344,264.0308532714844,290.7181396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998356643668103e-09,0.0010182441910728,-0.0200056284666061,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.54088020324707,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,9.560403123032302e-05,292.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001006750608212,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,7.435867883032188e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066223144531,0.0,0.0,0.000100675773865,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0004775591369252,291.173583984375,294.1499938964844,264.0972900390625,262.3199768066406,271.1639099121094,264.0478210449219,290.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52792739868164,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5359191894531,0.0,0.0,9.560403123032302e-05,292.625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753234863281,0.0,0.0,0.0001006750608212,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6362609863281,0.0,0.0,7.435867883032188e-05,291.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0066223144531,0.0,0.0,0.000100675773865,292.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4532775878906,0.0,0.0,0.0004775591369252,291.173583984375,294.1499938964844,264.0972900390625,262.3199768066406,271.1639099121094,264.0478210449219,290.7050476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.52792739868164,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,9.564936044625938e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.000100722805655,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,7.439393812092021e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.0001007235114229,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,0.0004777856229338,291.1718139648437,294.1499938964844,264.1133728027344,262.3319702148437,271.0545959472656,264.0646667480469,290.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.515838623046875,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.53790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5174255371094,0.0,0.0,9.564936044625938e-05,292.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.000100722805655,291.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6164855957031,0.0,0.0,7.439393812092021e-05,291.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9948425292969,0.0,0.0,0.0001007235114229,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4358215332031,0.0,0.0,0.0004777856229338,291.1718139648437,294.1499938964844,264.1133728027344,262.3319702148437,271.0545959472656,264.0646667480469,290.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.515838623046875,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,9.570051042828708e-05,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001007766768452,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968933105469,0.0,0.0,7.443372305715457e-05,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,0.0001007773753372,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,0.0004780411836691,291.1699523925781,294.1499938964844,264.1292724609375,262.3439025878906,270.9474792480469,264.08135986328125,290.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.504833221435547,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.53448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.49908447265625,0.0,0.0,9.570051042828708e-05,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,0.0001007766768452,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5968933105469,0.0,0.0,7.443372305715457e-05,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831237792969,0.0,0.0,0.0001007773753372,292.1396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.41851806640625,0.0,0.0,0.0004780411836691,291.1699523925781,294.1499938964844,264.1292724609375,262.3439025878906,270.9474792480469,264.08135986328125,290.6788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528886824846,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.504833221435547,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.489990234375,0.0,0.0,9.57286756602116e-05,292.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001008063409244,291.518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.587158203125,0.0,0.0,7.445562368957326e-05,291.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.977294921875,0.0,0.0,0.0001008070321404,292.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,0.0004781818715855,291.16900634765625,294.1499938964844,264.1371765136719,262.349853515625,270.8948059082031,264.08966064453125,290.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200125398114,8.204203538753063e-09,0.0010200042743235,-0.0205447170883417,0.0,0.0,0.0,-0.00887999124825,60.0,-18.49983787536621,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4808959960937,0.0,0.0,9.575884178048e-05,292.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001008381077554,291.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.57745361328125,0.0,0.0,7.4479088652879e-05,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001008387916954,292.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013671875,0.0,0.0,0.0004783325712196,291.1680603027344,294.1499938964844,264.14501953125,262.35577392578125,270.8427124023437,264.0979309082031,290.6656799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430703401565,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.49521255493164,-0.0,-7.09813292587569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,9.58253804128617e-05,292.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001009081825031,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,7.453084253938869e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001009088664432,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,0.0004786649951711,291.1660461425781,294.1499938964844,264.1605834960937,262.3675842285156,270.7400207519531,264.1143798828125,290.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48709297180176,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4628601074219,0.0,0.0,9.58253804128617e-05,292.5990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0001009081825031,291.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5581970214844,0.0,0.0,7.453084253938869e-05,291.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9598999023437,0.0,0.0,0.0001009088664432,292.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38433837890625,0.0,0.0,0.0004786649951711,291.1660461425781,294.1499938964844,264.1605834960937,262.3675842285156,270.7400207519531,264.1143798828125,290.6525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324617439825488e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396852999925,60.0,-18.48709297180176,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,9.590167610440405e-05,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.000100988538179,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390625,0.0,0.0,7.459018524968997e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483642578125,0.0,0.0,0.0001009892075671,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674011230469,0.0,0.0,0.0004790461389347,291.1639709472656,294.1499938964844,264.1759948730469,262.3793334960937,270.6393127441406,264.1307067871094,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48075485229492,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4449462890625,0.0,0.0,9.590167610440405e-05,292.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683959960937,0.0,0.0,0.000100988538179,291.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390625,0.0,0.0,7.459018524968997e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9483642578125,0.0,0.0,0.0001009892075671,292.1329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3674011230469,0.0,0.0,0.0004790461389347,291.1639709472656,294.1499938964844,264.1759948730469,262.3793334960937,270.6393127441406,264.1307067871094,290.6393737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.41962677355923e-09,0.0010218463139608,-0.0211088620126247,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.48075485229492,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,9.59889221121557e-05,292.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001010804116958,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,7.465804083039984e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.000101081073808,292.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506164550781,0.0,0.0,0.0004794819687958,291.1618347167969,294.1499938964844,264.1911926269531,262.3910217285156,270.5406188964844,264.1468811035156,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47651481628418,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4271850585937,0.0,0.0,9.59889221121557e-05,292.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668395996094,0.0,0.0,0.0001010804116958,291.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5201110839844,0.0,0.0,7.465804083039984e-05,291.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9368896484375,0.0,0.0,0.000101081073808,292.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3506164550781,0.0,0.0,0.0004794819687958,291.1618347167969,294.1499938964844,264.1911926269531,262.3910217285156,270.5406188964844,264.1468811035156,290.626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528275863284307e-09,0.001022775308229,-0.02139338478446,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.47651481628418,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095153808594,0.0,0.0,9.60882316576317e-05,292.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001011849963106,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,7.473528239643201e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0001011856511468,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.000479978043586,291.1596069335937,294.1499938964844,264.2062072753906,262.4026794433594,270.44390869140625,264.1629333496094,290.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.474571228027344,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095153808594,0.0,0.0,9.60882316576317e-05,292.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0001011849963106,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.50128173828125,0.0,0.0,7.473528239643201e-05,291.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0001011856511468,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3339538574219,0.0,0.0,0.000479978043586,291.1596069335937,294.1499938964844,264.2062072753906,262.4026794433594,270.44390869140625,264.1629333496094,290.613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651957372762809e-09,0.0010238328250125,-0.0217172652482986,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.474571228027344,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007568359375,0.0,0.0,9.614274313207716e-05,292.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16436767578125,0.0,0.0,0.0001012424036161,291.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4919128417969,0.0,0.0,7.477767940144986e-05,291.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9197998046875,0.0,0.0,0.0001012430584523,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3256530761719,0.0,0.0,0.0004802503681275,291.1584777832031,294.1499938964844,264.213623046875,262.40850830078125,270.39630126953125,264.1709289550781,290.6064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244221193715,8.719855948413624e-09,0.0010244133882224,-0.0218950659036636,0.0,0.0,0.0,-0.0091356206685304,60.0,-18.47455596923828,-0.0,-7.155132664138365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3919982910156,0.0,0.0,9.620056516723709e-05,292.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635131835937,0.0,0.0,0.0001013032961054,291.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4825744628906,0.0,0.0,7.482265209546313e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91412353515625,0.0,0.0,0.0001013039436656,292.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173828125,0.0,0.0,0.0004805392236448,291.1573181152344,294.1499938964844,264.22100830078125,262.414306640625,270.3491516113281,264.1788635253906,290.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791873007396589e-09,0.0010250292252749,-0.0220836494117975,0.0,0.0,0.0,-0.0091713229194283,60.0,-18.47516250610352,-0.0,-7.16373875775389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,9.632654837332666e-05,292.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001014359731925,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640197753906,0.0,0.0,7.492063741665334e-05,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,0.0001014366134768,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0004811685648746,291.1549377441406,294.1499938964844,264.235595703125,262.4258728027344,270.2561950683594,264.19464111328125,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47832489013672,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746032714844,0.0,0.0,9.632654837332666e-05,292.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617736816406,0.0,0.0,0.0001014359731925,291.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4640197753906,0.0,0.0,7.492063741665334e-05,291.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9028015136719,0.0,0.0,0.0001014366134768,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3009338378906,0.0,0.0,0.0004811685648746,291.1549377441406,294.1499938964844,264.235595703125,262.4258728027344,270.2561950683594,264.19464111328125,290.5866394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.47832489013672,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572998046875,0.0,0.0,9.646648686612024e-05,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001015833331621,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,7.50294784666039e-05,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001015839661704,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845764160156,0.0,0.0,0.0004818675806745,291.1524658203125,294.1499938964844,264.25,262.4373779296875,270.16510009765625,264.21026611328125,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.4842586517334,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3572998046875,0.0,0.0,9.646648686612024e-05,292.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15997314453125,0.0,0.0,0.0001015833331621,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455871582031,0.0,0.0,7.50294784666039e-05,291.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8915100097656,0.0,0.0,0.0001015839661704,292.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2845764160156,0.0,0.0,0.0004818675806745,291.1524658203125,294.1499938964844,264.25,262.4373779296875,270.16510009765625,264.21026611328125,290.5734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.123097832741678e-09,0.0010278613772243,-0.0229509621858596,0.0,0.0,0.0,-0.0093355244025588,60.0,-18.4842586517334,-0.0,-7.203386331866568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401184082031,0.0,0.0,9.661627700552344e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001017410759232,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272766113281,0.0,0.0,7.514598109992221e-05,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,0.0001017417016555,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0004826158692594,291.1499328613281,294.1499938964844,264.2631530761719,262.4479675292969,270.07574462890625,264.2256164550781,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49292182922364,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3401184082031,0.0,0.0,9.661627700552344e-05,292.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0001017410759232,291.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4272766113281,0.0,0.0,7.514598109992221e-05,291.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8802795410156,0.0,0.0,0.0001017417016555,292.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.268310546875,0.0,0.0,0.0004826158692594,291.1499328613281,294.1499938964844,264.2631530761719,262.4479675292969,270.07574462890625,264.2256164550781,290.56024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.49292182922364,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.0,9.677120397100224e-05,292.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001019042247207,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,7.52664782339707e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0001019048431771,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.0,0.0,0.0004833897692151,291.14727783203125,294.1499938964844,264.274169921875,262.456787109375,269.98809814453125,264.2400817871094,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50416755676269,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3230285644531,0.0,0.0,9.677120397100224e-05,292.5267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0001019042247207,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4090576171875,0.0,0.0,7.52664782339707e-05,291.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690795898437,0.0,0.0,0.0001019048431771,292.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2521667480469,0.0,0.0,0.0004833897692151,291.14727783203125,294.1499938964844,264.274169921875,262.456787109375,269.98809814453125,264.2400817871094,290.5470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.50416755676269,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3145446777344,0.0,0.0,9.685043914942072e-05,292.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551208496094,0.0,0.0,0.0001019876654027,291.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4000244140625,0.0,0.0,7.532810559496284e-05,291.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8634948730469,0.0,0.0,0.0001019882838591,292.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2441101074219,0.0,0.0,0.0004837855813093,291.1459350585937,294.1499938964844,264.2789001464844,262.4605712890625,269.9449157714844,264.2468566894531,290.5404052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.60136770089548e-09,0.0010319509310647,-0.0242032222449779,0.0,0.0,0.0,-0.0095726223662495,60.0,-18.51071548461914,-0.0,-7.26082731716815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060607910156,0.0,0.0,9.693073661765084e-05,292.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,0.000102072226582,291.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,7.539056241512299e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,0.0001020728377625,292.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.236083984375,0.0,0.0,0.0004841866903007,291.1445617675781,294.1499938964844,264.2831115722656,262.46392822265625,269.90216064453125,264.25323486328125,290.5338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701389913630011e-09,0.0010328062344342,-0.0244650989770889,0.0,0.0,0.0,-0.0096222078427672,60.0,-18.517810821533203,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,9.709419828141108e-05,292.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001022443684632,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730163574219,0.0,0.0,7.551770249847323e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468017578125,0.0,0.0,0.0001022449723677,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,0.0004850032564718,291.14178466796875,294.1499938964844,264.2901916503906,262.46954345703125,269.8177185058594,264.2648620605469,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53353500366211,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2891845703125,0.0,0.0,9.709419828141108e-05,292.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520080566406,0.0,0.0,0.0001022443684632,291.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3730163574219,0.0,0.0,7.551770249847323e-05,291.2149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8468017578125,0.0,0.0,0.0001022449723677,292.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2200927734375,0.0,0.0,0.0004850032564718,291.14178466796875,294.1499938964844,264.2901916503906,262.46954345703125,269.8177185058594,264.2648620605469,290.52056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501280995204e-09,0.0010345473419874,-0.02499820291996,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.53353500366211,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723999023437,0.0,0.0,9.726089047035202e-05,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001024199154926,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,7.564735278720036e-05,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001024205121211,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0004858359752688,291.1388854980469,294.1499938964844,264.2955322265625,262.47369384765625,269.7348327636719,264.2747802734375,290.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55122184753418,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723999023437,0.0,0.0,9.726089047035202e-05,292.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498718261719,0.0,0.0,0.0001024199154926,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.35516357421875,0.0,0.0,7.564735278720036e-05,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,0.0001024205121211,292.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2041931152344,0.0,0.0,0.0004858359752688,291.1388854980469,294.1499938964844,264.2955322265625,262.47369384765625,269.7348327636719,264.2747802734375,290.5073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418289452791,0.0,0.0,0.0,-0.009826092980802,60.0,-18.55122184753418,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681060,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,9.74300128291361e-05,292.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001025980091071,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.577888754894957e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001025985984597,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883850097656,0.0,0.0,0.0004866807721555,291.13592529296875,294.1499938964844,264.2992248535156,262.4765319824219,269.65338134765625,264.28289794921875,290.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57061195373535,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681120,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2557067871094,0.0,0.0,9.74300128291361e-05,292.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14764404296875,0.0,0.0,0.0001025980091071,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.577888754894957e-05,291.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8246459960937,0.0,0.0,0.0001025985984597,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1883850097656,0.0,0.0,0.0004866807721555,291.13592529296875,294.1499938964844,264.2992248535156,262.4765319824219,269.65338134765625,264.28289794921875,290.4941101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381345637142,1.0323330634776084e-08,0.0010381242027506,-0.0260933358222246,0.0,0.0,0.0,-0.0099305305629968,60.0,-18.57061195373535,-0.0,-7.347968278281769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681180,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,9.760067041497678e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001027777252602,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197326660156,0.0,0.0,7.591162284370512e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0001027783073368,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004875332815572,291.13287353515625,294.1499938964844,264.3014221191406,262.4781799316406,269.5733642578125,264.28924560546875,290.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.591453552246094,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
