time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
681240,291.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2391052246094,0.0,0.0,9.760067041497678e-05,292.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14532470703125,0.0,0.0,0.0001027777252602,291.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197326660156,0.0,0.0,7.591162284370512e-05,291.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8135986328125,0.0,0.0,0.0001027783073368,292.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17266845703125,0.0,0.0,0.0004875332815572,291.13287353515625,294.1499938964844,264.3014221191406,262.4781799316406,269.5733642578125,264.28924560546875,290.4808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399525053799,1.0535920580423408e-08,0.0010399420280009,-0.0266498457640409,0.0,0.0,0.0,-0.0100359199568629,60.0,-18.591453552246094,-0.0,-7.373726162995808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681300,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308349609375,0.0,0.0,9.768627933226526e-05,292.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.000102867881651,291.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3109436035156,0.0,0.0,7.597821240779012e-05,291.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.80810546875,0.0,0.0,0.0001028684637276,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1648254394531,0.0,0.0,0.0004879609332419,291.1312866210937,294.1499938964844,264.302001953125,262.47857666015625,269.53387451171875,264.2917785644531,290.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408645030111,1.064256593963364e-08,0.0010408539092168,-0.026929011568427,0.0,0.0,0.0,-0.0100887883454561,60.0,-18.60234832763672,-0.0,-7.386665146214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681360,291.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2225646972656,0.0,0.0,9.777190280146895e-05,292.454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,0.0001029580525937,291.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3021850585937,0.0,0.0,7.604480924783275e-05,291.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8026123046875,0.0,0.0,0.0001029586273944,292.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,0.0004883886431343,291.12969970703125,294.1499938964844,264.30224609375,262.47869873046875,269.4947204589844,264.2938842773437,290.4676208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417767334729,1.0749229062412269e-08,0.001041765906848,-0.0272082164883613,0.0,0.0,0.0,-0.010141666047275,60.0,-18.613496780395508,-0.0,-7.399617629744172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681420,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,9.794266225071624e-05,292.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001031378706102,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28472900390625,0.0,0.0,7.617761730216444e-05,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,0.0001031384454108,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.000489241676405,291.12646484375,294.1499938964844,264.3018798828125,262.4782409667969,269.4173583984375,264.29693603515625,290.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.636409759521484,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681480,291.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2061462402344,0.0,0.0,9.794266225071624e-05,292.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0001031378706102,291.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.28472900390625,0.0,0.0,7.617761730216444e-05,291.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915954589844,0.0,0.0,0.0001031384454108,292.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14141845703125,0.0,0.0,0.000489241676405,291.12646484375,294.1499938964844,264.3018798828125,262.4782409667969,269.4173583984375,264.29693603515625,290.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435957228764,1.096194246485993e-08,0.0010435847798362,-0.0277650021016597,0.0,0.0,0.0,-0.010247116908431,60.0,-18.636409759521484,-0.0,-7.425480674783105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681540,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898193359375,0.0,0.0,9.811180643737316e-05,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001033159933285,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673645019531,0.0,0.0,7.630917389178649e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0001033165608532,292.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0004900866188108,291.1231689453125,294.1499938964844,264.3004150390625,262.4768981933594,269.3412780761719,264.29852294921875,290.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65993881225586,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681600,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1898193359375,0.0,0.0,9.811180643737316e-05,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0001033159933285,291.4514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2673645019531,0.0,0.0,7.630917389178649e-05,291.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806396484375,0.0,0.0,0.0001033165608532,292.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1259155273437,0.0,0.0,0.0004900866188108,291.1231689453125,294.1499938964844,264.3004150390625,262.4768981933594,269.3412780761719,264.29852294921875,290.4411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045397715643,1.1172649472257491e-08,0.0010453865397721,-0.0283165127038955,0.0,0.0,0.0,-0.0103515731170773,60.0,-18.65993881225586,-0.0,-7.451145478398757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681660,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,9.827812027651817e-05,292.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001034911401802,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,7.643853314220905e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.000103491700429,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105041503906,0.0,0.0,0.0004909174167551,291.1197509765625,294.1499938964844,264.2980041503906,262.47479248046875,269.2664489746094,264.2987365722656,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.683757781982425,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681720,291.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1735534667969,0.0,0.0,9.827812027651817e-05,292.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001034911401802,291.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2500915527344,0.0,0.0,7.643853314220905e-05,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76971435546875,0.0,0.0,0.000103491700429,292.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1105041503906,0.0,0.0,0.0004909174167551,291.1197509765625,294.1499938964844,264.2980041503906,262.47479248046875,269.2664489746094,264.2987365722656,290.4278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471694404259,1.1379828634972e-08,0.0010471580317243,-0.0288587622344493,0.0,0.0,0.0,-0.0104542803019285,60.0,-18.683757781982425,-0.0,-7.476423036223423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681780,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,9.844030137173831e-05,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001036619287333,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,7.656466914340854e-05,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,0.0001036624817061,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0004917275509797,291.1162414550781,294.1499938964844,264.2947692871094,262.4720153808594,269.1928100585937,264.2977600097656,290.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.707534790039062,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681840,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1573791503906,0.0,0.0,9.844030137173831e-05,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0001036619287333,291.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23291015625,0.0,0.0,7.656466914340854e-05,291.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587890625,0.0,0.0,0.0001036624817061,292.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0951232910156,0.0,0.0,0.0004917275509797,291.1162414550781,294.1499938964844,264.2947692871094,262.4720153808594,269.1928100585937,264.2977600097656,290.4145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488971602171,1.1581856362852251e-08,0.0010488855186849,-0.0293875057250261,0.0,0.0,0.0,-0.01055443380028,60.0,-18.707534790039062,-0.0,-7.501112975205616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681900,291.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1493225097656,0.0,0.0,9.851942013483496e-05,292.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.000103745238448,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.224365234375,0.0,0.0,7.662620191695169e-05,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7533264160156,0.0,0.0,0.0001037457914208,292.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0874938964844,0.0,0.0,0.0004921227227896,291.1144714355469,294.1499938964844,264.2928771972656,262.4704284667969,269.1564636230469,264.2968444824219,290.407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497398907318,1.1680408640302176e-08,0.0010497282491996,-0.0296454280614852,0.0,0.0,0.0,-0.0106032909825444,60.0,-18.719295501708984,-0.0,-7.513172306516935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681960,291.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1412658691406,0.0,0.0,9.859697456704453e-05,292.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300048828125,0.0,0.0,0.0001038269110722,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2158203125,0.0,0.0,7.668652688153088e-05,291.1581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7478942871094,0.0,0.0,0.000103827456769,292.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.079833984375,0.0,0.0,0.0004925101529806,291.1126403808594,294.1499938964844,264.2908630371094,262.4687194824219,269.1203918457031,264.2956848144531,290.4013061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505660902708,1.1777022024261896e-08,0.0010505543323233,-0.0298982672393322,0.0,0.0,0.0,-0.0106511851772665,60.0,-18.73091506958008,-0.0,-7.525003553610078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682020,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,9.874669194687158e-05,292.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0001039845737977,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,7.680297130718827e-05,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0001039851194946,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,0.0004932580632157,291.1089782714844,294.1499938964844,264.286376953125,262.4649658203125,269.0491027832031,264.292724609375,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.753559112548828,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682080,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.125244140625,0.0,0.0,9.874669194687158e-05,292.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.127197265625,0.0,0.0,0.0001039845737977,291.4228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1988525390625,0.0,0.0,7.680297130718827e-05,291.15155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73699951171875,0.0,0.0,0.0001039851194946,292.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.06463623046875,0.0,0.0,0.0004932580632157,291.1089782714844,294.1499938964844,264.286376953125,262.4649658203125,269.0491027832031,264.292724609375,290.3880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521609801799,1.1963521728830528e-08,0.0010521489894017,-0.0303863286972045,0.0,0.0,0.0,-0.0107436412945389,60.0,-18.753559112548828,-0.0,-7.547868108304101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682140,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093139648437,0.0,0.0,9.888796921586618e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000104133352579,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,7.691285281907767e-05,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,0.0001041338909999,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0004939637728966,291.1051940917969,294.1499938964844,264.2815246582031,262.4609069824219,268.9789733886719,264.2890319824219,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77508354187012,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682200,291.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1093139648437,0.0,0.0,9.888796921586618e-05,292.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,0.000104133352579,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18194580078125,0.0,0.0,7.691285281907767e-05,291.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.72613525390625,0.0,0.0,0.0001041338909999,292.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494689941406,0.0,0.0,0.0004939637728966,291.1051940917969,294.1499938964844,264.2815246582031,262.4609069824219,268.9789733886719,264.2890319824219,290.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536659974604,1.2139508953623592e-08,0.001053653890267,-0.0308468583971261,0.0,0.0,0.0,-0.0108308857306838,60.0,-18.77508354187012,-0.0,-7.569476423441301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682260,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09344482421875,0.0,0.0,9.901927114697172e-05,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001042716321535,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,7.701498543610796e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,0.0001042721560224,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,0.0004946197150275,291.1013488769531,294.1499938964844,264.2763671875,262.4566345214844,268.909912109375,264.2847595214844,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.79511451721192,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682320,291.3968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.09344482421875,0.0,0.0,9.901927114697172e-05,292.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0001042716321535,291.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,7.701498543610796e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,0.0001042721560224,292.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,0.0004946197150275,291.1013488769531,294.1499938964844,264.2763671875,262.4566345214844,268.909912109375,264.2847595214844,290.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550647275522,1.2303071450503468e-08,0.0010550525039434,-0.0312748588621616,0.0,0.0,0.0,-0.0109119703993201,60.0,-18.79511451721192,-0.0,-7.589586203948785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682380,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,9.913908434100448e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001043977972585,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,7.710816862527281e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,0.0001043983211275,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.000495218206197,291.097412109375,294.1499938964844,264.27105712890625,262.4522705078125,268.8419494628906,264.280029296875,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230674129516e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.81324577331543,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682440,291.3899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0776672363281,0.0,0.0,9.913908434100448e-05,292.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11834716796875,0.0,0.0,0.0001043977972585,291.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1484069824219,0.0,0.0,7.710816862527281e-05,291.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7044677734375,0.0,0.0,0.0001043983211275,292.0455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0193786621094,0.0,0.0,0.000495218206197,291.097412109375,294.1499938964844,264.27105712890625,262.4522705078125,268.8419494628906,264.280029296875,290.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563409887254,1.245230674129516e-08,0.0010563285322859,-0.031665351241827,0.0,0.0,0.0,-0.0109859528020024,60.0,-18.81324577331543,-0.0,-7.607957996924598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682500,291.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697937011719,0.0,0.0,9.919419971993192e-05,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0001044558448484,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,7.715103856753558e-05,291.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990661621094,0.0,0.0,0.0001044563614414,292.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.01190185546875,0.0,0.0,0.0004954935284331,291.09539794921875,294.1499938964844,264.26837158203125,262.4500732421875,268.8083801269531,264.27752685546875,290.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569281876087,1.2520962933137982e-08,0.0010569156147539,-0.0318449959158897,0.0,0.0,0.0,-0.0110199889168143,60.0,-18.821468353271484,-0.0,-7.616417008193822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682560,291.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619506835937,0.0,0.0,9.924588084686548e-05,292.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001045102690113,291.3907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1317749023437,0.0,0.0,7.719123095739633e-05,291.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69366455078125,0.0,0.0,0.0001045107856043,292.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.00445556640625,0.0,0.0,0.0004957517376169,291.0933532714844,294.1499938964844,264.2657165527344,262.4479064941406,268.7751159667969,264.2749938964844,290.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010574785992503,1.2585335440462586e-08,0.0010574660263955,-0.0320134274661541,0.0,0.0,0.0,-0.0110519006848335,60.0,-18.829078674316406,-0.0,-7.624353060009528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682620,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,9.933822730090468e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001046075194608,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,7.726305921096355e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001046080287778,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,0.0004962130333296,291.0892333984375,294.1499938964844,264.2605285644531,262.4436950683594,268.7093505859375,264.2698059082031,290.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358986705852e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.842309951782227,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682680,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0463256835937,0.0,0.0,9.933822730090468e-05,292.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1120300292969,0.0,0.0,0.0001046075194608,291.38201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1152038574219,0.0,0.0,7.726305921096355e-05,291.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6828918457031,0.0,0.0,0.0001046080287778,292.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9895935058594,0.0,0.0,0.0004962130333296,291.0892333984375,294.1499938964844,264.2605285644531,262.4436950683594,268.7093505859375,264.2698059082031,290.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584623087197,1.2700358986705852e-08,0.0010584496194496,-0.0323143824934959,0.0,0.0,0.0,-0.0111089227721095,60.0,-18.842309951782227,-0.0,-7.63854330898539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682740,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,9.941480675479396e-05,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.000104688166175,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,7.732262019999325e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,0.0001046886682161,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0004965955740772,291.08502197265625,294.1499938964844,264.255615234375,262.439697265625,268.6446838378906,264.2646789550781,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.852510452270508,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682800,291.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0307922363281,0.0,0.0,9.941480675479396e-05,292.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087951660156,0.0,0.0,0.000104688166175,291.3729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,7.732262019999325e-05,291.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.672119140625,0.0,0.0,0.0001046886682161,292.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9747619628906,0.0,0.0,0.0004965955740772,291.08502197265625,294.1499938964844,264.255615234375,262.439697265625,268.6446838378906,264.2646789550781,290.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010592779144644,1.279573069723483e-08,0.001059265108779,-0.0325639136135578,0.0,0.0,0.0,-0.011156203225255,60.0,-18.852510452270508,-0.0,-7.650319844287878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682860,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,9.947446233127266e-05,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.000104750994069,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,7.73690189816989e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,0.0001047514888341,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600524902344,0.0,0.0,0.000496893597301,291.0807189941406,294.1499938964844,264.2510681152344,262.4360656738281,268.58111572265625,264.2596740722656,290.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85936546325684,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682920,291.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.01531982421875,0.0,0.0,9.947446233127266e-05,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.000104750994069,291.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0823974609375,0.0,0.0,7.73690189816989e-05,291.106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.661376953125,0.0,0.0,0.0001047514888341,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9600524902344,0.0,0.0,0.000496893597301,291.0807189941406,294.1499938964844,264.2510681152344,262.4360656738281,268.58111572265625,264.2596740722656,290.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059913309291,1.2870024157507489e-08,0.0010599005036056,-0.0327582880854606,0.0,0.0,0.0,-0.0111930333077907,60.0,-18.85936546325684,-0.0,-7.659499345891163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
682980,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,9.951632819138469e-05,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001047950790962,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,7.740157889202237e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.650634765625,0.0,0.0,0.0001047955738613,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,0.0004971027374267,291.0763244628906,294.1499938964844,264.2470397949219,262.432861328125,268.51861572265625,264.2549743652344,290.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.862585067749023,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683040,291.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9999389648437,0.0,0.0,9.951632819138469e-05,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10205078125,0.0,0.0,0.0001047950790962,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0661315917969,0.0,0.0,7.740157889202237e-05,291.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.650634765625,0.0,0.0,0.0001047955738613,292.0209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.94537353515625,0.0,0.0,0.0004971027374267,291.0763244628906,294.1499938964844,264.2470397949219,262.432861328125,268.51861572265625,264.2549743652344,290.2814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603590635582,1.292214246717549e-08,0.0010603461414575,-0.0328946486115455,0.0,0.0,0.0,-0.0112188709899783,60.0,-18.862585067749023,-0.0,-7.6659418368763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683100,291.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99224853515625,0.0,0.0,9.95301961665973e-05,292.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1003112792969,0.0,0.0,0.0001048096892191,291.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0580139160156,0.0,0.0,7.74123691371642e-05,291.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6452941894531,0.0,0.0,0.0001048101767082,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9380798339844,0.0,0.0,0.0004971720627509,291.0740966796875,294.1499938964844,264.2452697753906,262.4314880371094,268.4878234863281,264.2528076171875,290.27471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605066781863,1.2939405102940782e-08,0.0010604937560856,-0.0329398103058338,0.0,0.0,0.0,-0.0112274289131164,60.0,-18.86267852783203,-0.0,-7.668077017797259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683160,291.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.984619140625,0.0,0.0,9.95397858787328e-05,292.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0001048197882482,291.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0499572753906,0.0,0.0,7.741982699371874e-05,291.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6399230957031,0.0,0.0,0.0001048202757374,292.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9308166503906,0.0,0.0,0.0004972199676558,291.0718688964844,294.1499938964844,264.2436828613281,262.4302673339844,268.457275390625,264.2507629394531,290.2680358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606087744235,1.2951335115474194e-08,0.0010605958523228,-0.0329710207879543,0.0,0.0,0.0,-0.0112333437427878,60.0,-18.861854553222656,-0.0,-7.669552104516697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683220,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693908691406,0.0,0.0,9.954458801075816e-05,292.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001048248523147,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,7.742355955997482e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,0.000104825325252,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0004972439492121,291.0672912597656,294.1499938964844,264.2411193847656,262.4283447265625,268.3970031738281,264.2471008300781,290.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.85723876953125,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683280,291.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9693908691406,0.0,0.0,9.954458801075816e-05,292.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0001048248523147,291.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.03387451171875,0.0,0.0,7.742355955997482e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6292419433594,0.0,0.0,0.000104825325252,292.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9162902832031,0.0,0.0,0.0004972439492121,291.0672912597656,294.1499938964844,264.2411193847656,262.4283447265625,268.3970031738281,264.2471008300781,290.254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606596479192,1.2957277029101988e-08,0.0010606467258185,-0.0329865664243698,0.0,0.0,0.0,-0.0112362895160913,60.0,-18.85723876953125,-0.0,-7.670286805705474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683340,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,9.952949039870872e-05,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001048089543473,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,7.741181616438553e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001048094272846,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,0.0004971685702912,291.0626525878906,294.1499938964844,264.239501953125,262.4272155761719,268.3378601074219,264.244140625,290.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938425442143853e-08,0.0010604856070131,-0.0329372473061084,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84824180603028,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683400,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9542541503906,0.0,0.0,9.952949039870872e-05,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09136962890625,0.0,0.0,0.0001048089543473,291.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.01788330078125,0.0,0.0,7.741181616438553e-05,291.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6185913085937,0.0,0.0,0.0001048094272846,292.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,0.0004971685702912,291.0626525878906,294.1499938964844,264.239501953125,262.4272155761719,268.3378601074219,264.244140625,290.2412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604985291138,1.2938425442143853e-08,0.0010604856070131,-0.0329372473061084,0.0,0.0,0.0,-0.011226943694055,60.0,-18.84824180603028,-0.0,-7.667955514989444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,9.949358354788274e-05,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001047711484716,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,7.738389103906229e-05,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,0.0001047716141329,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874816894531,0.0,0.0,0.0004969892324879,291.05792236328125,294.1499938964844,264.2389221191406,262.4269714355469,268.27984619140625,264.2420654296875,290.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601156391203,1.289364970347151e-08,0.0010601027170196,-0.032820101827383,0.0,0.0,0.0,-0.0112047474831342,60.0,-18.83467102050781,-0.0,-7.662419676535137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.939208984375,0.0,0.0,9.949358354788274e-05,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876770019531,0.0,0.0,0.0001047711484716,291.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0019836425781,0.0,0.0,7.738389103906229e-05,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6079406738281,0.0,0.0,0.0001047716141329,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8874816894531,0.0,0.0,0.0004969892324879,291.05792236328125,294.1499938964844,264.2389221191406,262.4269714355469,268.27984619140625,264.2420654296875,290.22784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601156391203,1.289364970347151e-08,0.0010601027170196,-0.032820101827383,0.0,0.0,0.0,-0.0112047474831342,60.0,-18.83467102050781,-0.0,-7.662419676535137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
