time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683580,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242553710937,0.0,0.0,9.943700570147485e-05,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001047115729306,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,7.733988604741171e-05,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.000104712031316,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0004967066342942,291.0531005859375,294.1499938964844,264.23956298828125,262.4277648925781,268.222900390625,264.2408752441406,290.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.816558837890625,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9242553710937,0.0,0.0,9.943700570147485e-05,292.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838928222656,0.0,0.0,0.0001047115729306,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9862060546875,0.0,0.0,7.733988604741171e-05,291.0728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.59735107421875,0.0,0.0,0.000104712031316,291.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731994628906,0.0,0.0,0.0004967066342942,291.0531005859375,294.1499938964844,264.23956298828125,262.4277648925781,268.222900390625,264.2408752441406,290.21441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595124913379,1.2823115902449445e-08,0.0010594996856525,-0.0326355621218681,0.0,0.0,0.0,-0.0111697809770703,60.0,-18.816558837890625,-0.0,-7.653702738252832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.91680908203125,0.0,0.0,9.940010932041332e-05,292.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820007324219,0.0,0.0,0.0001046727265929,291.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.97833251953125,0.0,0.0,7.731118967058137e-05,291.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.592041015625,0.0,0.0,0.0001046731849783,291.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8660888671875,0.0,0.0,0.0004965223488397,291.0506591796875,294.1499938964844,264.2403564453125,262.4285888671875,268.1949157714844,264.24078369140625,290.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591193567961,1.2777129576591053e-08,0.0010591065511107,-0.0325152426958084,0.0,0.0,0.0,-0.0111469840630888,60.0,-18.805408477783203,-0.0,-7.64802194908043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.90936279296875,0.0,0.0,9.935914567904548e-05,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0001046295947162,291.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.97052001953125,0.0,0.0,7.727932825218886e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001046300458256,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8589782714844,0.0,0.0,0.0004963177489116,291.0482177734375,294.1499938964844,264.24151611328125,262.4296875,268.16717529296875,264.2408752441406,290.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586826829239,1.2726066422885653e-08,0.0010586699936538,-0.0323816426098346,0.0,0.0,0.0,-0.0111216697841882,60.0,-18.79328155517578,-0.0,-7.641716592843295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,9.926108759827912e-05,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001045263416017,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549255371094,0.0,0.0,7.720306166447699e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0001045267854351,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0004958279896527,291.0432434082031,294.1499938964844,264.2449645996094,262.432861328125,268.1125183105469,264.2420349121094,290.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603858401405432e-08,0.0010576250497251,-0.032061893492937,0.0,0.0,0.0,-0.0110610872507095,60.0,-18.76536750793457,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8945617675781,0.0,0.0,9.926108759827912e-05,292.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0001045263416017,291.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9549255371094,0.0,0.0,7.720306166447699e-05,291.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5762023925781,0.0,0.0,0.0001045267854351,291.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8448486328125,0.0,0.0,0.0004958279896527,291.0432434082031,294.1499938964844,264.2449645996094,262.432861328125,268.1125183105469,264.2420349121094,290.1875915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603858401405432e-08,0.0010576250497251,-0.032061893492937,0.0,0.0,0.0,-0.0110610872507095,60.0,-18.76536750793457,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,9.91440610960126e-05,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001044031159835,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,7.711203943472356e-05,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.000104403552541,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.0004952434101141,291.0382080078125,294.1499938964844,264.25,262.4373779296875,268.05914306640625,264.24462890625,290.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563904652372,1.2458008846749637e-08,0.0010563780087977,-0.0316802710294723,0.0,0.0,0.0,-0.0109887830913066,60.0,-18.73233413696289,-0.0,-7.608660013147529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8798828125,0.0,0.0,9.91440610960126e-05,292.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721740722656,0.0,0.0,0.0001044031159835,291.25927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9394226074219,0.0,0.0,7.711203943472356e-05,291.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.565673828125,0.0,0.0,0.000104403552541,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.830810546875,0.0,0.0,0.0004952434101141,291.0382080078125,294.1499938964844,264.25,262.4373779296875,268.05914306640625,264.24462890625,290.1741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563904652372,1.2458008846749637e-08,0.0010563780087977,-0.0316802710294723,0.0,0.0,0.0,-0.0109887830913066,60.0,-18.73233413696289,-0.0,-7.608660013147529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,9.902162855723871e-05,292.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001042741860146,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,7.701681170146912e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0001042746225721,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0004946318222209,291.0330810546875,294.1499938964844,264.2574462890625,262.44403076171875,268.0068664550781,264.2486877441406,290.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305421570601991e-08,0.001055073342286,-0.0312810055911541,0.0,0.0,0.0,-0.0109131392091512,60.0,-18.69592666625977,-0.0,-7.589875394842238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8652648925781,0.0,0.0,9.902162855723871e-05,292.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0681457519531,0.0,0.0,0.0001042741860146,291.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92401123046875,0.0,0.0,7.701681170146912e-05,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.55517578125,0.0,0.0,0.0001042746225721,291.9760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8168334960937,0.0,0.0,0.0004946318222209,291.0330810546875,294.1499938964844,264.2574462890625,262.44403076171875,268.0068664550781,264.2486877441406,290.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550855658948,1.2305421570601991e-08,0.001055073342286,-0.0312810055911541,0.0,0.0,0.0,-0.0109131392091512,60.0,-18.69592666625977,-0.0,-7.589875394842238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.890791261568666e-05,292.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001041544455802,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,7.692837243666872e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,0.0001041548748617,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0004940638318657,291.02789306640625,294.1499938964844,264.26788330078125,262.45330810546875,267.9559020996094,264.2550048828125,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538736823946,1.2163701157419382e-08,0.0010538614587858,-0.0309101641178131,0.0,0.0,0.0,-0.01084288302809,60.0,-18.657739639282227,-0.0,-7.572448623704987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8507385253906,0.0,0.0,9.890791261568666e-05,292.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06402587890625,0.0,0.0,0.0001041544455802,291.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9087219238281,0.0,0.0,7.692837243666872e-05,291.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.544677734375,0.0,0.0,0.0001041548748617,291.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.0004940638318657,291.02789306640625,294.1499938964844,264.26788330078125,262.45330810546875,267.9559020996094,264.2550048828125,290.14727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538736823946,1.2163701157419382e-08,0.0010538614587858,-0.0309101641178131,0.0,0.0,0.0,-0.01084288302809,60.0,-18.657739639282227,-0.0,-7.572448623704987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,9.885374311124906e-05,292.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619506835937,0.0,0.0,0.0001040974093484,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.901123046875,0.0,0.0,7.688623736612499e-05,291.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,0.000104097831354,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0004937932826578,291.0252685546875,294.1499938964844,264.274169921875,262.4588928222656,267.9307861328125,264.2588806152344,290.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532962623983,1.2096192492094817e-08,0.0010532841552048,-0.0307335071265697,0.0,0.0,0.0,-0.0108094159513711,60.0,-18.638410568237305,-0.0,-7.564155168893194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8362731933594,0.0,0.0,9.880305151455104e-05,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0598449707031,0.0,0.0,0.0001040440256474,291.2178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8935241699219,0.0,0.0,7.684681622777134e-05,291.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.53424072265625,0.0,0.0,0.0001040444476529,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.78912353515625,0.0,0.0,0.0004935400793328,291.0226135253906,294.1499938964844,264.2810974121094,262.4650573730469,267.9060974121094,264.2635192871094,290.13385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052756095305,1.2033014584744706e-08,0.0010527439881116,-0.0305681806057691,0.0,0.0,0.0,-0.0107780955731868,60.0,-18.6190242767334,-0.0,-7.55639675276143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,9.870882786344735e-05,292.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001039448106894,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,7.677352550672367e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,0.000103945225419,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,0.0004930694121867,291.01727294921875,294.1499938964844,264.2968139648437,262.47906494140625,267.8573913574219,264.2742004394531,290.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517517803236,1.1915582298627214e-08,0.0010517399059608,-0.0302608739584684,0.0,0.0,0.0,-0.0107198795303702,60.0,-18.58027648925781,-0.0,-7.54198765662295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8218994140625,0.0,0.0,9.870882786344735e-05,292.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556030273437,0.0,0.0,0.0001039448106894,291.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8783874511719,0.0,0.0,7.677352550672367e-05,291.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238037109375,0.0,0.0,0.000103945225419,291.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753601074219,0.0,0.0,0.0004930694121867,291.01727294921875,294.1499938964844,264.2968139648437,262.47906494140625,267.8573913574219,264.2742004394531,290.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517517803236,1.1915582298627214e-08,0.0010517399059608,-0.0302608739584684,0.0,0.0,0.0,-0.0107198795303702,60.0,-18.58027648925781,-0.0,-7.54198765662295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,9.862734441412611e-05,292.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001038590053212,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,7.671014463994652e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001038594127749,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,0.0004926624242216,291.0118713378906,294.1499938964844,264.3148803710937,262.4951171875,267.81005859375,264.2875061035156,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508832056075,1.1814015543620826e-08,0.0010508713312447,-0.0299950782209634,0.0,0.0,0.0,-0.0106695285066962,60.0,-18.54202461242676,-0.0,-7.52953610572149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8075866699219,0.0,0.0,9.862734441412611e-05,292.08331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0513000488281,0.0,0.0,0.0001038590053212,291.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,7.671014463994652e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133972167969,0.0,0.0,0.0001038594127749,291.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,0.0004926624242216,291.0118713378906,294.1499938964844,264.3148803710937,262.4951171875,267.81005859375,264.2875061035156,290.10699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508832056075,1.1814015543620826e-08,0.0010508713312447,-0.0299950782209634,0.0,0.0,0.0,-0.0106695285066962,60.0,-18.54202461242676,-0.0,-7.52953610572149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.856034012045713e-05,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001037884503602,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,7.665803423151374e-05,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001037888578139,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.748046875,0.0,0.0,0.0004923277301713,291.0063781738281,294.1499938964844,264.3349914550781,262.5130310058594,267.7640686035156,264.3031616210937,290.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501689976081,1.1730501903173264e-08,0.0010501572396606,-0.0297765228897333,0.0,0.0,0.0,-0.0106281265616416,60.0,-18.50474739074707,-0.0,-7.519305000869282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7933654785156,0.0,0.0,9.856034012045713e-05,292.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04693603515625,0.0,0.0,0.0001037884503602,291.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8484191894531,0.0,0.0,7.665803423151374e-05,291.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50299072265625,0.0,0.0,0.0001037888578139,291.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.748046875,0.0,0.0,0.0004923277301713,291.0063781738281,294.1499938964844,264.3349914550781,262.5130310058594,267.7640686035156,264.3031616210937,290.09356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501689976081,1.1730501903173264e-08,0.0010501572396606,-0.0297765228897333,0.0,0.0,0.0,-0.0106281265616416,60.0,-18.50474739074707,-0.0,-7.519305000869282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,9.850797505350783e-05,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001037333131534,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,7.661731069674715e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,0.0001037337133311,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0004920662031508,291.0008239746094,294.1499938964844,264.3569641113281,262.5325622558594,267.7191467285156,264.3206787109375,290.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496106697246,1.1665225230217402e-08,0.0010495989117771,-0.0296056885272264,0.0,0.0,0.0,-0.0105957658961415,60.0,-18.46865463256836,-0.0,-7.511313526720188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792053222656,0.0,0.0,9.850797505350783e-05,292.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425109863281,0.0,0.0,0.0001037333131534,291.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8335266113281,0.0,0.0,7.661731069674715e-05,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4926147460937,0.0,0.0,0.0001037337133311,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7344665527344,0.0,0.0,0.0004920662031508,291.0008239746094,294.1499938964844,264.3569641113281,262.5325622558594,267.7191467285156,264.3206787109375,290.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496106697246,1.1665225230217402e-08,0.0010495989117771,-0.0296056885272264,0.0,0.0,0.0,-0.0105957658961415,60.0,-18.46865463256836,-0.0,-7.511313526720188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.77215576171875,0.0,0.0,9.848831541603432e-05,292.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0402526855469,0.0,0.0,0.000103712613054,291.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8261108398437,0.0,0.0,7.660201663384214e-05,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4874267578125,0.0,0.0,0.0001037130059557,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,0.0004919679486192,290.9980163574219,294.1499938964844,264.3685607910156,262.5429077148437,267.6972351074219,264.3302917480469,290.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104940100573,1.164070795312e-08,0.0010493893641978,-0.029541527852416,0.0,0.0,0.0,-0.0105836121365427,60.0,-18.45134925842285,-0.0,-7.508312904747072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7651062011719,0.0,0.0,9.847278124652804e-05,292.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,0.0001036962639773,291.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8187255859375,0.0,0.0,7.65899385442026e-05,291.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4822692871094,0.0,0.0,0.000103696656879,291.9410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.720947265625,0.0,0.0,0.0004918904160149,290.99517822265625,294.1499938964844,264.38055419921875,262.5535583496094,267.6756286621094,264.34039306640625,290.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049235346727,1.1621346551748957e-08,0.0010492237051948,-0.0294908545911312,0.0,0.0,0.0,-0.0105740129947662,60.0,-18.43451881408692,-0.0,-7.505943955266049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,9.84544021775946e-05,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.00010367690993,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,7.657564128749073e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0001036772955558,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,0.0004917986225336,290.9894714355469,294.1499938964844,264.4055480957031,262.5757751464844,267.6333312988281,264.36181640625,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40234375,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7510681152344,0.0,0.0,9.84544021775946e-05,292.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.033447265625,0.0,0.0,0.00010367690993,291.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8039855957031,0.0,0.0,7.657564128749073e-05,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718933105469,0.0,0.0,0.0001036772955558,291.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7074890136719,0.0,0.0,0.0004917986225336,290.9894714355469,294.1499938964844,264.4055480957031,262.5757751464844,267.6333312988281,264.36181640625,290.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.40234375,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,9.845308522926643e-05,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001036755274981,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.789306640625,0.0,0.0,7.657461537746713e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,0.0001036759058479,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,0.0004917920450679,290.9836730957031,294.1499938964844,264.43170166015625,262.5990600585937,267.59228515625,264.3848876953125,290.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37245750427246,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370910644531,0.0,0.0,9.845308522926643e-05,292.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.02880859375,0.0,0.0,0.0001036755274981,291.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.789306640625,0.0,0.0,7.657461537746713e-05,291.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615478515625,0.0,0.0,0.0001036759058479,291.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6940612792969,0.0,0.0,0.0004917920450679,290.9836730957031,294.1499938964844,264.43170166015625,262.5990600585937,267.59228515625,264.3848876953125,290.0398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264573603868,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.37245750427246,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,9.84671714832075e-05,291.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001036903631757,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,7.658557296963409e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001036907415254,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,0.0004918624763377,290.9778137207031,294.1499938964844,264.45880126953125,262.6231384277344,267.5524597167969,264.4093933105469,290.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.344850540161133,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.72314453125,0.0,0.0,9.84671714832075e-05,291.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0001036903631757,291.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7746887207031,0.0,0.0,7.658557296963409e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4512023925781,0.0,0.0,0.0001036907415254,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806945800781,0.0,0.0,0.0004918624763377,290.9778137207031,294.1499938964844,264.45880126953125,262.6231384277344,267.5524597167969,264.4093933105469,290.0264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614262440673429e-08,0.0010491630528122,-0.0294723156839609,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.344850540161133,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,9.84935904853046e-05,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001037181864376,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,7.660612027393654e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0001037185575114,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0004919944331049,290.97186279296875,294.1499938964844,264.4866027832031,262.6478881835937,267.5138854980469,264.43511962890625,290.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583717525005,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.319255828857425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7092590332031,0.0,0.0,9.84935904853046e-05,291.98394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193176269531,0.0,0.0,0.0001037181864376,291.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7601318359375,0.0,0.0,7.660612027393654e-05,291.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4408569335937,0.0,0.0,0.0001037185575114,291.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673583984375,0.0,0.0,0.0004919944331049,290.97186279296875,294.1499938964844,264.4866027832031,262.6478881835937,267.5138854980469,264.43511962890625,290.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647144582127568e-08,0.0010494441958144,-0.0295583717525005,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.319255828857425,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70233154296875,0.0,0.0,9.850992501014844e-05,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01690673828125,0.0,0.0,0.0001037353868014,291.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7528686523437,0.0,0.0,7.66188240959309e-05,291.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4356994628906,0.0,0.0,0.0001037357578752,291.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66070556640625,0.0,0.0,0.0004920760402455,290.9688720703125,294.1499938964844,264.5007019042969,262.6604309082031,267.4950561523437,264.4483947753906,290.00640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.30706214904785,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6954345703125,0.0,0.0,9.85272417892702e-05,291.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01446533203125,0.0,0.0,0.0001037536276271,291.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7456359863281,0.0,0.0,7.663229189347476e-05,290.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4305419921875,0.0,0.0,0.000103753991425,291.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.654052734375,0.0,0.0,0.0004921625368297,290.9658508300781,294.1499938964844,264.5149230957031,262.67303466796875,267.4765319824219,264.4618835449219,289.9997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.295106887817383,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,9.856309770839287e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001037913898471,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,7.666018063900992e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,0.000103791753645,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.00049234170001,290.95977783203125,294.1499938964844,264.54345703125,262.69842529296875,267.4403686523437,264.4893798828125,289.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27153587341309,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,9.856309770839287e-05,291.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,0.0001037913898471,291.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7311706542969,0.0,0.0,7.666018063900992e-05,290.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201965332031,0.0,0.0,0.000103791753645,291.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64080810546875,0.0,0.0,0.00049234170001,290.95977783203125,294.1499938964844,264.54345703125,262.69842529296875,267.4403686523437,264.4893798828125,289.9863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.27153587341309,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685740,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,9.860027057584376e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.000103830541775,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,7.668909529456869e-05,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.000103830898297,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0004925273824483,290.9535827636719,294.1499938964844,264.5720520019531,262.7238464355469,267.4053955078125,264.51739501953125,289.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24821281433105,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685800,291.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6678771972656,0.0,0.0,9.860027057584376e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.00457763671875,0.0,0.0,0.000103830541775,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.716796875,0.0,0.0,7.668909529456869e-05,290.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.000103830898297,291.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6275939941406,0.0,0.0,0.0004925273824483,290.9535827636719,294.1499938964844,264.5720520019531,262.7238464355469,267.4053955078125,264.51739501953125,289.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050591818057,1.1779981434756337e-08,0.0010505799436941,-0.0299060121178627,0.0,0.0,0.0,-0.0106526548042893,60.0,-18.24821281433105,-0.0,-7.525365930405314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685860,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,9.863847662927584e-05,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001038707778207,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,7.671881030546501e-05,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,0.0001038711343426,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0004927182453684,290.9473571777344,294.1499938964844,264.6004638671875,262.74908447265625,267.37158203125,264.5456848144531,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.225160598754883,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
