time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
685920,291.2352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6541748046875,0.0,0.0,9.863847662927584e-05,291.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9995422363281,0.0,0.0,0.0001038707778207,291.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7024230957031,0.0,0.0,7.671881030546501e-05,290.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3995056152344,0.0,0.0,0.0001038711343426,291.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6144104003906,0.0,0.0,0.0004927182453684,290.9473571777344,294.1499938964844,264.6004638671875,262.74908447265625,267.37158203125,264.5456848144531,289.95965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509986896067,1.1827558488164414e-08,0.0010509868152439,-0.030030520632863,0.0,0.0,0.0,-0.0106762405484914,60.0,-18.225160598754883,-0.0,-7.531195933552226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685980,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,9.867746848613024e-05,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001039118360495,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.674913649680093e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001039121852954,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,0.0004929130082018,290.9410095214844,294.1499938964844,264.62841796875,262.77392578125,267.3389892578125,264.57403564453125,289.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20249557495117,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686040,291.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6405029296875,0.0,0.0,9.867746848613024e-05,291.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9944152832031,0.0,0.0,0.0001039118360495,291.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6881408691406,0.0,0.0,7.674913649680093e-05,290.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.38916015625,0.0,0.0,0.0001039121852954,291.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60125732421875,0.0,0.0,0.0004929130082018,290.9410095214844,294.1499938964844,264.62841796875,262.77392578125,267.3389892578125,264.57403564453125,289.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514138266444,1.1876108096942062e-08,0.0010514019522815,-0.0301575735211372,0.0,0.0,0.0,-0.0107003087177872,60.0,-18.20249557495117,-0.0,-7.537146728964218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686100,291.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6336669921875,0.0,0.0,9.869717177934945e-05,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918212890625,0.0,0.0,0.0001039325943565,291.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809997558594,0.0,0.0,7.676446693949401e-05,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001039329436025,291.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946960449219,0.0,0.0,0.0004930114955641,290.9378356933594,294.1499938964844,264.6421813964844,262.7861328125,267.3231201171875,264.588134765625,289.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516237234696,1.1900649354856796e-08,0.0010516117326915,-0.0302217975258827,0.0,0.0,0.0,-0.0107124745845794,60.0,-18.19133949279785,-0.0,-7.540156587992898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686160,291.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6268615722656,0.0,0.0,9.871698421193288e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9892272949219,0.0,0.0,0.000103953454527,291.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.67388916015625,0.0,0.0,7.677987014176324e-05,290.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3788146972656,0.0,0.0,0.000103953796497,291.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,0.00049311039038,290.93463134765625,294.1499938964844,264.6557312011719,262.7981872558594,267.3074951171875,264.6021728515625,289.9330139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518345516175,1.1925313181393449e-08,0.0010518226772546,-0.0302863400429487,0.0,0.0,0.0,-0.0107247019186615,60.0,-18.180299758911133,-0.0,-7.543181368419027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686220,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,9.875679097604008e-05,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001039953785948,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,7.681082934141159e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001039957132888,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,0.0004933092859573,290.9281311035156,294.1499938964844,264.68218994140625,262.8216857910156,267.2769775390625,264.6298828125,289.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.158695220947266,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686280,291.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61328125,0.0,0.0,9.875679097604008e-05,291.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.98394775390625,0.0,0.0,0.0001039953785948,291.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65966796875,0.0,0.0,7.681082934141159e-05,290.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,0.0001039957132888,291.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750427246094,0.0,0.0,0.0004933092859573,290.9281311035156,294.1499938964844,264.68218994140625,262.8216857910156,267.2769775390625,264.6298828125,289.9197082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522585362195,1.1974886859889013e-08,0.0010522465454414,-0.0304160695523023,0.0,0.0,0.0,-0.0107492776587605,60.0,-18.158695220947266,-0.0,-7.549262903694398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686340,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.87966632237658e-05,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001040373681462,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,7.684183947276324e-05,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,0.0001040377028402,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.000493508472573,290.9216003417969,294.1499938964844,264.70751953125,262.8441772460937,267.2475280761719,264.6569519042969,289.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.137828826904297,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686400,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997314453125,0.0,0.0,9.87966632237658e-05,291.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786376953125,0.0,0.0,0.0001040373681462,291.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6455078125,0.0,0.0,7.684183947276324e-05,290.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35809326171875,0.0,0.0,0.0001040377028402,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5619812011719,0.0,0.0,0.000493508472573,290.9216003417969,294.1499938964844,264.70751953125,262.8441772460937,267.2475280761719,264.6569519042969,289.90643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526831028982,1.2024538698085509e-08,0.0010526711121201,-0.0305460020899772,0.0,0.0,0.0,-0.010773891583085,60.0,-18.137828826904297,-0.0,-7.555356518196278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686460,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,9.8836375400424e-05,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001040791903506,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,7.687272591283545e-05,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001040795177686,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0004937068442814,290.9149780273437,294.1499938964844,264.73150634765625,262.8655090332031,267.21905517578125,264.68310546875,289.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.117809295654297,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686520,291.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.586181640625,0.0,0.0,9.8836375400424e-05,291.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732360839844,0.0,0.0,0.0001040791903506,291.0010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,7.687272591283545e-05,290.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3477478027344,0.0,0.0,0.0001040795177686,291.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489501953125,0.0,0.0,0.0004937068442814,290.9149780273437,294.1499938964844,264.73150634765625,262.8655090332031,267.21905517578125,264.68310546875,289.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531060397624,1.207399158431599e-08,0.001053093932569,-0.0306754112243652,0.0,0.0,0.0,-0.0107984077185392,60.0,-18.117809295654297,-0.0,-7.561428105873348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686580,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,9.887570195132868e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001041206123773,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,7.690332131460309e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001041209397953,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0004939033533446,290.90826416015625,294.1499938964844,264.75396728515625,262.88543701171875,267.1915283203125,264.7080993652344,289.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.098764419555664,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686640,291.2108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726928710937,0.0,0.0,9.887570195132868e-05,291.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9677734375,0.0,0.0,0.0001041206123773,290.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6173095703125,0.0,0.0,7.690332131460309e-05,290.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3373718261719,0.0,0.0,0.0001041209397953,291.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53594970703125,0.0,0.0,0.0004939033533446,290.90826416015625,294.1499938964844,264.75396728515625,262.88543701171875,267.1915283203125,264.7080993652344,289.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535249020904,1.2122971959627192e-08,0.0010535127948969,-0.0308035835623741,0.0,0.0,0.0,-0.0108226891607046,60.0,-18.098764419555664,-0.0,-7.56744427121703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686700,291.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56597900390625,0.0,0.0,9.88951651379466e-05,291.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001041411014739,290.9862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6102905273437,0.0,0.0,7.691845530644059e-05,290.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3321838378906,0.0,0.0,0.000104141428892,291.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.52947998046875,0.0,0.0,0.0004940005601383,290.9049072265625,294.1499938964844,264.7645263671875,262.8948059082031,267.1781311035156,264.7200927734375,289.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537321213632,1.2147203243273452e-08,0.0010537200141698,-0.0308669917285442,0.0,0.0,0.0,-0.010834701359272,60.0,-18.08965110778809,-0.0,-7.570421445279862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686760,291.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.55926513671875,0.0,0.0,9.89144464256242e-05,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.96221923828125,0.0,0.0,0.0001041614086716,290.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.603271484375,0.0,0.0,7.693345105508342e-05,290.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3269958496094,0.0,0.0,0.0001041617288137,291.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5229797363281,0.0,0.0,0.0004940968356095,290.9014892578125,294.1499938964844,264.77459716796875,262.9037780761719,267.1649475097656,264.731689453125,289.8666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539374779909,1.2171210705957948e-08,0.0010539252543821,-0.0309298150241374,0.0,0.0,0.0,-0.0108466036617755,60.0,-18.080846786499023,-0.0,-7.573371618718738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686820,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,9.895238326862454e-05,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001042013609549,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,7.696295506320894e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,0.000104201681097,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,0.0004942864179611,290.8946533203125,294.1499938964844,264.7932434082031,262.9203186035156,267.13922119140625,264.7536926269531,289.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.064115524291992,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686880,291.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5458374023437,0.0,0.0,9.895238326862454e-05,291.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001042013609549,290.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5892639160156,0.0,0.0,7.696295506320894e-05,290.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3166198730469,0.0,0.0,0.000104201681097,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5100402832031,0.0,0.0,0.0004942864179611,290.8946533203125,294.1499938964844,264.7932434082031,262.9203186035156,267.13922119140625,264.7536926269531,289.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543414391577,1.2218455580637055e-08,0.0010543292155489,-0.0310534425079822,0.0,0.0,0.0,-0.010870024561882,60.0,-18.064115524291992,-0.0,-7.579179595040841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
686940,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.898930147755892e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001042402436723,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.699167326791212e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,0.0001042405565385,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,0.0004944708198308,290.8877258300781,294.1499938964844,264.80963134765625,262.93487548828125,267.1142883300781,264.7738342285156,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04874992370605,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687000,291.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5324401855469,0.0,0.0,9.898930147755892e-05,291.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0001042402436723,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5753173828125,0.0,0.0,7.699167326791212e-05,290.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,0.0001042405565385,291.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.49713134765625,0.0,0.0,0.0004944708198308,290.8877258300781,294.1499938964844,264.80963134765625,262.93487548828125,267.1142883300781,264.7738342285156,289.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547345736995,1.2264433024711252e-08,0.0010547223500907,-0.0311737526208162,0.0,0.0,0.0,-0.0108928168192505,60.0,-18.04874992370605,-0.0,-7.584833383589284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687060,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.90249973256141e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001042778385453,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,7.701943832216784e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001042781514115,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0004946491681039,290.8807373046875,294.1499938964844,264.8235778808594,262.9472351074219,267.0901184082031,264.7919006347656,289.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.034868240356445,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687120,291.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5190734863281,0.0,0.0,9.90249973256141e-05,291.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9452209472656,0.0,0.0,0.0001042778385453,290.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5614013671875,0.0,0.0,7.701943832216784e-05,290.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2958374023437,0.0,0.0,0.0001042781514115,291.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4842224121094,0.0,0.0,0.0004946491681039,290.8807373046875,294.1499938964844,264.8235778808594,262.9472351074219,267.0901184082031,264.7919006347656,289.8270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010551147861406,1.2308886354617245e-08,0.0010551024461165,-0.0312900729477405,0.0,0.0,0.0,-0.0109148547053337,60.0,-18.034868240356445,-0.0,-7.590301720483694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687180,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,9.90592670859769e-05,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0001043139272951,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,7.70460901549086e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001043142328853,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0004948203568346,290.8736572265625,294.1499938964844,264.83477783203125,262.9571838378906,267.0666198730469,264.8076171875,289.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02259826660156,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687240,291.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5057678222656,0.0,0.0,9.90592670859769e-05,291.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393920898437,0.0,0.0,0.0001043139272951,290.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5475158691406,0.0,0.0,7.70460901549086e-05,290.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2854309082031,0.0,0.0,0.0001043142328853,291.8536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4713439941406,0.0,0.0,0.0004948203568346,290.8736572265625,294.1499938964844,264.83477783203125,262.9571838378906,267.0666198730469,264.8076171875,289.8138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554796317592,1.2351556222256477e-08,0.0010554672917351,-0.031401727348566,0.0,0.0,0.0,-0.0109360078349709,60.0,-18.02259826660156,-0.0,-7.595552631300961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687300,291.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4991149902344,0.0,0.0,9.907577623380348e-05,291.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,0.0001043313095578,290.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.54058837890625,0.0,0.0,7.705893222009763e-05,290.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2802429199219,0.0,0.0,0.0001043316151481,291.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649353027344,0.0,0.0,0.0004949028370901,290.8700866699219,294.1499938964844,264.8393249511719,262.9612121582031,267.0551147460937,264.8144836425781,289.8072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556554188951,1.2372112223602016e-08,0.001055643078871,-0.0314555130898952,0.0,0.0,0.0,-0.0109461983665823,60.0,-18.017147064208984,-0.0,-7.598082873983003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687360,291.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4924621582031,0.0,0.0,9.909187065204604e-05,291.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,0.0001043482625391,290.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5336608886719,0.0,0.0,7.707145414315164e-05,290.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2750244140625,0.0,0.0,0.0001043485681293,291.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,0.0004949832218699,290.86651611328125,294.1499938964844,264.84307861328125,262.9645690917969,267.04376220703125,264.8207092285156,289.8006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558268986642,1.2392158410534648e-08,0.0010558145586401,-0.0315079651772975,0.0,0.0,0.0,-0.0109561365097761,60.0,-18.012128829956055,-0.0,-7.600550588904299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687420,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,9.912266250466928e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0001043806914822,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,7.709539931965992e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0001043809897964,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0004951370647177,290.8593139648437,294.1499938964844,264.8482360839844,262.9691162109375,267.0214233398437,264.83111572265625,289.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.003421783447266,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687480,291.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.47918701171875,0.0,0.0,9.912266250466928e-05,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0001043806914822,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5198669433594,0.0,0.0,7.709539931965992e-05,290.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2646179199219,0.0,0.0,0.0001043809897964,291.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456787109375,0.0,0.0,0.0004951370647177,290.8593139648437,294.1499938964844,264.8482360839844,262.9691162109375,267.0214233398437,264.83111572265625,289.7875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561547242105,1.2430493079307324e-08,0.001056142267771,-0.0316082760691642,0.0,0.0,0.0,-0.0109751401469111,60.0,-18.003421783447266,-0.0,-7.605271434840688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687540,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,9.915127157000823e-05,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001044108212227,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,7.711764919804409e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001044111195369,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.0004952799645252,290.8520202636719,294.1499938964844,264.8500061035156,262.970703125,266.99957275390625,264.8385009765625,289.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466119692078337e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.996763229370117,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687600,291.1789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,9.915127157000823e-05,291.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.92156982421875,0.0,0.0,0.0001044108212227,290.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5060729980469,0.0,0.0,7.711764919804409e-05,290.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2541809082031,0.0,0.0,0.0001044111195369,291.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4328918457031,0.0,0.0,0.0004952799645252,290.8520202636719,294.1499938964844,264.8500061035156,262.970703125,266.99957275390625,264.8385009765625,289.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564593831077,1.2466119692078337e-08,0.0010564469266682,-0.0317014940083026,0.0,0.0,0.0,-0.0109928017482161,60.0,-17.996763229370117,-0.0,-7.609659036234009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687660,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,9.917064744513482e-05,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001044312230078,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923400878906,0.0,0.0,7.713271770626307e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0001044315213221,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0004953767638653,290.8446655273437,294.1499938964844,264.8480529785156,262.9689636230469,266.97808837890625,264.8426818847656,289.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490233736173197e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.991613388061523,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687720,291.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4527282714844,0.0,0.0,9.917064744513482e-05,291.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0001044312230078,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4923400878906,0.0,0.0,7.713271770626307e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2437438964844,0.0,0.0,0.0001044315213221,291.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.42010498046875,0.0,0.0,0.0004953767638653,290.8446655273437,294.1499938964844,264.8480529785156,262.9689636230469,266.97808837890625,264.8426818847656,289.7612609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566656710579,1.2490233736173197e-08,0.0010566532146185,-0.031764592975378,0.0,0.0,0.0,-0.0110047562047839,60.0,-17.991613388061523,-0.0,-7.612630525954955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687780,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.91742344922386e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001044350137817,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,7.713551167398691e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001044352975441,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,0.0004953947500325,290.8372497558594,294.1499938964844,264.84234619140625,262.9638977050781,266.9569396972656,264.8433837890625,289.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494686174591152e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.986867904663086,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687840,291.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4395446777344,0.0,0.0,9.91742344922386e-05,291.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093322753906,0.0,0.0,0.0001044350137817,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4786376953125,0.0,0.0,7.713551167398691e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2333068847656,0.0,0.0,0.0001044352975441,291.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073486328125,0.0,0.0,0.0004953947500325,290.8372497558594,294.1499938964844,264.84234619140625,262.9638977050781,266.9569396972656,264.8433837890625,289.7481384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567037388682,1.2494686174591152e-08,0.0010566912824288,-0.0317762419581413,0.0,0.0,0.0,-0.0110069643706083,60.0,-17.986867904663086,-0.0,-7.613179064946962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687900,291.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4329833984375,0.0,0.0,9.917038551066072e-05,291.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90625,0.0,0.0,0.0001044309610733,290.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4718017578125,0.0,0.0,7.713252125540748e-05,290.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,0.0001044312448357,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4009704589844,0.0,0.0,0.0004953754832968,290.8335266113281,294.1499938964844,264.83819580078125,262.960205078125,266.94647216796875,264.8423767089844,289.7415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566626442596,1.2489875800270056e-08,0.0010566501878201,-0.0317636542022228,0.0,0.0,0.0,-0.0110045792534947,60.0,-17.98448944091797,-0.0,-7.612586472305338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
687960,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4263916015625,0.0,0.0,9.916346607496962e-05,291.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90313720703125,0.0,0.0,0.0001044236705638,290.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649658203125,0.0,0.0,7.712713704677299e-05,290.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22283935546875,0.0,0.0,0.0001044239543261,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946228027344,0.0,0.0,0.0004953409661538,290.82977294921875,294.1499938964844,264.83319091796875,262.9557800292969,266.93603515625,264.840576171875,289.73504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565889533609,1.248124359420899e-08,0.0010565763805061,-0.0317410677671432,0.0,0.0,0.0,-0.0110003007575869,60.0,-17.982093811035156,-0.0,-7.611522789829905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688020,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,9.913957910612226e-05,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001043985248543,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,7.710856152698398e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0001043988013407,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,0.000495221640449,290.8222045898437,294.1499938964844,264.8208312988281,262.94482421875,266.9153137207031,264.8344116210937,289.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451461195439606e-08,0.0010563217801973,-0.0316631384193897,0.0,0.0,0.0,-0.010985535569489,60.0,-17.97724723815918,-0.0,-7.60785354714244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688080,291.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41326904296875,0.0,0.0,9.913957910612226e-05,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,0.0001043985248543,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.45135498046875,0.0,0.0,7.710856152698398e-05,290.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.21240234375,0.0,0.0,0.0001043988013407,291.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.38189697265625,0.0,0.0,0.000495221640449,290.8222045898437,294.1499938964844,264.8208312988281,262.94482421875,266.9153137207031,264.8344116210937,289.7219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563342366367,1.2451461195439606e-08,0.0010563217801973,-0.0316631384193897,0.0,0.0,0.0,-0.010985535569489,60.0,-17.97724723815918,-0.0,-7.60785354714244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,9.910372318699956e-05,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0001043607699102,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,7.708067278144881e-05,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0001043610463966,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0004950425354763,290.8146057128906,294.1499938964844,264.8055419921875,262.9312438964844,266.89471435546875,264.8251037597656,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.972347259521484,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4001770019531,0.0,0.0,9.910372318699956e-05,291.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905639648437,0.0,0.0,0.0001043607699102,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377746582031,0.0,0.0,7.708067278144881e-05,290.913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2019348144531,0.0,0.0,0.0001043610463966,291.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3692321777344,0.0,0.0,0.0004950425354763,290.8146057128906,294.1499938964844,264.8055419921875,262.9312438964844,266.89471435546875,264.8251037597656,289.7088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.972347259521484,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
