time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688260,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,9.905708429869264e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001043116499204,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,7.704439485678449e-05,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001043119264068,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,0.0004948095884174,290.80694580078125,294.1499938964844,264.78759765625,262.9153137207031,266.87420654296875,264.812744140625,289.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.967411041259766,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3871154785156,0.0,0.0,9.905708429869264e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841857910156,0.0,0.0,0.0001043116499204,290.8636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4241943359375,0.0,0.0,7.704439485678449e-05,290.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001043119264068,291.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565673828125,0.0,0.0,0.0004948095884174,290.80694580078125,294.1499938964844,264.78759765625,262.9153137207031,266.87420654296875,264.812744140625,289.69580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.967411041259766,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.900081931846216e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001042524090735,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,7.700062997173518e-05,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001042526782839,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0004945285618305,290.7992248535156,294.1499938964844,264.7672424316406,262.897216796875,266.85369873046875,264.79754638671875,289.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.962453842163086,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.37408447265625,0.0,0.0,9.900081931846216e-05,291.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87774658203125,0.0,0.0,0.0001042524090735,290.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41070556640625,0.0,0.0,7.700062997173518e-05,290.9063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809997558594,0.0,0.0,0.0001042526782839,291.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.34393310546875,0.0,0.0,0.0004945285618305,290.7992248535156,294.1499938964844,264.7672424316406,262.897216796875,266.85369873046875,264.79754638671875,289.6827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997905626893,60.0,-17.962453842163086,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3675842285156,0.0,0.0,9.89693362498656e-05,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87451171875,0.0,0.0,0.0001042192598106,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4039611816406,0.0,0.0,7.697614637436345e-05,290.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.000104219529021,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.337646484375,0.0,0.0,0.0004943712847307,290.7953186035156,294.1499938964844,264.7562561035156,262.887451171875,266.8434753417969,264.7889099121094,289.6762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078932136297,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.959970474243164,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3611145019531,0.0,0.0,9.893588139675558e-05,291.6509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8712463378906,0.0,0.0,0.0001041840296238,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.397216796875,0.0,0.0,7.695012027397752e-05,290.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001041842915583,291.8065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.33135986328125,0.0,0.0,0.0004942041705362,290.7914123535156,294.1499938964844,264.7447509765625,262.87725830078125,266.8332214355469,264.7796630859375,289.6697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197563847848867e-08,0.0010541509836912,-0.0309987738728523,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.957483291625977,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,9.88638639682904e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0001041081923176,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,7.689410995226353e-05,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001041084542521,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0004938444471918,290.7835693359375,294.1499938964844,264.72039794921875,262.8556213378906,266.8126525878906,264.7596740722656,289.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.9525089263916,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34814453125,0.0,0.0,9.88638639682904e-05,291.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8646850585937,0.0,0.0,0.0001041081923176,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837890625,0.0,0.0,7.689410995226353e-05,290.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600646972656,0.0,0.0,0.0001041084542521,291.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3187866210937,0.0,0.0,0.0004938444471918,290.7835693359375,294.1499938964844,264.72039794921875,262.8556213378906,266.8126525878906,264.7596740722656,289.6566772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533956810832,1.2107813418538171e-08,0.0010533835738897,-0.0307639185339212,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.9525089263916,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,9.878532728180288e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001040254937834,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,7.683302828809246e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001040257557178,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,0.0004934521857649,290.77569580078125,294.1499938964844,264.6944580078125,262.83258056640625,266.79205322265625,264.7377014160156,289.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.947528839111328,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352355957031,0.0,0.0,9.878532728180288e-05,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001040254937834,290.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703918457031,0.0,0.0,7.683302828809246e-05,290.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0001040257557178,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3062438964844,0.0,0.0,0.0004934521857649,290.77569580078125,294.1499938964844,264.6944580078125,262.83258056640625,266.79205322265625,264.7377014160156,289.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.947528839111328,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,9.870150097412989e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001039372291415,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,7.676782843191177e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001039374838001,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.0004930334398522,290.7677307128906,294.1499938964844,264.6671447753906,262.808349609375,266.7713317871094,264.7139587402344,289.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.942535400390625,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.32232666015625,0.0,0.0,9.870150097412989e-05,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514099121094,0.0,0.0,0.0001039372291415,290.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3570556640625,0.0,0.0,7.676782843191177e-05,290.8929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.0001039374838001,291.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937316894531,0.0,0.0,0.0004930334398522,290.7677307128906,294.1499938964844,264.6671447753906,262.808349609375,266.7713317871094,264.7139587402344,289.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.942535400390625,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,9.861341823125258e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0001038444752339,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,7.669931801501662e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001038447226164,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,0.0004925934481434,290.7597351074219,294.1499938964844,264.6387939453125,262.7831420898437,266.7505187988281,264.688720703125,289.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.937524795532227,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3094787597656,0.0,0.0,9.861341823125258e-05,291.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446960449219,0.0,0.0,0.0001038444752339,290.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.34375,0.0,0.0,7.669931801501662e-05,290.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128662109375,0.0,0.0,0.0001038447226164,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.28125,0.0,0.0,0.0004925934481434,290.7597351074219,294.1499938964844,264.6387939453125,262.7831420898437,266.7505187988281,264.688720703125,289.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.937524795532227,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.30303955078125,0.0,0.0,9.856805991148576e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8413391113281,0.0,0.0,0.0001037967085721,290.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.33709716796875,0.0,0.0,7.666404417250305e-05,290.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234436035156,0.0,0.0,0.0001037969559547,291.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2749938964844,0.0,0.0,0.0004923669039271,290.7557067871094,294.1499938964844,264.6242980957031,262.770263671875,266.74005126953125,264.67559814453125,289.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739182070868992e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.935012817382812,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2966613769531,0.0,0.0,9.852208313532174e-05,291.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,0.0001037482943502,290.8318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3304748535156,0.0,0.0,7.662828284082934e-05,290.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.0001037485417327,291.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.268798828125,0.0,0.0,0.0004921372164972,290.7516784667969,294.1499938964844,264.6096496582031,262.7572326660156,266.72955322265625,264.6622314453125,289.6046447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.932491302490234,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.842857980402188e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001036498288158,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,7.655555964447558e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0001036500761983,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.000491670158226,290.7435607910156,294.1499938964844,264.5799560546875,262.7308654785156,266.7084655761719,264.63482666015625,289.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.927427291870117,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.842857980402188e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83111572265625,0.0,0.0,0.0001036498288158,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3172302246094,0.0,0.0,7.655555964447558e-05,290.8840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0001036500761983,291.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.25634765625,0.0,0.0,0.000491670158226,290.7435607910156,294.1499938964844,264.5799560546875,262.7308654785156,266.7084655761719,264.63482666015625,289.5916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.927427291870117,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,9.833386138780044e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0001035500899888,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,7.648189057363197e-05,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001035503300954,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0004911970463581,290.73541259765625,294.1499938964844,264.54998779296875,262.7042236328125,266.6872253417969,264.606689453125,289.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92232322692871,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2710876464844,0.0,0.0,9.833386138780044e-05,291.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0001035500899888,290.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3040466308594,0.0,0.0,7.648189057363197e-05,290.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0972595214844,0.0,0.0,0.0001035503300954,291.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.24395751953125,0.0,0.0,0.0004911970463581,290.73541259765625,294.1499938964844,264.54998779296875,262.7042236328125,266.6872253417969,264.606689453125,289.57867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447330194869213e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.92232322692871,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.823901928029954e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0001034502274706,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,7.640812691533938e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001034504603012,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0004907233524136,290.7272033691406,294.1499938964844,264.5200500488281,262.6776123046875,266.66583251953125,264.5780944824219,289.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.91716766357422,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25836181640625,0.0,0.0,9.823901928029954e-05,291.6405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8173217773437,0.0,0.0,0.0001034502274706,290.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2908935546875,0.0,0.0,7.640812691533938e-05,290.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0001034504603012,291.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2315979003906,0.0,0.0,0.0004907233524136,290.7272033691406,294.1499938964844,264.5200500488281,262.6776123046875,266.66583251953125,264.5780944824219,289.5657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329146509808652e-08,0.0010467254323884,-0.0287261139601469,0.0,0.0,0.0,-0.0104291588068008,60.0,-17.91716766357422,-0.0,-7.470234919537688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.814494114834817e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001033511580317,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,7.633495260961354e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001033513908623,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004902533837594,290.71893310546875,294.1499938964844,264.4903564453125,262.6512145996094,266.644287109375,264.5492858886719,289.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457342723384,1.1211907846586657e-08,0.0010457229800522,-0.0284192655235528,0.0,0.0,0.0,-0.0103710396215319,60.0,-17.911968231201172,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.1182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.24566650390625,0.0,0.0,9.814494114834817e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81036376953125,0.0,0.0,0.0001033511580317,290.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2777709960937,0.0,0.0,7.633495260961354e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001033513908623,291.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.21923828125,0.0,0.0,0.0004902533837594,290.71893310546875,294.1499938964844,264.4903564453125,262.6512145996094,266.644287109375,264.5492858886719,289.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457342723384,1.1211907846586657e-08,0.0010457229800522,-0.0284192655235528,0.0,0.0,0.0,-0.0103710396215319,60.0,-17.911968231201172,-0.0,-7.455931694266837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,9.809862240217626e-05,291.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8068542480469,0.0,0.0,0.0001033023800118,290.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.271240234375,0.0,0.0,7.62989220675081e-05,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07110595703125,0.0,0.0,0.0001033026128425,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21307373046875,0.0,0.0,0.0004900220083072,290.7147827148437,294.1499938964844,264.4757080078125,262.63818359375,266.63348388671875,264.534912109375,289.5462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452405549585,1.1154186019268764e-08,0.001045229495503,-0.0282681845128536,0.0,0.0,0.0,-0.0103424238041043,60.0,-17.909347534179688,-0.0,-7.44889447901187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.805279114516452e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8033447265625,0.0,0.0,0.000103254118585,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26470947265625,0.0,0.0,7.626327715115622e-05,290.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0001032543514156,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0004897930775769,290.71063232421875,294.1499938964844,264.4612121582031,262.6252746582031,266.6226501464844,264.5205383300781,289.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447521926835,1.1097076146882046e-08,0.0010447411332279,-0.0281187053769826,0.0,0.0,0.0,-0.010314111597836,60.0,-17.906713485717773,-0.0,-7.441935423457835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.796360245672986e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001031602078001,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,7.619390817126259e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001031604333547,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004893476143479,290.7022705078125,294.1499938964844,264.4328308105469,262.6000671386719,266.60089111328125,264.4920654296875,289.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.098593305215445e-08,0.0010437907185405,-0.0278277974575757,0.0,0.0,0.0,-0.0102590136229991,60.0,-17.901405334472656,-0.0,-7.428401005427079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.796360245672986e-05,291.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,0.0001031602078001,290.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25164794921875,0.0,0.0,7.619390817126259e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001031604333547,291.7774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1946105957031,0.0,0.0,0.0004893476143479,290.7022705078125,294.1499938964844,264.4328308105469,262.6000671386719,266.60089111328125,264.4920654296875,289.52685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438017779961,1.098593305215445e-08,0.0010437907185405,-0.0278277974575757,0.0,0.0,0.0,-0.0102590136229991,60.0,-17.901405334472656,-0.0,-7.428401005427079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.787824092200026e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001030703133437,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,7.612751505803317e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001030705388984,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.000488921185024,290.6938781738281,294.1499938964844,264.4055480957031,262.5758056640625,266.5790405273437,264.464111328125,289.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879554146470129e-08,0.0010428811656311,-0.0275493506342172,0.0,0.0,0.0,-0.0102062774822115,60.0,-17.896045684814453,-0.0,-7.41545775895247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.207763671875,0.0,0.0,9.787824092200026e-05,291.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7891540527344,0.0,0.0,0.0001030703133437,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2386474609375,0.0,0.0,7.612751505803317e-05,290.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.044921875,0.0,0.0,0.0001030705388984,291.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1823425292969,0.0,0.0,0.000488921185024,290.6938781738281,294.1499938964844,264.4055480957031,262.5758056640625,266.5790405273437,264.464111328125,289.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042891992256,1.0879554146470129e-08,0.0010428811656311,-0.0275493506342172,0.0,0.0,0.0,-0.0102062774822115,60.0,-17.896045684814453,-0.0,-7.41545775895247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.779826359590515e-05,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001029860941343,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,7.606531289638951e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.000102986319689,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004885217058472,290.6854248046875,294.1499938964844,264.3796081542969,262.5527038574219,266.55712890625,264.4369812011719,289.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420397156849,1.0779889869638737e-08,0.00104202888906,-0.0272884722799062,0.0,0.0,0.0,-0.010156868956983,60.0,-17.890642166137695,-0.0,-7.403342294765025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,9.779826359590515e-05,291.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001029860941343,290.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2256774902344,0.0,0.0,7.606531289638951e-05,290.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0344543457031,0.0,0.0,0.000102986319689,291.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,0.0004885217058472,290.6854248046875,294.1499938964844,264.3796081542969,262.5527038574219,266.55712890625,264.4369812011719,289.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420397156849,1.0779889869638737e-08,0.00104202888906,-0.0272884722799062,0.0,0.0,0.0,-0.010156868956983,60.0,-17.890642166137695,-0.0,-7.403342294765025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.772408520802855e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0001029079867294,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,7.600761455250904e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001029082050081,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004881511849816,290.67694091796875,294.1499938964844,264.3552551269531,262.5310363769531,266.5351867675781,264.41070556640625,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412491392344,1.0687451812430028e-08,0.0010412385454401,-0.0270465072244405,0.0,0.0,0.0,-0.0101110441610217,60.0,-17.885208129882812,-0.0,-7.392114298454544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,9.772408520802855e-05,291.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,0.0001029079867294,290.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21270751953125,0.0,0.0,7.600761455250904e-05,290.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02398681640625,0.0,0.0,0.0001029082050081,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004881511849816,290.67694091796875,294.1499938964844,264.3552551269531,262.5310363769531,266.5351867675781,264.41070556640625,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412491392344,1.0687451812430028e-08,0.0010412385454401,-0.0270465072244405,0.0,0.0,0.0,-0.0101110441610217,60.0,-17.885208129882812,-0.0,-7.392114298454544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763610839844,0.0,0.0,9.768956806510688e-05,291.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7711486816406,0.0,0.0,0.0001028716433211,290.8147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2062683105469,0.0,0.0,7.598077354487032e-05,290.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01873779296875,0.0,0.0,0.0001028718615998,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517639160156,0.0,0.0,0.00048797877389,290.67266845703125,294.1499938964844,264.34375,262.52081298828125,266.5242004394531,264.3980712890625,289.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408812668174,1.0644441772456048e-08,0.0010408706730231,-0.0269339215010404,0.0,0.0,0.0,-0.0100897224619984,60.0,-17.882484436035156,-0.0,-7.386892519889443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,9.765714639797808e-05,291.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001028375045279,290.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,7.595555507577956e-05,290.8613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001028377155307,291.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0004878168401774,290.6683959960937,294.1499938964844,264.332763671875,262.51104736328125,266.5132141113281,264.3858337402344,289.4751281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405358625575,1.0604036759787052e-08,0.0010405252687633,-0.0268281530588865,0.0,0.0,0.0,-0.0100696915760636,60.0,-17.879756927490234,-0.0,-7.381989064469965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690420,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.759867680259048e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001027759353746,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.591008034069091e-05,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001027761463774,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004875247832387,290.6598205566406,294.1499938964844,264.3124084472656,262.492919921875,266.4913024902344,264.3624267578125,289.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531168825878012e-08,0.0010399020975455,-0.0266374088823795,0.0,0.0,0.0,-0.0100335674360394,60.0,-17.874313354492188,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,9.759867680259048e-05,291.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7601928710937,0.0,0.0,0.0001027759353746,290.8125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1869201660156,0.0,0.0,7.591008034069091e-05,290.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030212402344,0.0,0.0,0.0001027761463774,291.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,0.0004875247832387,290.6598205566406,294.1499938964844,264.3124084472656,262.492919921875,266.4913024902344,264.3624267578125,289.4621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399125749245,1.0531168825878012e-08,0.0010399020975455,-0.0266374088823795,0.0,0.0,0.0,-0.0100335674360394,60.0,-17.874313354492188,-0.0,-7.373149912837107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.75498915067874e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001027245598379,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.587212894577533e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001027247708407,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004872810677625,290.65118408203125,294.1499938964844,264.29443359375,262.4769592285156,266.4694519042969,264.3407897949219,289.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.047036501944376e-08,0.0010393821867182,-0.0264782402664423,0.0,0.0,0.0,-0.0100034242495894,60.0,-17.86890411376953,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
