time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690600,291.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.75498915067874e-05,291.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0001027245598379,290.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.587212894577533e-05,290.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925231933594,0.0,0.0,0.0001027247708407,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213073730469,0.0,0.0,0.0004872810677625,290.65118408203125,294.1499938964844,264.29443359375,262.4769592285156,266.4694519042969,264.3407897949219,289.44927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393925476819,1.047036501944376e-08,0.0010393821867182,-0.0264782402664423,0.0,0.0,0.0,-0.0100034242495894,60.0,-17.86890411376953,-0.0,-7.365778742496333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.75119837676175e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001026846439344,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.584265404148027e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001026848549372,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004870917473454,290.6424865722656,294.1499938964844,264.2791442871094,262.4633483886719,266.4476928710937,264.321044921875,289.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389885865151,1.0423124585656753e-08,0.0010389781091362,-0.0263545736670494,0.0,0.0,0.0,-0.0099800052121281,60.0,-17.863561630249023,-0.0,-7.360053899674315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1326599121094,0.0,0.0,9.75119837676175e-05,291.6518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001026846439344,290.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,7.584265404148027e-05,290.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,0.0001026848549372,291.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.109130859375,0.0,0.0,0.0004870917473454,290.6424865722656,294.1499938964844,264.2791442871094,262.4633483886719,266.4476928710937,264.321044921875,289.4363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389885865151,1.0423124585656753e-08,0.0010389781091362,-0.0263545736670494,0.0,0.0,0.0,-0.0099800052121281,60.0,-17.863561630249023,-0.0,-7.360053899674315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.748586307978258e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001026571408146,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.582233229186386e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001026573445415,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004869612748734,290.6337585449219,294.1499938964844,264.2668151855469,262.45233154296875,266.4261169433594,264.30377197265625,289.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390560412076866e-08,0.0010386996436864,-0.0262693278491497,0.0,0.0,0.0,-0.0099638616666197,60.0,-17.85832977294922,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,9.748586307978258e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73797607421875,0.0,0.0,0.0001026571408146,290.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1484069824219,0.0,0.0,7.582233229186386e-05,290.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001026573445415,291.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004869612748734,290.6337585449219,294.1499938964844,264.2668151855469,262.45233154296875,266.4261169433594,264.30377197265625,289.4234924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387101210653,1.0390560412076866e-08,0.0010386996436864,-0.0262693278491497,0.0,0.0,0.0,-0.0099638616666197,60.0,-17.85832977294922,-0.0,-7.356108966405372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1139831542969,0.0,0.0,9.747765579959378e-05,291.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342224121094,0.0,0.0,0.000102648496977,290.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,7.581595127703622e-05,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9662475585937,0.0,0.0,0.0001026487007038,291.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0004869202675763,290.6293640136719,294.1499938964844,264.2618103027344,262.4479064941406,266.4154052734375,264.2960510253906,289.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386225767433,1.0380324155789822e-08,0.0010386120993644,-0.026242533698678,0.0,0.0,0.0,-0.0099587868899106,60.0,-17.85576820373535,-0.0,-7.354869069331471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077880859375,0.0,0.0,9.74729482550174e-05,291.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,0.0001026435420499,290.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,7.581229147035629e-05,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96099853515625,0.0,0.0,0.0001026437457767,291.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,0.0004868967807851,290.6249694824219,294.1499938964844,264.25762939453125,262.4441833496094,266.4047546386719,264.2889709472656,289.4105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385722853243,1.0374455960970865e-08,0.0010385619243606,-0.0262271706014871,0.0,0.0,0.0,-0.0099558774381876,60.0,-17.853248596191406,-0.0,-7.354158526595711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.747529111336915e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0001026460158755,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.581411773571745e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0001026462123263,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004869085096288,290.6161499023437,294.1499938964844,264.251953125,262.4391174316406,266.3836669921875,264.27691650390625,289.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362080760122e-08,0.0010385867208242,-0.0262347795069217,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.84837532043457,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,9.747529111336915e-05,291.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.722900390625,0.0,0.0,0.0001026460158755,290.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,7.581411773571745e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.0001026462123263,291.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0004869085096288,290.6161499023437,294.1499938964844,264.251953125,262.4391174316406,266.3836669921875,264.27691650390625,289.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385970817878,1.0377362080760122e-08,0.0010385867208242,-0.0262347795069217,0.0,0.0,0.0,-0.0099573181942105,60.0,-17.84837532043457,-0.0,-7.354510245249912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.74930080701597e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001026646714308,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.58278911234811e-05,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001026648678816,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004869970143772,290.6072692871094,294.1499938964844,264.25,262.4373779296875,266.3629150390625,264.2679443359375,289.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.009968252852559,60.0,-17.84375762939453,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,9.74930080701597e-05,291.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0001026646714308,290.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,7.58278911234811e-05,290.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001026648678816,291.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06060791015625,0.0,0.0,0.0004869970143772,290.6072692871094,294.1499938964844,264.25,262.4373779296875,266.3629150390625,264.2679443359375,289.38482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387856746092,1.0399419103634956e-08,0.0010387753136456,-0.0262925177812576,0.0,0.0,0.0,-0.009968252852559,60.0,-17.84375762939453,-0.0,-7.35718188593637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.751277684699744e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001026854879455,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.584326522191986e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001026856843964,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004870957345701,290.5983581542969,294.1499938964844,264.25,262.4384460449219,266.3424987792969,264.2617492675781,289.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.83876609802246,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,9.751277684699744e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7076110839844,0.0,0.0,0.0001026854879455,290.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973205566406,0.0,0.0,7.584326522191986e-05,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293518066406,0.0,0.0,0.0001026856843964,291.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,0.0004870957345701,290.5983581542969,294.1499938964844,264.25,262.4384460449219,266.3424987792969,264.2617492675781,289.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389961535111,1.0424028751288006e-08,0.0010389857925474,-0.0263569429516792,0.0,0.0,0.0,-0.0099804531782865,60.0,-17.83876609802246,-0.0,-7.36016332325562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.75192233454436e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.000102692276414,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.584827835671604e-05,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001026924728648,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0004871279525104,290.5893859863281,294.1499938964844,264.25,262.4415283203125,266.32244873046875,264.25762939453125,289.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779312372207,0.0,0.0,0.0,-0.009984428063035,60.0,-17.832149505615234,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.75192233454436e-05,291.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.000102692276414,290.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,7.584827835671604e-05,290.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9187927246094,0.0,0.0,0.0001026924728648,291.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0004871279525104,290.5893859863281,294.1499938964844,264.25,262.4415283203125,266.32244873046875,264.25762939453125,289.35906982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390647221356,1.043204633788264e-08,0.001039054361172,-0.0263779312372207,0.0,0.0,0.0,-0.009984428063035,60.0,-17.832149505615234,-0.0,-7.361134635175405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,9.751759353093804e-05,291.6423645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6960144042969,0.0,0.0,0.000102690559288,290.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.0,0.0,7.584701234009117e-05,290.8368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9135131835937,0.0,0.0,0.0001026907557388,291.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03033447265625,0.0,0.0,0.0004871198034379,290.5848693847656,294.1499938964844,264.25,262.4437866210937,266.31256103515625,264.25616455078125,289.3526306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390473762527,1.0430007968409429e-08,0.001039037015289,-0.0263725947588682,0.0,0.0,0.0,-0.0099834175780415,60.0,-17.82788848876953,-0.0,-7.360888076846096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,9.75123475654982e-05,291.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.692138671875,0.0,0.0,0.0001026850368361,290.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07183837890625,0.0,0.0,7.584293052786961e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908203125,0.0,0.0,0.000102685226011,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242919921875,0.0,0.0,0.0004870936099905,290.5803527832031,294.1499938964844,264.25,262.4465026855469,266.3027648925781,264.2550048828125,289.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389914968982,1.0423465646169916e-08,0.0010389810195192,-0.026355467736721,0.0,0.0,0.0,-0.0099801737815141,60.0,-17.82301902770996,-0.0,-7.360095111152988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.749268792802468e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001026643440127,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,7.582764374092221e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001026645331876,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0004869954427704,290.5712890625,294.1499938964844,264.25,262.4532165527344,266.283447265625,264.25323486328125,289.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.81167221069336,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0334167480469,0.0,0.0,9.749268792802468e-05,291.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.684326171875,0.0,0.0,0.0001026643440127,290.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.05914306640625,0.0,0.0,7.582764374092221e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8976135253906,0.0,0.0,0.0001026645331876,291.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01220703125,0.0,0.0,0.0004869954427704,290.5712890625,294.1499938964844,264.25,262.4532165527344,266.283447265625,264.25323486328125,289.33331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398964356284068e-08,0.0010387715883553,-0.0262913275510072,0.0,0.0,0.0,-0.009968027472496,60.0,-17.81167221069336,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.746108116814868e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.0001026310637826,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,7.580305828014389e-05,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001026312456815,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.000486837583594,290.5621643066406,294.1499938964844,264.25,262.4615478515625,266.2644958496094,264.25213623046875,289.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.79799461364746,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02105712890625,0.0,0.0,9.746108116814868e-05,291.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6764831542969,0.0,0.0,0.0001026310637826,290.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,7.580305828014389e-05,290.8302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869934082031,0.0,0.0,0.0001026312456815,291.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0001220703125,0.0,0.0,0.000486837583594,290.5621643066406,294.1499938964844,264.25,262.4615478515625,266.2644958496094,264.25213623046875,289.3204650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359567426121432e-08,0.0010384346824139,-0.0261881947517395,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.79799461364746,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.741981193656102e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001025876044877,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,7.577096403110772e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001025877863867,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0004866314411628,290.55303955078125,294.1499938964844,264.25,262.4713439941406,266.2458801269531,264.2513732910156,289.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.782453536987305,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.741981193656102e-05,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685791015625,0.0,0.0,0.0001025876044877,290.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0337829589844,0.0,0.0,7.577096403110772e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764038085937,0.0,0.0,0.0001025877863867,291.74041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.988037109375,0.0,0.0,0.0004866314411628,290.55303955078125,294.1499938964844,264.25,262.4713439941406,266.2458801269531,264.2513732910156,289.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.782453536987305,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.73700953181833e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0001025352539727,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,7.573229231638834e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001025354358716,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0004863830981776,290.5438232421875,294.1499938964844,264.25,262.4825134277344,266.2276306152344,264.2509155273437,289.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.765167236328125,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99639892578125,0.0,0.0,9.73700953181833e-05,291.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606140136719,0.0,0.0,0.0001025352539727,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0211486816406,0.0,0.0,7.573229231638834e-05,290.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86578369140625,0.0,0.0,0.0001025354358716,291.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9759826660156,0.0,0.0,0.0004863830981776,290.5438232421875,294.1499938964844,264.25,262.4825134277344,266.2276306152344,264.2509155273437,289.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246177239991994e-08,0.0010374651756137,-0.0258913561701774,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.765167236328125,-0.0,-7.338631036191148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.990234375,0.0,0.0,9.734304330777376e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566467285156,0.0,0.0,0.0001025067685986,290.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01483154296875,0.0,0.0,7.571125024696812e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604431152344,0.0,0.0,0.0001025069432216,291.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0004862479690928,290.5392150878906,294.1499938964844,264.25,262.488525390625,266.2186584472656,264.250732421875,289.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030965924263,0.0,0.0,0.0,-0.0098755713552236,60.0,-17.756046295166016,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98406982421875,0.0,0.0,9.73145361058414e-05,291.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001024767479975,290.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0085144042969,0.0,0.0,7.56890804041177e-05,290.8230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001024769226205,291.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,0.0004861055640503,290.5346069335937,294.1499938964844,264.25,262.4948425292969,266.2097473144531,264.2506103515625,289.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368732037022,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.746633529663086,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.725509880809112e-05,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001024141602101,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,7.564284896943718e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001024143348331,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004858086758758,290.5253295898437,294.1499938964844,264.25,262.5082702636719,266.1921691894531,264.2503967285156,289.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72723960876465,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9717712402344,0.0,0.0,9.725509880809112e-05,291.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64459228515625,0.0,0.0,0.0001024141602101,290.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99591064453125,0.0,0.0,7.564284896943718e-05,290.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445129394531,0.0,0.0,0.0001024143348331,291.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.951904296875,0.0,0.0,0.0004858086758758,290.5253295898437,294.1499938964844,264.25,262.5082702636719,266.1921691894531,264.2503967285156,289.2690734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.72723960876465,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.71938279690221e-05,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.000102349637018,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.559519144706428e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.000102349811641,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0004855026199948,290.5160217285156,294.1499938964844,264.25,262.52264404296875,266.1749572753906,264.2502746582031,289.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.707294464111328,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.71938279690221e-05,291.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.63653564453125,0.0,0.0,0.000102349637018,290.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9833374023437,0.0,0.0,7.559519144706428e-05,290.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.000102349811641,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9398803710937,0.0,0.0,0.0004855026199948,290.5160217285156,294.1499938964844,264.25,262.52264404296875,266.1749572753906,264.2502746582031,289.2562255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.707294464111328,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.713272447697818e-05,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0001022853030008,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,7.554767216788605e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001022854703478,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0004851974372286,290.50665283203125,294.1499938964844,264.25,262.5378112792969,266.1580505371094,264.25018310546875,289.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68720817565918,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9472351074219,0.0,0.0,9.713272447697818e-05,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62841796875,0.0,0.0,0.0001022853030008,290.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,7.554767216788605e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8232116699219,0.0,0.0,0.0001022854703478,291.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9278869628906,0.0,0.0,0.0004851974372286,290.50665283203125,294.1499938964844,264.25,262.5378112792969,266.1580505371094,264.25018310546875,289.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.68720817565918,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.707395656732842e-05,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001022234137053,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,7.550196460215375e-05,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,0.0001022235810523,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0004849038668908,290.4972839355469,294.1499938964844,264.25,262.5536193847656,266.1414794921875,264.2501220703125,289.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.667362213134766,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9349975585937,0.0,0.0,9.707395656732842e-05,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6202697753906,0.0,0.0,0.0001022234137053,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,7.550196460215375e-05,290.81427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81256103515625,0.0,0.0,0.0001022235810523,291.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158935546875,0.0,0.0,0.0004849038668908,290.4972839355469,294.1499938964844,264.25,262.5536193847656,266.1414794921875,264.2501220703125,289.2305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877137330249752e-09,0.0010343096219003,-0.024925222620368,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.667362213134766,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.704579133540392e-05,291.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,0.0001021937496261,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9519348144531,0.0,0.0,7.548005669377744e-05,290.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8072204589844,0.0,0.0,0.0001021939169731,291.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9098815917969,0.0,0.0,0.0004847631789743,290.4925842285156,294.1499938964844,264.25,262.5617370605469,266.13330078125,264.2500915527344,289.22418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842038295460044e-09,0.0010340095032006,-0.0248333308845758,0.0,0.0,0.0,-0.0096919368952512,60.0,-17.657611846923828,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692760,291.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227600097656,0.0,0.0,9.701901581138372e-05,291.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.612060546875,0.0,0.0,0.0001021655552904,290.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456787109375,0.0,0.0,7.545923290308565e-05,290.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8019104003906,0.0,0.0,0.0001021657226374,291.72393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9039001464844,0.0,0.0,0.0004846294177696,290.48785400390625,294.1499938964844,264.25,262.5699768066406,266.1252136230469,264.2500915527344,289.2177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337339481338,9.808672096767168e-09,0.0010337241692468,-0.0247459765523672,0.0,0.0,0.0,-0.0096753956750035,60.0,-17.648059844970703,-0.0,-7.28579578890276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692820,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,9.696940833237022e-05,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001021133211906,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,7.542064849985763e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0001021134885377,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0004843816277571,290.4783935546875,294.1499938964844,264.25,262.58673095703125,266.1092224121094,264.25006103515625,289.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.629568099975586,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692880,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9105529785156,0.0,0.0,9.696940833237022e-05,291.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.60382080078125,0.0,0.0,0.0001021133211906,290.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,7.542064849985763e-05,290.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7912292480469,0.0,0.0,0.0001021134885377,291.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.89190673828125,0.0,0.0,0.0004843816277571,290.4783935546875,294.1499938964844,264.25,262.58673095703125,266.1092224121094,264.25006103515625,289.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332053061574,9.746853990577621e-09,0.0010331955272704,-0.0245841294527053,0.0,0.0,0.0,-0.0096447495743632,60.0,-17.629568099975586,-0.0,-7.278345748318318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
