time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
692940,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.692719322629272e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001020688723656,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.538781937910244e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001020690324367,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0004841707996092,290.4689025878906,294.1499938964844,264.25,262.6037292480469,266.0935974121094,264.2500305175781,289.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.694248070957201e-09,0.0010327456984668,-0.0244463998824358,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.612335205078125,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693000,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,9.692719322629272e-05,291.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5955505371094,0.0,0.0,0.0001020688723656,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,7.538781937910244e-05,290.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001020690324367,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,0.0004841707996092,290.4689025878906,294.1499938964844,264.25,262.6037292480469,266.0935974121094,264.2500305175781,289.1921691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327554773539,9.694248070957201e-09,0.0010327456984668,-0.0244463998824358,0.0,0.0,0.0,-0.0096186706796288,60.0,-17.612335205078125,-0.0,-7.272008417658071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693060,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.68917302088812e-05,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0001020315248752,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,7.536022894782946e-05,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001020316849462,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0004839936154894,290.4593811035156,294.1499938964844,264.25,262.620849609375,266.07818603515625,264.2500305175781,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59617805480957,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693120,291.0487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861389160156,0.0,0.0,9.68917302088812e-05,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58721923828125,0.0,0.0,0.0001020315248752,290.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081726074219,0.0,0.0,7.536022894782946e-05,290.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7698669433594,0.0,0.0,0.0001020316849462,291.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86798095703125,0.0,0.0,0.0004839936154894,290.4593811035156,294.1499938964844,264.25,262.620849609375,266.07818603515625,264.2500305175781,289.1793518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323773603886,9.650043431008726e-09,0.0010323676979169,-0.0243306644260883,0.0,0.0,0.0,-0.0095967566594481,60.0,-17.59617805480957,-0.0,-7.266685742024492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693180,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,9.68658714555204e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001020042982418,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,7.534011820098385e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001020044510369,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0004838644526898,290.4497985839844,294.1499938964844,264.25,262.637939453125,266.0631103515625,264.2500305175781,289.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.581789016723633,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693240,291.0465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8739624023437,0.0,0.0,9.68658714555204e-05,291.50811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.578857421875,0.0,0.0,0.0001020042982418,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,7.534011820098385e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001020044510369,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8560485839844,0.0,0.0,0.0004838644526898,290.4497985839844,294.1499938964844,264.25,262.637939453125,266.0631103515625,264.2500305175781,289.1665954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321016889065,9.617814100693069e-09,0.0010320921428501,-0.0242462828755378,0.0,0.0,0.0,-0.009580778889358,60.0,-17.581789016723633,-0.0,-7.262806178687242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693300,291.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.86785888671875,0.0,0.0,9.685543773230164e-05,291.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746765136719,0.0,0.0,0.0001019933115458,290.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8894958496094,0.0,0.0,7.533200550824404e-05,290.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7538146972656,0.0,0.0,0.0001019934716168,291.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8500671386719,0.0,0.0,0.0004838123568333,290.44500732421875,294.1499938964844,264.25,262.6464538574219,266.0556945800781,264.25,289.1601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319905122742,9.604812944985497e-09,0.0010319809662178,-0.0242122430354356,0.0,0.0,0.0,-0.0095743332058191,60.0,-17.57506561279297,-0.0,-7.261241563583098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693360,291.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617858886719,0.0,0.0,9.684773249318825e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5704650878906,0.0,0.0,0.000101985198853,290.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.532601011916995e-05,290.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7484436035156,0.0,0.0,0.0001019853516481,291.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8440856933594,0.0,0.0,0.0004837738815695,290.440185546875,294.1499938964844,264.25,262.6549072265625,266.0483093261719,264.25,289.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319083230569,9.595204630841181e-09,0.0010318987770006,-0.0241870861500501,0.0,0.0,0.0,-0.0095695704221725,60.0,-17.568763732910156,-0.0,-7.260085510552018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693420,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,9.683921234682202e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,0.0001019762275973,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.531938172178343e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001019763803924,291.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0004837313026655,290.4305419921875,294.1499938964844,264.25,262.67156982421875,266.0337829589844,264.25,289.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.557397842407227,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693480,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.849609375,0.0,0.0,9.683921234682202e-05,291.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56201171875,0.0,0.0,0.0001019762275973,290.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708190917969,0.0,0.0,7.531938172178343e-05,290.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377319335937,0.0,0.0,0.0001019763803924,291.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8321533203125,0.0,0.0,0.0004837313026655,290.4305419921875,294.1499938964844,264.25,262.67156982421875,266.0337829589844,264.25,289.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318174026906,9.584576687871053e-09,0.0010318078566342,-0.0241592619568109,0.0,0.0,0.0,-0.0095643019303679,60.0,-17.557397842407227,-0.0,-7.25880653362765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693540,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.683956886874512e-05,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001019766059471,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,7.531966548413038e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001019767587422,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0004837331362068,290.4208679199219,294.1499938964844,264.25,262.6878356933594,266.0195007324219,264.25,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58501544801038e-09,0.0010318115819245,-0.0241604093462228,0.0,0.0,0.0,-0.0095645189285278,60.0,-17.5476016998291,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693600,291.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8374328613281,0.0,0.0,9.683956886874512e-05,291.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55352783203125,0.0,0.0,0.0001019766059471,290.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583679199219,0.0,0.0,7.531966548413038e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269897460937,0.0,0.0,0.0001019767587422,291.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8201904296875,0.0,0.0,0.0004837331362068,290.4208679199219,294.1499938964844,264.25,262.6878356933594,266.0195007324219,264.25,289.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318211279809,9.58501544801038e-09,0.0010318115819245,-0.0241604093462228,0.0,0.0,0.0,-0.0095645189285278,60.0,-17.5476016998291,-0.0,-7.25885982433283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693660,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.684762335382402e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,0.0001019850897137,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,7.53259300836362e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0001019852425088,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0004837733577005,290.4111633300781,294.1499938964844,264.25,262.7035522460937,266.0054626464844,264.25,289.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595040317833536e-09,0.0010318972636014,-0.0241866577416658,0.0,0.0,0.0,-0.0095694884657859,60.0,-17.539384841918945,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693720,291.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252868652344,0.0,0.0,9.684762335382402e-05,291.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450134277344,0.0,0.0,0.0001019850897137,290.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.845947265625,0.0,0.0,7.53259300836362e-05,290.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7162475585937,0.0,0.0,0.0001019852425088,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8082580566406,0.0,0.0,0.0004837733577005,290.4111633300781,294.1499938964844,264.25,262.7035522460937,266.0054626464844,264.25,289.11553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319068096578,9.595040317833536e-09,0.0010318972636014,-0.0241866577416658,0.0,0.0,0.0,-0.0095694884657859,60.0,-17.539384841918945,-0.0,-7.260065615355418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693780,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.686395060271023e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001020022828015,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,7.533862662967294e-05,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.0001020024283207,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0004838549066334,290.4013977050781,294.1499938964844,264.25,262.71856689453125,265.9917297363281,264.25,289.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615364504611534e-09,0.0010320710716769,-0.024239869788289,0.0,0.0,0.0,-0.0095795635133981,60.0,-17.532752990722656,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693840,291.03387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8131103515625,0.0,0.0,9.686395060271023e-05,291.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001020022828015,290.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8335266113281,0.0,0.0,7.533862662967294e-05,290.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054748535156,0.0,0.0,0.0001020024283207,291.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7963256835937,0.0,0.0,0.0004838549066334,290.4013977050781,294.1499938964844,264.25,262.71856689453125,265.9917297363281,264.25,289.1028137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320806177332,9.615364504611534e-09,0.0010320710716769,-0.024239869788289,0.0,0.0,0.0,-0.0095795635133981,60.0,-17.532752990722656,-0.0,-7.26251201399464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693900,291.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070373535156,0.0,0.0,9.687412966741248e-05,291.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321350097656,0.0,0.0,0.0001020130002871,290.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8273010253906,0.0,0.0,7.534654287155718e-05,290.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7001037597656,0.0,0.0,0.0001020131458062,291.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0004839057510253,290.396484375,294.1499938964844,264.25,262.72576904296875,265.98492431640625,264.25,289.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321891168132,9.628041475195914e-09,0.0010321794543415,-0.0242730602622032,0.0,0.0,0.0,-0.0095858480781316,60.0,-17.52985382080078,-0.0,-7.264037549248314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
693960,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.80096435546875,0.0,0.0,9.688600403023884e-05,291.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5278015136719,0.0,0.0,0.0001020255149342,290.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82110595703125,0.0,0.0,7.535578333772719e-05,290.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6947021484375,0.0,0.0,0.0001020256531774,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78436279296875,0.0,0.0,0.0004839650937356,290.3915710449219,294.1499938964844,264.25,262.7327575683594,265.97821044921875,264.25,289.090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323155438527,9.64283675131128e-09,0.001032305881381,-0.0243117976933717,0.0,0.0,0.0,-0.0095931831747293,60.0,-17.527238845825195,-0.0,-7.265818169344129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694020,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.691370360087603e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,0.0001020546769723,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.537732017226517e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001020548224914,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0004841034533455,290.3817443847656,294.1499938964844,264.25,262.7460021972656,265.9649658203125,264.25,289.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.522809982299805,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694080,291.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.788818359375,0.0,0.0,9.691370360087603e-05,291.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,0.0001020546769723,290.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8086853027344,0.0,0.0,7.537732017226517e-05,290.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68389892578125,0.0,0.0,0.0001020548224914,291.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7724304199219,0.0,0.0,0.0004841034533455,290.3817443847656,294.1499938964844,264.25,262.7460021972656,265.9649658203125,264.25,289.0773620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326105402782,9.677334489310851e-09,0.0010326008778065,-0.0244021173566579,0.0,0.0,0.0,-0.009610285051167,60.0,-17.522809982299805,-0.0,-7.269972002177384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694140,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.694491018308328e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,0.0001020875424728,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,7.540159276686609e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.000102087680716,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0004842593334615,290.3718566894531,294.1499938964844,264.25,262.7581481933594,265.9519348144531,264.25,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.519155502319336,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694200,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7766418457031,0.0,0.0,9.694491018308328e-05,291.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,0.0001020875424728,290.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7962646484375,0.0,0.0,7.540159276686609e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.673095703125,0.0,0.0,0.000102087680716,291.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7604675292969,0.0,0.0,0.0004842593334615,290.3718566894531,294.1499938964844,264.25,262.7581481933594,265.9519348144531,264.25,289.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032942906022,9.716202953313768e-09,0.0010329332435503,-0.024503881111741,0.0,0.0,0.0,-0.0096295531839132,60.0,-17.519155502319336,-0.0,-7.27465305772057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694260,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.697848145151512e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001021228963509,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,7.542770617874339e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0001021230345941,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0004844270297326,290.3619384765625,294.1499938964844,264.25,262.7690734863281,265.93914794921875,264.25,289.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.516077041625977,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694320,291.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7644958496094,0.0,0.0,9.697848145151512e-05,291.4060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.501708984375,0.0,0.0,0.0001021228963509,290.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,7.542770617874339e-05,290.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622619628906,0.0,0.0,0.0001021230345941,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74853515625,0.0,0.0,0.0004844270297326,290.3619384765625,294.1499938964844,264.25,262.7690734863281,265.93914794921875,264.25,289.05194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333005338907,9.758019281491672e-09,0.0010332907550036,-0.0246133618056774,0.0,0.0,0.0,-0.0096502834931015,60.0,-17.516077041625977,-0.0,-7.27969080571711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694380,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.701263479655609e-05,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0001021588614094,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,7.545427069999278e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0001021589996526,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0004845976363867,290.3519592285156,294.1499938964844,264.25,262.7786560058594,265.92657470703125,264.25,289.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.513256072998047,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694440,291.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7523498535156,0.0,0.0,9.701263479655609e-05,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.492919921875,0.0,0.0,0.0001021588614094,290.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7714538574219,0.0,0.0,7.545427069999278e-05,290.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65142822265625,0.0,0.0,0.0001021589996526,291.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.736572265625,0.0,0.0,0.0004845976363867,290.3519592285156,294.1499938964844,264.25,262.7786560058594,265.92657470703125,264.25,289.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336643317714,9.800562139616886e-09,0.0010336545528843,-0.0247247423976659,0.0,0.0,0.0,-0.0096713742241263,60.0,-17.513256072998047,-0.0,-7.284818082098354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694500,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,9.702953684609383e-05,291.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884948730469,0.0,0.0,0.0001021766656776,290.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7652587890625,0.0,0.0,7.54674183554016e-05,290.7735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64599609375,0.0,0.0,0.0001021768039208,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7305908203125,0.0,0.0,0.0004846820957027,290.34698486328125,294.1499938964844,264.25,262.78289794921875,265.9203796386719,264.25,289.03289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010338444262742,9.821621738126396e-09,0.0010338346473872,-0.0247798785567283,0.0,0.0,0.0,-0.0096818143501877,60.0,-17.51186180114746,-0.0,-7.287356851293225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694560,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7401733398437,0.0,0.0,9.704595868242905e-05,291.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.48406982421875,0.0,0.0,0.0001021939533529,290.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,7.54801876610145e-05,290.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405639648437,0.0,0.0,0.0001021940915961,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.724609375,0.0,0.0,0.0004847641102969,290.34197998046875,294.1499938964844,264.25,262.7867431640625,265.91424560546875,264.25,289.02655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034019398503,9.842070269883152e-09,0.0010340095032006,-0.0248334165662527,0.0,0.0,0.0,-0.0096919517964124,60.0,-17.510425567626953,-0.0,-7.289822434586314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694620,291.0128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7304382324219,0.0,0.0,9.707092976896092e-05,291.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4769897460937,0.0,0.0,0.0001022202559397,290.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7491455078125,0.0,0.0,7.549960719188675e-05,290.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6318359375,0.0,0.0,0.0001022203869069,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7150573730469,0.0,0.0,0.0004848888784181,290.3339538574219,294.1499938964844,264.25,262.79205322265625,265.904541015625,264.25,289.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342854075133,9.873177830854727e-09,0.001034275512211,-0.0249148570001125,0.0,0.0,0.0,-0.0097073726356029,60.0,-17.507959365844727,-0.0,-7.29357338968839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694680,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,9.707688877824694e-05,291.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4751892089844,0.0,0.0,0.0001022265350911,290.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.74664306640625,0.0,0.0,7.55042492528446e-05,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6296691894531,0.0,0.0,0.0001022266660584,291.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.712646484375,0.0,0.0,0.0004849186516366,290.3319396972656,294.1499938964844,264.25,262.7931823730469,265.9021301269531,264.25,289.0138854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343488538637,9.880604778800262e-09,0.0010343390749767,-0.0249343011528253,0.0,0.0,0.0,-0.0097110541537404,60.0,-17.50730323791504,-0.0,-7.294469384078185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694740,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,9.710461017675698e-05,291.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0001022557189571,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,7.552580063929781e-05,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001022558499244,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0004850570985581,290.3218688964844,294.1499938964844,264.25,262.79791259765625,265.89019775390625,264.25,289.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50369644165039,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694800,291.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7158508300781,0.0,0.0,9.710461017675698e-05,291.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4662780761719,0.0,0.0,0.0001022557189571,290.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7342529296875,0.0,0.0,7.552580063929781e-05,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6187744140625,0.0,0.0,0.0001022558499244,291.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.70068359375,0.0,0.0,0.0004850570985581,290.3218688964844,294.1499938964844,264.25,262.79791259765625,265.89019775390625,264.25,289.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346440831199,9.915125609438746e-09,0.0010346341878175,-0.0250246785581111,0.0,0.0,0.0,-0.0097281681373715,60.0,-17.50369644165039,-0.0,-7.298633875052475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694860,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,9.713526378618552e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.0001022880023811,290.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,7.55496512283571e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0001022881333483,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.000485210242914,290.3117370605469,294.1499938964844,264.25,262.80096435546875,265.8785095214844,264.25,288.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.50006103515625,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694920,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7037048339844,0.0,0.0,9.713526378618552e-05,291.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.45733642578125,0.0,0.0,0.0001022880023811,290.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.72186279296875,0.0,0.0,7.55496512283571e-05,290.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0001022881333483,291.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,0.000485210242914,290.3117370605469,294.1499938964844,264.25,262.80096435546875,265.8785095214844,264.25,288.988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349706280976,9.953313728772173e-09,0.0010349607327952,-0.0251246578991413,0.0,0.0,0.0,-0.0097470991313457,60.0,-17.50006103515625,-0.0,-7.303242455236615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
694980,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.717501234263182e-05,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001023298609652,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,7.558055949630216e-05,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0001023299919324,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0004854087892454,290.3016052246094,294.1499938964844,264.25,262.8026428222656,265.8670349121094,264.25,288.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.4974422454834,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695040,291.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6915283203125,0.0,0.0,9.717501234263182e-05,291.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001023298609652,290.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.70947265625,0.0,0.0,7.558055949630216e-05,290.7587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,0.0001023299919324,291.6715393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6767578125,0.0,0.0,0.0004854087892454,290.3016052246094,294.1499938964844,264.25,262.8026428222656,265.8670349121094,264.25,288.9758605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353940306231,1.0002823458421517e-08,0.0010353840189054,-0.0252542737871408,0.0,0.0,0.0,-0.0097716432064771,60.0,-17.4974422454834,-0.0,-7.309218830187092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695100,290.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6854553222656,0.0,0.0,9.719850640976802e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4438171386719,0.0,0.0,0.0001023545992211,290.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,7.559883670182899e-05,290.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5914611816406,0.0,0.0,0.0001023547301883,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6707763671875,0.0,0.0,0.0004855261649936,290.2965087890625,294.1499938964844,264.25,262.8030090332031,265.8613586425781,264.25,288.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035644323565,1.0032090713707476e-08,0.0010356343118473,-0.0253308936953544,0.0,0.0,0.0,-0.0097861522808671,60.0,-17.496780395507812,-0.0,-7.312753069754764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695160,290.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6793518066406,0.0,0.0,9.722376853460446e-05,291.3378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.0001023812073981,290.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6970520019531,0.0,0.0,7.56184890633449e-05,290.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5859680175781,0.0,0.0,0.0001023813383653,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.664794921875,0.0,0.0,0.0004856523592025,290.2914123535156,294.1499938964844,264.25,262.80303955078125,265.8557434082031,264.25,288.9632263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359134757891,1.0063566868723228e-08,0.0010359033476561,-0.0254132989794015,0.0,0.0,0.0,-0.0098017556592822,60.0,-17.49645233154297,-0.0,-7.316554473391079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695220,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,9.72806810750626e-05,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.000102441139461,290.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,7.566274871351197e-05,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001024412631522,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0004859366454184,290.2811889648437,294.1499938964844,264.25,262.8022766113281,265.8446655273437,264.25,288.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.49692153930664,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695280,290.994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6672058105469,0.0,0.0,9.72806810750626e-05,291.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302062988281,0.0,0.0,0.000102441139461,290.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6846618652344,0.0,0.0,7.566274871351197e-05,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57501220703125,0.0,0.0,0.0001024412631522,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6528015136719,0.0,0.0,0.0004859366454184,290.2811889648437,294.1499938964844,264.25,262.8022766113281,265.8446655273437,264.25,288.9505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365197667852,1.0134463934718951e-08,0.0010365096386522,-0.0255989022552967,0.0,0.0,0.0,-0.0098369028419256,60.0,-17.49692153930664,-0.0,-7.32512148715614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
