time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
695340,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.73444475675933e-05,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001025082892738,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,7.571234891656786e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,0.0001025084129651,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0004862551868427,290.2709350585937,294.1499938964844,264.25,262.8004150390625,265.8337707519531,264.25,288.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.498659133911133,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695400,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.655029296875,0.0,0.0,9.73444475675933e-05,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42108154296875,0.0,0.0,0.0001025082892738,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722717285156,0.0,0.0,7.571234891656786e-05,290.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,0.0001025084129651,291.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.64080810546875,0.0,0.0,0.0004862551868427,290.2709350585937,294.1499938964844,264.25,262.8004150390625,265.8337707519531,264.25,288.9379272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037199050188,1.0213900836220093e-08,0.0010371888056397,-0.025806862860918,0.0,0.0,0.0,-0.0098762828856706,60.0,-17.498659133911133,-0.0,-7.334726603858145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695460,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,9.741524991113693e-05,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,0.0001025828460115,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,7.5767413363792e-05,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530090332031,0.0,0.0,0.0001025829697027,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004866088565904,290.2606201171875,294.1499938964844,264.25,262.7975769042969,265.8230895996094,264.25,288.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.501766204833984,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695520,290.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.642822265625,0.0,0.0,9.741524991113693e-05,291.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4118957519531,0.0,0.0,0.0001025828460115,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65985107421875,0.0,0.0,7.5767413363792e-05,290.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5530090332031,0.0,0.0,0.0001025829697027,291.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6288146972656,0.0,0.0,0.0004866088565904,290.2606201171875,294.1499938964844,264.25,262.7975769042969,265.8230895996094,264.25,288.92529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379533050581,1.0302103170545251e-08,0.0010379430605098,-0.0260377656668424,0.0,0.0,0.0,-0.0099200084805488,60.0,-17.501766204833984,-0.0,-7.345398245206526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695580,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,9.749135642778128e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.0001026629906846,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,7.582660327898338e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0001026631143759,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0004869890108238,290.2502746582031,294.1499938964844,264.25,262.7938537597656,265.81256103515625,264.25,288.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.505849838256836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695640,290.98175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6306457519531,0.0,0.0,9.749135642778128e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4026794433594,0.0,0.0,0.0001026629906846,290.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6474609375,0.0,0.0,7.582660327898338e-05,290.7400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419616699219,0.0,0.0,0.0001026631143759,291.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6167907714844,0.0,0.0,0.0004869890108238,290.2502746582031,294.1499938964844,264.25,262.7938537597656,265.81256103515625,264.25,288.91265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387641377747,1.0396917993205081e-08,0.001038753776811,-0.0262859724462032,0.0,0.0,0.0,-0.0099670123308897,60.0,-17.505849838256836,-0.0,-7.356879194730936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695700,290.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6245422363281,0.0,0.0,9.753160702530296e-05,291.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980407714844,0.0,0.0,0.0001027053804136,290.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6412353515625,0.0,0.0,7.585791172459722e-05,290.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53643798828125,0.0,0.0,0.0001027055041049,291.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107788085937,0.0,0.0,0.0004871901182923,290.2450866699219,294.1499938964844,264.25,262.79168701171875,265.8074035644531,264.25,288.9063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391930118203,1.0447068987673448e-08,0.0010391825344413,-0.0264172554016113,0.0,0.0,0.0,-0.009991873987019,60.0,-17.508325576782227,-0.0,-7.362955045664421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695760,290.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6184387207031,0.0,0.0,9.757283260114492e-05,291.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934326171875,0.0,0.0,0.0001027487887768,290.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6350402832031,0.0,0.0,7.588997686980292e-05,290.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309143066406,0.0,0.0,0.000102748912468,291.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6047668457031,0.0,0.0,0.0004873960278928,290.2398986816406,294.1499938964844,264.25,262.7893371582031,265.8022766113281,264.25,288.9000549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396321304142,1.0498424352078928e-08,0.0010396216530352,-0.026551691815257,0.0,0.0,0.0,-0.0100173326209187,60.0,-17.51099967956543,-0.0,-7.369180110572415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695820,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.765871800482272e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001028392362059,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,7.595677743665874e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,0.0001028393526212,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,0.0004878250765614,290.2294616699219,294.1499938964844,264.25,262.7841491699219,265.7921447753906,264.25,288.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.5169677734375,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695880,290.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6062316894531,0.0,0.0,9.765871800482272e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3841247558594,0.0,0.0,0.0001028392362059,290.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.62261962890625,0.0,0.0,7.595677743665874e-05,290.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.51983642578125,0.0,0.0,0.0001028393526212,291.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,0.0004878250765614,290.2294616699219,294.1499938964844,264.25,262.7841491699219,265.7921447753906,264.25,288.8874206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405472712591,1.0605428535370722e-08,0.0010405365610495,-0.0268317963927984,0.0,0.0,0.0,-0.0100703788921237,60.0,-17.5169677734375,-0.0,-7.382158173641076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
695940,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.774793579708783e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0001029331833706,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,7.602616824442521e-05,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001029333070619,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0004882707144133,290.218994140625,294.1499938964844,264.25,262.7783508300781,265.7821655273437,264.25,288.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52358055114746,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696000,290.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5940246582031,0.0,0.0,9.774793579708783e-05,291.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.374755859375,0.0,0.0,0.0001029331833706,290.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,7.602616824442521e-05,290.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5087280273437,0.0,0.0,0.0001029333070619,291.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5806884765625,0.0,0.0,0.0004882707144133,290.218994140625,294.1499938964844,264.25,262.7783508300781,265.7821655273437,264.25,288.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414976859465,1.0716576959168831e-08,0.0010414869757369,-0.0271227452903985,0.0,0.0,0.0,-0.0101254796609282,60.0,-17.52358055114746,-0.0,-7.395651380193159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696060,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,9.784029680304228e-05,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.000103030448372,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,7.609800377395004e-05,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001030305647873,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0004887320683337,290.20849609375,294.1499938964844,264.25,262.7720642089844,265.7723999023437,264.25,288.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.53082847595215,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696120,290.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.581787109375,0.0,0.0,9.784029680304228e-05,291.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.000103030448372,290.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5977478027344,0.0,0.0,7.609800377395004e-05,290.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0001030305647873,291.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5686340332031,0.0,0.0,0.0004887320683337,290.20849609375,294.1499938964844,264.25,262.7720642089844,265.7723999023437,264.25,288.8621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424817446619,1.0831644914333085e-08,0.0010424709180369,-0.0274239461869001,0.0,0.0,0.0,-0.010182524099946,60.0,-17.53082847595215,-0.0,-7.409632729604709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696180,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,9.793452773010358e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001031296851579,290.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,7.617130177095532e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001031298015732,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0004892027936875,290.19793701171875,294.1499938964844,264.25,262.7654113769531,265.76275634765625,264.25,288.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.538461685180664,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696240,290.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5695495605469,0.0,0.0,9.793452773010358e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559265136719,0.0,0.0,0.0001031296851579,290.6825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5852966308594,0.0,0.0,7.617130177095532e-05,290.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001031298015732,291.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5565795898437,0.0,0.0,0.0004892027936875,290.19793701171875,294.1499938964844,264.25,262.7654113769531,265.76275634765625,264.25,288.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434857103973,1.0949046114205885e-08,0.0010434747673571,-0.0277312453836202,0.0,0.0,0.0,-0.0102407243102788,60.0,-17.538461685180664,-0.0,-7.423911796422544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696300,290.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634155273437,0.0,0.0,9.798230894375592e-05,291.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3511962890625,0.0,0.0,0.0001031799984048,290.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5790710449219,0.0,0.0,7.620846008649096e-05,290.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4808654785156,0.0,0.0,0.0001031801075441,291.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.550537109375,0.0,0.0,0.0004894414450973,290.1926574707031,294.1499938964844,264.25,262.7619323730469,265.7580261230469,264.25,288.84326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439947945997,1.1008568279180508e-08,0.0010439837351441,-0.0278870444744825,0.0,0.0,0.0,-0.010270232334733,60.0,-17.542417526245117,-0.0,-7.431156490156354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696360,290.953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.55731201171875,0.0,0.0,9.803029388422146e-05,291.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.346435546875,0.0,0.0,0.0001032305299304,290.67437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5728454589844,0.0,0.0,7.624578574905172e-05,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,0.0001032306463457,291.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.0004896812024526,290.1873474121094,294.1499938964844,264.25,262.7584228515625,265.7533264160156,264.25,288.83697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445059742778,1.1068355121324204e-08,0.0010444949148222,-0.02804353274405,0.0,0.0,0.0,-0.0102998707443475,60.0,-17.54642677307129,-0.0,-7.438436711026952e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696420,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,9.81266493909061e-05,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001033320004353,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,7.632072811247781e-05,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,0.0001033321095746,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0004901625216007,290.1767272949219,294.1499938964844,264.25,262.7512512207031,265.7440490722656,264.25,288.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.554550170898438,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696480,290.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5450439453125,0.0,0.0,9.81266493909061e-05,291.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3369140625,0.0,0.0,0.0001033320004353,290.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5603942871094,0.0,0.0,7.632072811247781e-05,290.7086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4640808105469,0.0,0.0,0.0001033321095746,291.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5323791503906,0.0,0.0,0.0004901625216007,290.1767272949219,294.1499938964844,264.25,262.7512512207031,265.7440490722656,264.25,288.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045532641001,1.1188400428352452e-08,0.0010455214651301,-0.0283577367663383,0.0,0.0,0.0,-0.0103593822568655,60.0,-17.554550170898438,-0.0,-7.453065364870781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696540,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,9.822296851780266e-05,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0001034334272844,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,7.639564137207344e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001034335364238,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004906436661258,290.1660461425781,294.1499938964844,264.25,262.7439880371094,265.7349548339844,264.25,288.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56271743774414,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696600,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,9.822296851780266e-05,291.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32733154296875,0.0,0.0,0.0001034334272844,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.54791259765625,0.0,0.0,7.639564137207344e-05,290.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4528503417969,0.0,0.0,0.0001034335364238,291.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5202941894531,0.0,0.0,0.0004906436661258,290.1660461425781,294.1499938964844,264.25,262.7439880371094,265.7349548339844,264.25,288.8117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465588420629,1.1308399550102877e-08,0.0010465475497767,-0.0286718141287565,0.0,0.0,0.0,-0.0104188714176416,60.0,-17.56271743774414,-0.0,-7.467703255770175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696660,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,9.83184072538279e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,0.0001035339300869,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,7.646987069165334e-05,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,0.0001035340392263,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0004911203868687,290.1553649902344,294.1499938964844,264.25,262.7367248535156,265.7259826660156,264.25,288.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.570791244506836,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696720,290.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5204772949219,0.0,0.0,9.83184072538279e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3177185058594,0.0,0.0,0.0001035339300869,290.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5354309082031,0.0,0.0,7.646987069165334e-05,290.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,0.0001035340392263,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,0.0004911203868687,290.1553649902344,294.1499938964844,264.25,262.7367248535156,265.7259826660156,264.25,288.79913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475756134837,1.1427303547861813e-08,0.0010475642047822,-0.0289830155670642,0.0,0.0,0.0,-0.0104778166860342,60.0,-17.570791244506836,-0.0,-7.482221064947225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696780,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,9.841234714258462e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001036328540067,290.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,7.654293585801497e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.000103632963146,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0004915896570309,290.1446228027344,294.1499938964844,264.25,262.72955322265625,265.7171936035156,264.25,288.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.578649520874023,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696840,290.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5081787109375,0.0,0.0,9.841234714258462e-05,291.1657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3080444335937,0.0,0.0,0.0001036328540067,290.6408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.52294921875,0.0,0.0,7.654293585801497e-05,290.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4303283691406,0.0,0.0,0.000103632963146,291.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960327148437,0.0,0.0,0.0004915896570309,290.1446228027344,294.1499938964844,264.25,262.72955322265625,265.7171936035156,264.25,288.7865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485764360055,1.1544336153690438e-08,0.0010485649108886,-0.0292893107980489,0.0,0.0,0.0,-0.0105358343571424,60.0,-17.578649520874023,-0.0,-7.496524290218076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696900,290.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5020446777344,0.0,0.0,9.8458505817689e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.30322265625,0.0,0.0,0.0001036814574035,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5166931152344,0.0,0.0,7.657883543288335e-05,290.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4246826171875,0.0,0.0,0.0001036815665429,291.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,0.0004918202175758,290.13922119140625,294.1499938964844,264.25,262.7260131835937,265.7128601074219,264.25,288.7802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490681743249,1.1601839489117085e-08,0.001049056649208,-0.0294398050755262,0.0,0.0,0.0,-0.0105643412098288,60.0,-17.58245277404785,-0.0,-7.50355724221663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
696960,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4958801269531,0.0,0.0,9.85039587249048e-05,291.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29833984375,0.0,0.0,0.0001037293186527,290.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51043701171875,0.0,0.0,7.661418203497306e-05,290.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4190368652344,0.0,0.0,0.0001037294277921,291.59942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48388671875,0.0,0.0,0.0004920472274534,290.1338195800781,294.1499938964844,264.25,262.7225646972656,265.70855712890625,264.25,288.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495524620637,1.1658465304265064e-08,0.0010495408205315,-0.0295880008488893,0.0,0.0,0.0,-0.0105924131348729,60.0,-17.58614730834961,-0.0,-7.510486454975762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697020,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,9.859236160991712e-05,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0001038224218063,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,7.66829471103847e-05,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.0001038225236698,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0004924888489767,290.1230163574219,294.1499938964844,264.25,262.71588134765625,265.7000427246094,264.25,288.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.5931396484375,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697080,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4835510253906,0.0,0.0,9.859236160991712e-05,291.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886047363281,0.0,0.0,0.0001038224218063,290.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4979248046875,0.0,0.0,7.66829471103847e-05,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.40771484375,0.0,0.0,0.0001038225236698,291.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4717102050781,0.0,0.0,0.0004924888489767,290.1230163574219,294.1499938964844,264.25,262.71588134765625,265.7000427246094,264.25,288.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504943784326,1.1768608310092077e-08,0.0010504826204851,-0.0298762489110231,0.0,0.0,0.0,-0.0106470156461,60.0,-17.5931396484375,-0.0,-7.52397255610049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697140,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,9.867716289591044e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001039117196341,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,7.674890366615728e-05,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001039118214976,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0004929124261252,290.1121520996094,294.1499938964844,264.25,262.7095947265625,265.69171142578125,264.25,288.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.599563598632812,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697200,290.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47125244140625,0.0,0.0,9.867716289591044e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.27880859375,0.0,0.0,0.0001039117196341,290.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.48541259765625,0.0,0.0,7.674890366615728e-05,290.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3963928222656,0.0,0.0,0.0001039118214976,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4595642089844,0.0,0.0,0.0004929124261252,290.1121520996094,294.1499938964844,264.25,262.7095947265625,265.69171142578125,264.25,288.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513978777453,1.1874255356758569e-08,0.0010513860033825,-0.0301527231931686,0.0,0.0,0.0,-0.0106993895024061,60.0,-17.599563598632812,-0.0,-7.53692006583151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697260,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.875724936136976e-05,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,0.0001039960552589,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,7.68111931392923e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0001039961571223,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0004933124873787,290.10125732421875,294.1499938964844,264.25,262.70379638671875,265.6835021972656,264.25,288.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138250648975,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.605195999145508,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697320,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588928222656,0.0,0.0,9.875724936136976e-05,291.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2689819335937,0.0,0.0,0.0001039960552589,290.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.472900390625,0.0,0.0,7.68111931392923e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3850402832031,0.0,0.0,0.0001039961571223,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4473571777344,0.0,0.0,0.0004933124873787,290.10125732421875,294.1499938964844,264.25,262.70379638671875,265.6835021972656,264.25,288.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052251085639,1.1974029767714e-08,0.0010522390948608,-0.0304138250648975,0.0,0.0,0.0,-0.0107488520443439,60.0,-17.605195999145508,-0.0,-7.549157743369508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697380,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.883240272756666e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001040751958498,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,7.686964818276465e-05,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001040752977132,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,0.0004936879267916,290.09033203125,294.1499938964844,264.25,262.6985778808594,265.67547607421875,264.25,288.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.60995101928711,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697440,290.90533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4465637207031,0.0,0.0,9.883240272756666e-05,291.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2591247558594,0.0,0.0,0.0001040751958498,290.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4603881835937,0.0,0.0,7.686964818276465e-05,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3736572265625,0.0,0.0,0.0001040752977132,291.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4351806640625,0.0,0.0,0.0004936879267916,290.09033203125,294.1499938964844,264.25,262.6985778808594,265.67547607421875,264.25,288.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530517902225,1.2067661536718788e-08,0.001053039683029,-0.0306588467210531,0.0,0.0,0.0,-0.0107952691614627,60.0,-17.60995101928711,-0.0,-7.560650772120425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697500,290.9026794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4403686523437,0.0,0.0,9.886762563837692e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2541809082031,0.0,0.0,0.0001041122886817,290.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4541015625,0.0,0.0,7.689704216318205e-05,290.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3679504394531,0.0,0.0,0.0001041123905451,291.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4290771484375,0.0,0.0,0.0004938638885505,290.0848693847656,294.1499938964844,264.25,262.6962280273437,265.6715087890625,264.25,288.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105342711322,1.211154820879301e-08,0.0010534150060266,-0.0307736899703741,0.0,0.0,0.0,-0.0108170257881283,60.0,-17.611953735351562,-0.0,-7.566040949313901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697560,290.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4342041015625,0.0,0.0,9.890125511446968e-05,291.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24920654296875,0.0,0.0,0.0001041477007674,290.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4478454589844,0.0,0.0,7.692319923080504e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3622436523437,0.0,0.0,0.0001041478026309,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4229736328125,0.0,0.0,0.0004940318758599,290.0793762207031,294.1499938964844,264.25,262.6940612792969,265.6675720214844,264.25,288.7109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537853231653,1.2153440920315006e-08,0.0010537732159718,-0.030883315950632,0.0,0.0,0.0,-0.0108377933502197,60.0,-17.613685607910156,-0.0,-7.57118812089175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697620,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.896312258206308e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001042128496919,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,7.697131513850763e-05,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001042129515553,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,0.0004943409003317,290.0683898925781,294.1499938964844,264.25,262.6903381347656,265.6598205566406,264.25,288.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230515267219744e-08,0.0010544322431087,-0.0310849994421005,0.0,0.0,0.0,-0.0108760027214884,60.0,-17.61625862121582,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697680,290.8948669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218444824219,0.0,0.0,9.896312258206308e-05,291.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0001042128496919,290.5848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.435302734375,0.0,0.0,7.697131513850763e-05,290.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.350830078125,0.0,0.0,0.0001042129515553,291.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4107360839844,0.0,0.0,0.0004943409003317,290.0683898925781,294.1499938964844,264.25,262.6903381347656,265.6598205566406,264.25,288.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544444667175,1.2230515267219744e-08,0.0010544322431087,-0.0310849994421005,0.0,0.0,0.0,-0.0108760027214884,60.0,-17.61625862121582,-0.0,-7.580661787187638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
