time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
697740,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,9.901798330247402e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,0.0001042706280713,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,7.701398862991482e-05,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,0.0001042707226588,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0004946149419993,290.0573425292969,294.1499938964844,264.25,262.6874694824219,265.6521911621094,264.25,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298866813864606e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.61762237548828,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697800,290.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.40948486328125,0.0,0.0,9.901798330247402e-05,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2292785644531,0.0,0.0,0.0001042706280713,290.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,7.701398862991482e-05,290.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3393859863281,0.0,0.0,0.0001042707226588,291.56365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0004946149419993,290.0573425292969,294.1499938964844,264.25,262.6874694824219,265.6521911621094,264.25,288.6856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550289880484,1.2298866813864606e-08,0.0010550167644396,-0.0312638543546199,0.0,0.0,0.0,-0.0109098870307207,60.0,-17.61762237548828,-0.0,-7.58906892883715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697860,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,9.906404739012942e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192687988281,0.0,0.0,0.0001043191296048,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,7.704980816924945e-05,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0001043192241922,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0004948450368829,290.0462951660156,294.1499938964844,264.25,262.6856384277344,265.64471435546875,264.25,288.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356245804312492e-08,0.0010555073386058,-0.0314139947295188,0.0,0.0,0.0,-0.0109383324161171,60.0,-17.617538452148438,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697920,290.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3970947265625,0.0,0.0,9.906404739012942e-05,291.0554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2192687988281,0.0,0.0,0.0001043191296048,290.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.41021728515625,0.0,0.0,7.704980816924945e-05,290.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3279113769531,0.0,0.0,0.0001043192241922,291.5588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38629150390625,0.0,0.0,0.0004948450368829,290.0462951660156,294.1499938964844,264.25,262.6856384277344,265.64471435546875,264.25,288.6730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555197950452,1.2356245804312492e-08,0.0010555073386058,-0.0314139947295188,0.0,0.0,0.0,-0.0109383324161171,60.0,-17.617538452148438,-0.0,-7.5961295920024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
697980,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,9.91015913314186e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,0.0001043586671585,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,7.707901386311278e-05,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0001043587617459,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0004950325819663,290.03521728515625,294.1499938964844,264.25,262.6848449707031,265.63739013671875,264.25,288.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.61597442626953,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698040,290.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3847045898437,0.0,0.0,9.91015913314186e-05,291.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,0.0001043586671585,290.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39764404296875,0.0,0.0,7.707901386311278e-05,290.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3164367675781,0.0,0.0,0.0001043587617459,291.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3740539550781,0.0,0.0,0.0004950325819663,290.03521728515625,294.1499938964844,264.25,262.6848449707031,265.63739013671875,264.25,288.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559196816757,1.2403014615358645e-08,0.0010559073416516,-0.0315363742411136,0.0,0.0,0.0,-0.0109615176916122,60.0,-17.61597442626953,-0.0,-7.601887119790264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698100,290.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785400390625,0.0,0.0,9.911675442708656e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20416259765625,0.0,0.0,0.0001043746378854,290.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3913879394531,0.0,0.0,7.709080819040537e-05,290.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3106994628906,0.0,0.0,0.0001043747324729,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.367919921875,0.0,0.0,0.0004951083683408,290.0296630859375,294.1499938964844,264.25,262.6849060058594,265.6337585449219,264.25,288.6541442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560813825577,1.2421911499416184e-08,0.0010560689261183,-0.0315858200192451,0.0,0.0,0.0,-0.0109708858653903,60.0,-17.61458969116211,-0.0,-7.604214147249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698160,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3723449707031,0.0,0.0,9.912925452226772e-05,291.0352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991271972656,0.0,0.0,0.0001043878000928,290.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3851013183594,0.0,0.0,7.710052886977792e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,0.0001043878946802,291.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36181640625,0.0,0.0,0.0004951707669533,290.02410888671875,294.1499938964844,264.25,262.68524169921875,265.6301574707031,264.25,288.6478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562144452705,1.2437479490756688e-08,0.0010562019888311,-0.0316265560686588,0.0,0.0,0.0,-0.0109786037355661,60.0,-17.61275291442871,-0.0,-7.606131191550959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698220,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,9.914630936691536e-05,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001044057644321,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,7.711379294050857e-05,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.0001044058517436,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0004952559829689,290.0129699707031,294.1499938964844,264.25,262.6869506835937,265.6230773925781,264.25,288.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458718501306976e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.607746124267578,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698280,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599548339844,0.0,0.0,9.914630936691536e-05,291.0260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.18902587890625,0.0,0.0,0.0001044057644321,290.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,7.711379294050857e-05,290.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29345703125,0.0,0.0,0.0001044058517436,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3495788574219,0.0,0.0,0.0004952559829689,290.0129699707031,294.1499938964844,264.25,262.6869506835937,265.6230773925781,264.25,288.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563961695879,1.2458718501306976e-08,0.0010563837131485,-0.0316821299493312,0.0,0.0,0.0,-0.0109891332685947,60.0,-17.607746124267578,-0.0,-7.608747409904026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698340,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.91524721030146e-05,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001044122473103,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,7.711858779657632e-05,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001044123418978,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,0.0004952867748215,290.0018005371094,294.1499938964844,264.25,262.69000244140625,265.6161193847656,264.25,288.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.600902557373047,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698400,290.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,9.91524721030146e-05,291.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001044122473103,290.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3599853515625,0.0,0.0,7.711858779657632e-05,290.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2819519042969,0.0,0.0,0.0001044123418978,291.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3373107910156,0.0,0.0,0.0004952867748215,290.0018005371094,294.1499938964844,264.25,262.69000244140625,265.6161193847656,264.25,288.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564617114141,1.2466387921961086e-08,0.0010564492549747,-0.0317021943628788,0.0,0.0,0.0,-0.0109929349273443,60.0,-17.600902557373047,-0.0,-7.609692431742587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698460,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.914777183439584e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0001044072996592,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,7.711492798989639e-05,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001044073942466,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0004952632589265,289.9906311035156,294.1499938964844,264.251953125,262.6960144042969,265.6093139648437,264.25054931640625,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.591211318969727,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698520,290.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3351745605469,0.0,0.0,9.914777183439584e-05,291.009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,0.0001044072996592,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3474426269531,0.0,0.0,7.711492798989639e-05,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2704162597656,0.0,0.0,0.0001044073942466,291.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3250732421875,0.0,0.0,0.0004952632589265,289.9906311035156,294.1499938964844,264.251953125,262.6960144042969,265.6093139648437,264.25054931640625,288.6099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564116528257,1.2460523279855806e-08,0.0010563991963863,-0.0316868536174297,0.0,0.0,0.0,-0.0109900282695889,60.0,-17.591211318969727,-0.0,-7.608969809780319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698580,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,9.913507528835908e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.000104393933725,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,7.710505451541394e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0001043940210365,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,0.0004951998707838,289.9794311523437,294.1499938964844,264.25762939453125,262.706298828125,265.6026916503906,264.2525329589844,288.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57813262939453,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698640,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3227844238281,0.0,0.0,9.913507528835908e-05,291.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,0.000104393933725,290.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,7.710505451541394e-05,290.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2588806152344,0.0,0.0,0.0001043940210365,291.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31280517578125,0.0,0.0,0.0004951998707838,289.9794311523437,294.1499938964844,264.25762939453125,262.706298828125,265.6026916503906,264.2525329589844,288.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010562763782218,1.2444697716773593e-08,0.0010562639217823,-0.031645443290472,0.0,0.0,0.0,-0.0109821828082203,60.0,-17.57813262939453,-0.0,-7.60702079105613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698700,290.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.31658935546875,0.0,0.0,9.912536188494414e-05,290.9989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001043837110046,290.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3286437988281,0.0,0.0,7.709750207141042e-05,290.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25311279296875,0.0,0.0,0.0001043837983161,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066711425781,0.0,0.0,0.0004951513838022,289.97381591796875,294.1499938964844,264.2618103027344,262.7129211425781,265.5995178222656,264.2545166015625,288.591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561728850007,1.2432597173983597e-08,0.0010561604285612,-0.0316137783229351,0.0,0.0,0.0,-0.0109761841595172,60.0,-17.56987190246582,-0.0,-7.605530072396506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698760,290.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103942871094,0.0,0.0,9.911420056596398e-05,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14825439453125,0.0,0.0,0.0001043719530571,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223571777344,0.0,0.0,7.70888218539767e-05,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.247314453125,0.0,0.0,0.0001043720403686,291.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3005676269531,0.0,0.0,0.0004950956208631,289.9682006835937,294.1499938964844,264.2668151855469,262.7204895019531,265.5964050292969,264.2570495605469,288.5847473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560539085417,1.2418678529968474e-08,0.0010560414521023,-0.0315773598849773,0.0,0.0,0.0,-0.0109692839905619,60.0,-17.560813903808594,-0.0,-7.603816243317851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698820,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,9.908580977935344e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.0001043420561472,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,7.706673932261765e-05,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,0.0001043421434587,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0004949537687934,289.9569702148437,294.1499938964844,264.2791442871094,262.73834228515625,265.5904235839844,264.2643737792969,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.539783477783203,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698880,290.8501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.29803466796875,0.0,0.0,9.908580977935344e-05,290.98980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13800048828125,0.0,0.0,0.0001043420561472,290.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,7.706673932261765e-05,290.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2357788085937,0.0,0.0,0.0001043421434587,291.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882995605469,0.0,0.0,0.0004949537687934,289.9569702148437,294.1499938964844,264.2791442871094,262.73834228515625,265.5904235839844,264.2643737792969,288.5721130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557513451203,1.2383299718976561e-08,0.0010557390050962,-0.0314847864210605,0.0,0.0,0.0,-0.0109517453238368,60.0,-17.539783477783203,-0.0,-7.599459905804906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
698940,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,9.905127808451653e-05,290.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.0001043056909111,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,7.703987648710608e-05,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001043057782226,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0004947812994942,289.9457092285156,294.1499938964844,264.29443359375,262.7594909667969,265.58477783203125,264.274169921875,288.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.515649795532227,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699000,290.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.28564453125,0.0,0.0,9.905127808451653e-05,290.98443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1277160644531,0.0,0.0,0.0001043056909111,290.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2973022460937,0.0,0.0,7.703987648710608e-05,290.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2242126464844,0.0,0.0,0.0001043057782226,291.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.27606201171875,0.0,0.0,0.0004947812994942,289.9457092285156,294.1499938964844,264.29443359375,262.7594909667969,265.58477783203125,264.274169921875,288.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055383356288,1.2340265698185249e-08,0.0010553710162639,-0.0313721820712089,0.0,0.0,0.0,-0.01093041151762,60.0,-17.515649795532227,-0.0,-7.594162809709817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699060,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,9.901009616442023e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001042623334797,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,7.700785499764606e-05,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,0.0001042624135152,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0004945755936205,289.9344177246094,294.1499938964844,264.3124084472656,262.7836608886719,265.5796203613281,264.287109375,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.487945556640625,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699120,290.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2732849121094,0.0,0.0,9.901009616442023e-05,290.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1174011230469,0.0,0.0,0.0001042623334797,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847595214844,0.0,0.0,7.700785499764606e-05,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.212646484375,0.0,0.0,0.0001042624135152,291.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2637939453125,0.0,0.0,0.0004945755936205,289.9344177246094,294.1499938964844,264.3124084472656,262.7836608886719,265.5796203613281,264.287109375,288.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549445869401,1.2288952078165494e-08,0.0010549322469159,-0.0312379114329814,0.0,0.0,0.0,-0.010904973372817,60.0,-17.487945556640625,-0.0,-7.58784892695985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699180,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,9.896399569697678e-05,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,0.0001042137882905,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,7.697199907852337e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.000104213868326,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004943453241139,289.9231262207031,294.1499938964844,264.332763671875,262.810546875,265.5748596191406,264.3023681640625,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.457778930664062,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699240,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608947753906,0.0,0.0,9.896399569697678e-05,290.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1070861816406,0.0,0.0,0.0001042137882905,290.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2722473144531,0.0,0.0,7.697199907852337e-05,290.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2010803222656,0.0,0.0,0.000104213868326,291.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2515563964844,0.0,0.0,0.0004943453241139,289.9231262207031,294.1499938964844,264.332763671875,262.810546875,265.5748596191406,264.3023681640625,288.5342712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054453314282,1.2231509138871388e-08,0.0010544410906732,-0.0310875996947288,0.0,0.0,0.0,-0.010876496322453,60.0,-17.457778930664062,-0.0,-7.580784000538189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699300,290.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2547302246094,0.0,0.0,9.89387699519284e-05,290.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,0.0001041872237692,290.5238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659912109375,0.0,0.0,7.695237582083791e-05,290.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,0.0001041873038047,291.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2454528808594,0.0,0.0,0.0004942193627357,289.91748046875,294.1499938964844,264.34375,262.8249206542969,265.5726928710937,264.31109619140625,288.5279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541845113039,1.220007472824136e-08,0.0010541722876951,-0.0310053434222936,0.0,0.0,0.0,-0.0108609134331345,60.0,-17.4415283203125,-0.0,-7.576919358598388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699360,290.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24853515625,0.0,0.0,9.891274385154249e-05,290.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,0.0001041598079609,290.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2597351074219,0.0,0.0,7.693212683079764e-05,290.6043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1894836425781,0.0,0.0,0.0001041598952724,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.23931884765625,0.0,0.0,0.0004940893268212,289.91180419921875,294.1499938964844,264.3552551269531,262.83984375,265.5706481933594,264.3203125,288.52166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539072100073,1.2167635787818654e-08,0.0010538949863985,-0.030920460820198,0.0,0.0,0.0,-0.0108448322862386,60.0,-17.424800872802734,-0.0,-7.57293250330804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699420,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.885706822387874e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0001041011928464,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,7.688883488299325e-05,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001041012728819,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0004938112106174,289.9004821777344,294.1499938964844,264.3796081542969,262.8712158203125,265.5669860839844,264.34051513671875,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.38961410522461,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699480,290.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2361755371094,0.0,0.0,9.885706822387874e-05,290.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0863647460937,0.0,0.0,0.0001041011928464,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2472229003906,0.0,0.0,7.688883488299325e-05,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001041012728819,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2270812988281,0.0,0.0,0.0004938112106174,289.9004821777344,294.1499938964844,264.3796081542969,262.8712158203125,265.5669860839844,264.34051513671875,288.509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533139575272,1.2098268165061654e-08,0.0010533018503338,-0.03073894046247,0.0,0.0,0.0,-0.0108104441314935,60.0,-17.38961410522461,-0.0,-7.564409543192596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699540,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,9.87981547950767e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0001040391507558,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,7.684301090193912e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0001040392307913,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0004935169126838,289.88916015625,294.1499938964844,264.4055480957031,262.90435791015625,265.56378173828125,264.3624572753906,288.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.352737426757812,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699600,290.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,9.87981547950767e-05,290.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0759582519531,0.0,0.0,0.0001040391507558,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2347412109375,0.0,0.0,7.684301090193912e-05,290.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16632080078125,0.0,0.0,0.0001040392307913,291.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21484375,0.0,0.0,0.0004935169126838,289.88916015625,294.1499938964844,264.4055480957031,262.90435791015625,265.56378173828125,264.3624572753906,288.4964294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526861296966,1.2024854001424501e-08,0.0010526741389185,-0.0305468253791332,0.0,0.0,0.0,-0.0107740499079227,60.0,-17.352737426757812,-0.0,-7.555394887504009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699660,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.873598901322111e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001039736889651,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,7.679466216359288e-05,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0001039737690007,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0004932064330205,289.8778076171875,294.1499938964844,264.4328308105469,262.9389953613281,265.5611572265625,264.38623046875,288.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.314102172851562,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699720,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21148681640625,0.0,0.0,9.873598901322111e-05,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0655517578125,0.0,0.0,0.0001039736889651,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2222595214844,0.0,0.0,7.679466216359288e-05,290.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1547241210937,0.0,0.0,0.0001039737690007,291.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.20263671875,0.0,0.0,0.0004932064330205,289.8778076171875,294.1499938964844,264.4328308105469,262.9389953613281,265.5611572265625,264.38623046875,288.4838256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520237265154,1.1947395073264032e-08,0.0010520118521526,-0.0303441248834133,0.0,0.0,0.0,-0.0107356496155262,60.0,-17.314102172851562,-0.0,-7.545889957327746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699780,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,9.867140761343762e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001039056805893,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.674442895222455e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0001039057533489,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.000492883787956,289.866455078125,294.1499938964844,264.4612121582031,262.9747619628906,265.5591125488281,264.4115295410156,288.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.274133682250977,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699840,290.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1991577148437,0.0,0.0,9.867140761343762e-05,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0551147460937,0.0,0.0,0.0001039056805893,290.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20977783203125,0.0,0.0,7.674442895222455e-05,290.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14312744140625,0.0,0.0,0.0001039057533489,291.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.000492883787956,289.866455078125,294.1499938964844,264.4612121582031,262.9747619628906,265.5591125488281,264.4115295410156,288.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513355955481,1.1866918114833425e-08,0.0010513237211853,-0.0301335230469703,0.0,0.0,0.0,-0.0106957545503973,60.0,-17.274133682250977,-0.0,-7.536020518728037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699900,290.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1929931640625,0.0,0.0,9.863837476586924e-05,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498962402344,0.0,0.0,0.000103870894236,290.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2035522460937,0.0,0.0,7.671873026993126e-05,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,0.0001038709742715,291.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842956542969,0.0,0.0,0.0004927187692373,289.8607788085937,294.1499938964844,264.4757080078125,262.99298095703125,265.5583190917969,264.4246826171875,288.4649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509835556149,1.1825757262329262e-08,0.0010509716812521,-0.0300258062779903,0.0,0.0,0.0,-0.0106753492727875,60.0,-17.25373077392578,-0.0,-7.530974954761406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
699960,290.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.18682861328125,0.0,0.0,9.860497084446251e-05,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.0001038357222569,290.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.19732666015625,0.0,0.0,7.669275510124862e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13153076171875,0.0,0.0,0.0001038357950164,291.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781921386719,0.0,0.0,0.0004925519460812,289.8550720214844,294.1499938964844,264.4903564453125,263.0113830566406,265.55767822265625,264.4381408691406,288.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506276739761,1.1784136333403694e-08,0.0010506157996132,-0.0299168843775987,0.0,0.0,0.0,-0.0106547158211469,60.0,-17.233108520507812,-0.0,-7.52587467900412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700020,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,9.853739175014198e-05,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,0.0001037645561154,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,7.664019358344376e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.000103764628875,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0004922143998555,289.8436889648437,294.1499938964844,264.5200500488281,263.0485534667969,265.55682373046875,264.4657287597656,288.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191423416137695,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
