time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700080,290.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745300292969,0.0,0.0,9.853739175014198e-05,290.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0342102050781,0.0,0.0,0.0001037645561154,290.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18487548828125,0.0,0.0,7.664019358344376e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.000103764628875,291.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659851074219,0.0,0.0,0.0004922143998555,289.8436889648437,294.1499938964844,264.5200500488281,263.0485534667969,265.55682373046875,264.4657287597656,288.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499075287953,1.1699927249253506e-08,0.0010498957708477,-0.0296965092420578,0.0,0.0,0.0,-0.0106129702180624,60.0,-17.191423416137695,-0.0,-7.515561861737299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700140,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,9.846918692346662e-05,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001036927351378,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,7.658714457647875e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0001036928078974,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0004918737104162,289.8323059082031,294.1499938964844,264.54998779296875,263.0859375,265.5564880371094,264.49395751953125,288.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.149343490600586,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1622009277344,0.0,0.0,9.846918692346662e-05,290.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0237121582031,0.0,0.0,0.0001036927351378,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17242431640625,0.0,0.0,7.658714457647875e-05,290.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0001036928078974,291.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.15380859375,0.0,0.0,0.0004918737104162,289.8323059082031,294.1499938964844,264.54998779296875,263.0859375,265.5564880371094,264.49395751953125,288.4335327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.149343490600586,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,9.840106213232502e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001036209941958,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.653416105313227e-05,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,0.0001036210669553,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,0.0004915333702228,289.8208923339844,294.1499938964844,264.5799560546875,263.12322998046875,265.5567932128906,264.522705078125,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.107162475585938,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,9.840106213232502e-05,290.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132141113281,0.0,0.0,0.0001036209941958,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.15997314453125,0.0,0.0,7.653416105313227e-05,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09674072265625,0.0,0.0,0.0001036210669553,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1416015625,0.0,0.0,0.0004915333702228,289.8208923339844,294.1499938964844,264.5799560546875,263.12322998046875,265.5567932128906,264.522705078125,288.42095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.107162475585938,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,9.833341755438596e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0001035497625707,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,7.64815486036241e-05,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001035498353303,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0004911954747512,289.8094787597656,294.1499938964844,264.6096496582031,263.1600952148437,265.5575866699219,264.5516662597656,288.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.065122604370117,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376037597656,0.0,0.0,9.833341755438596e-05,290.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.002685546875,0.0,0.0,0.0001035497625707,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1475524902344,0.0,0.0,7.64815486036241e-05,290.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08514404296875,0.0,0.0,0.0001035498353303,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1294250488281,0.0,0.0,0.0004911954747512,289.8094787597656,294.1499938964844,264.6096496582031,263.1600952148437,265.5575866699219,264.5516662597656,288.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.065122604370117,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1314697265625,0.0,0.0,9.83000863925554e-05,290.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9974365234375,0.0,0.0,0.0001035146633512,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.141357421875,0.0,0.0,7.645561709068716e-05,290.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793151855469,0.0,0.0,0.0001035147361108,291.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1233215332031,0.0,0.0,0.000491029000841,289.80377197265625,294.1499938964844,264.6242980957031,263.1782531738281,265.5582275390625,264.5661315917969,288.40216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226397871971,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.044282913208008,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1253356933594,0.0,0.0,9.826706809690222e-05,290.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921569824219,0.0,0.0,0.0001034798988257,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1351318359375,0.0,0.0,7.64299402362667e-05,290.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0735168457031,0.0,0.0,0.0001034799715853,291.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.11724853515625,0.0,0.0,0.0004908640985377,289.7980651855469,294.1499938964844,264.6387939453125,263.1962280273437,265.5589599609375,264.58056640625,288.3959045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.02358627319336,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,9.82026249403134e-05,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,0.000103412035969,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,7.637982344022021e-05,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001034121087286,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0004905422101728,289.78662109375,294.1499938964844,264.6671447753906,263.2313232421875,265.560791015625,264.60919189453125,288.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.982847213745117,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.113037109375,0.0,0.0,9.82026249403134e-05,290.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9815979003906,0.0,0.0,0.000103412035969,290.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12274169921875,0.0,0.0,7.637982344022021e-05,290.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0619201660156,0.0,0.0,0.0001034121087286,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0004905422101728,289.78662109375,294.1499938964844,264.6671447753906,263.2313232421875,265.560791015625,264.60919189453125,288.3833923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.982847213745117,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,9.814040822675452e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,0.0001033465232467,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,7.633143104612827e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001033465887303,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004902313812635,289.7751770019531,294.1499938964844,264.6944580078125,263.2650451660156,265.5631103515625,264.6373291015625,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.943071365356445,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.10076904296875,0.0,0.0,9.814040822675452e-05,290.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710388183594,0.0,0.0,0.0001033465232467,290.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1103515625,0.0,0.0,7.633143104612827e-05,290.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.05029296875,0.0,0.0,0.0001033465887303,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0928955078125,0.0,0.0,0.0004902313812635,289.7751770019531,294.1499938964844,264.6944580078125,263.2650451660156,265.5631103515625,264.6373291015625,288.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677511215209,60.0,-16.943071365356445,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.808158210944384e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,0.0001032845684676,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,7.628567254869267e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0001032846412272,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,0.0004899375489912,289.76373291015625,294.1499938964844,264.72039794921875,263.2970886230469,265.5658874511719,264.6645812988281,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90483283996582,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0885009765625,0.0,0.0,9.808158210944384e-05,290.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96044921875,0.0,0.0,0.0001032845684676,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.09796142578125,0.0,0.0,7.628567254869267e-05,290.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0386962890625,0.0,0.0,0.0001032846412272,291.4888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0807189941406,0.0,0.0,0.0004899375489912,289.76373291015625,294.1499938964844,264.72039794921875,263.2970886230469,265.5658874511719,264.6645812988281,288.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450505651533,1.1131974453348905e-08,0.0010450393892824,-0.0282100494951009,0.0,0.0,0.0,-0.010331411845982,60.0,-16.90483283996582,-0.0,-7.446187311188623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,9.802593558561055e-05,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001032259751809,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,7.624239515280351e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0001032260479405,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,0.0004896596074104,289.7522888183594,294.1499938964844,264.7447509765625,263.3271179199219,265.56903076171875,264.69091796875,288.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444576619192,1.1062640581371852e-08,0.0010444466024637,-0.0280285738408565,0.0,0.0,0.0,-0.0102970404550433,60.0,-16.86804962158203,-0.0,-7.437740379145907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.81396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.07623291015625,0.0,0.0,9.802593558561055e-05,290.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498596191406,0.0,0.0,0.0001032259751809,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0855712890625,0.0,0.0,7.624239515280351e-05,290.5802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0270690917969,0.0,0.0,0.0001032260479405,291.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,0.0004896596074104,289.7522888183594,294.1499938964844,264.7447509765625,263.3271179199219,265.56903076171875,264.69091796875,288.345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444576619192,1.1062640581371852e-08,0.0010444466024637,-0.0280285738408565,0.0,0.0,0.0,-0.0102970404550433,60.0,-16.86804962158203,-0.0,-7.437740379145907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07012939453125,0.0,0.0,9.799987310543656e-05,290.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9445495605469,0.0,0.0,0.0001031985302688,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0793762207031,0.0,0.0,7.62221243348904e-05,290.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0212707519531,0.0,0.0,0.0001031985957524,291.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625,0.0,0.0,0.0004895293968729,289.7465515136719,294.1499938964844,264.7562561035156,263.3412780761719,265.5707702636719,264.7035522460937,288.3397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441798949614,1.1030161672920258e-08,0.0010441688355058,-0.0279435627162456,0.0,0.0,0.0,-0.0102809397503733,60.0,-16.850439071655273,-0.0,-7.433785498278669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639953613281,0.0,0.0,9.797477832762524e-05,290.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9392395019531,0.0,0.0,0.0001031721039908,290.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0731811523437,0.0,0.0,7.620260294061154e-05,290.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.0001031721694744,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0564270019531,0.0,0.0,0.0004894040175713,289.7408142089844,294.1499938964844,264.7672424316406,263.35479736328125,265.5726013183594,264.71588134765625,288.33349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439124889671,1.0998893351654717e-08,0.0010439014295116,-0.0278617199510335,0.0,0.0,0.0,-0.0102654378861188,60.0,-16.83329963684082,-0.0,-7.429978410300464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.792872151592746e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001031236097333,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,7.616678340127692e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0001031236752169,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0004891739808954,289.72930908203125,294.1499938964844,264.78759765625,263.3798522949219,265.5764465332031,264.7392578125,288.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.094150547942263e-08,0.0010434107389301,-0.0277115069329738,0.0,0.0,0.0,-0.0102369887754321,60.0,-16.80084800720215,-0.0,-7.422993775207942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,9.792872151592746e-05,290.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9285888671875,0.0,0.0,0.0001031236097333,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0608215332031,0.0,0.0,7.616678340127692e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0038452148437,0.0,0.0,0.0001031236752169,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04425048828125,0.0,0.0,0.0004891739808954,289.72930908203125,294.1499938964844,264.78759765625,263.3798522949219,265.5764465332031,264.7392578125,288.3210754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434216819703,1.094150547942263e-08,0.0010434107389301,-0.0277115069329738,0.0,0.0,0.0,-0.0102369887754321,60.0,-16.80084800720215,-0.0,-7.422993775207942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,9.78875978034921e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001030803032335,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,7.613479829160497e-05,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001030803687172,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.00048896856606,289.71783447265625,294.1499938964844,264.8055419921875,263.40191650390625,265.58056640625,264.7610168457031,288.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429833782836,1.0890260249141193e-08,0.0010429725516587,-0.0275773741304874,0.0,0.0,0.0,-0.0102115841582417,60.0,-16.770662307739258,-0.0,-7.41676018378712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394897460937,0.0,0.0,9.78875978034921e-05,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001030803032335,290.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0484619140625,0.0,0.0,7.613479829160497e-05,290.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001030803687172,291.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0321044921875,0.0,0.0,0.00048896856606,289.71783447265625,294.1499938964844,264.8055419921875,263.40191650390625,265.58056640625,264.7610168457031,288.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429833782836,1.0890260249141193e-08,0.0010429725516587,-0.0275773741304874,0.0,0.0,0.0,-0.0102115841582417,60.0,-16.770662307739258,-0.0,-7.41676018378712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,9.785314614418894e-05,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,0.0001030440180329,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,7.610800093971193e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,0.0001030440835165,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0004887964460067,289.7063293457031,294.1499938964844,264.8208312988281,263.42071533203125,265.5848999023437,264.780517578125,288.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847328368868148e-08,0.0010426053777337,-0.027464997023344,0.0,0.0,0.0,-0.010190300643444,60.0,-16.743602752685547,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272521972656,0.0,0.0,9.785314614418894e-05,290.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90728759765625,0.0,0.0,0.0001030440180329,290.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361022949219,0.0,0.0,7.610800093971193e-05,290.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9805908203125,0.0,0.0,0.0001030440835165,291.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199584960937,0.0,0.0,0.0004887964460067,289.7063293457031,294.1499938964844,264.8208312988281,263.42071533203125,265.5848999023437,264.780517578125,288.2962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426162043586,1.0847328368868148e-08,0.0010426053777337,-0.027464997023344,0.0,0.0,0.0,-0.010190300643444,60.0,-16.743602752685547,-0.0,-7.41153982630749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.782479173736648e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0001030141647788,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,7.608594751218334e-05,290.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001030142302624,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0004886548849754,289.69482421875,294.1499938964844,264.83319091796875,263.4358825683594,265.58941650390625,264.7977905273437,288.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812002848581416e-08,0.0010423032799735,-0.0273725297302007,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.71941566467285,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150146484375,0.0,0.0,9.782479173736648e-05,290.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8965759277344,0.0,0.0,0.0001030141647788,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.02374267578125,0.0,0.0,7.608594751218334e-05,290.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689636230469,0.0,0.0,0.0001030142302624,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0078125,0.0,0.0,0.0004886548849754,289.69482421875,294.1499938964844,264.83319091796875,263.4358825683594,265.58941650390625,264.7977905273437,288.283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0812002848581416e-08,0.0010423032799735,-0.0273725297302007,0.0,0.0,0.0,-0.0101727880537509,60.0,-16.71941566467285,-0.0,-7.407245306012555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0089111328125,0.0,0.0,9.78133612079546e-05,290.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912353515625,0.0,0.0,0.0001030021303449,290.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.017578125,0.0,0.0,7.60770562919788e-05,290.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.963134765625,0.0,0.0,0.0001030021958285,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0017395019531,0.0,0.0,0.00048859778326,289.6890563964844,294.1499938964844,264.83819580078125,263.4420166015625,265.5917053222656,264.80548095703125,288.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797757354907844e-08,0.0010421815095469,-0.0273352414369583,0.0,0.0,0.0,-0.0101657258346676,60.0,-16.708560943603516,-0.0,-7.405513713365508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0027770996094,0.0,0.0,9.78039315668866e-05,290.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858947753906,0.0,0.0,0.0001029921986628,290.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.01141357421875,0.0,0.0,7.606972212670371e-05,290.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9573059082031,0.0,0.0,0.0001029922641464,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9956970214844,0.0,0.0,0.0004885506350547,289.68328857421875,294.1499938964844,264.84234619140625,263.4471130371094,265.5940246582031,264.8125,288.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786004978058372e-08,0.0010420810431241,-0.0273044798523187,0.0,0.0,0.0,-0.0101599004119634,60.0,-16.698610305786133,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,9.779114770935848e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001029787381412,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,7.605977589264512e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001029787963489,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,0.0004884867812506,289.6717529296875,294.1499938964844,264.8480529785156,263.4540710449219,265.5986633300781,264.82440185546875,288.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627659142017,0.0,0.0,0.0,-0.010152000002563,60.0,-16.6815185546875,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.99053955078125,0.0,0.0,9.779114770935848e-05,290.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751525878906,0.0,0.0,0.0001029787381412,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9990539550781,0.0,0.0,7.605977589264512e-05,290.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9456481933594,0.0,0.0,0.0001029787963489,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9835510253906,0.0,0.0,0.0004884867812506,289.6717529296875,294.1499938964844,264.8480529785156,263.4540710449219,265.5986633300781,264.82440185546875,288.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419554309919,1.0770068392673693e-08,0.0010419447207823,-0.0272627659142017,0.0,0.0,0.0,-0.010152000002563,60.0,-16.6815185546875,-0.0,-7.402149293511685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,9.778661478776483e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.000102973965113,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,7.605625432915986e-05,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.0001029740233207,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0004884641384705,289.6601867675781,294.1499938964844,264.8500061035156,263.4564819335937,265.603271484375,264.8334045410156,288.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764415137032302e-08,0.0010418964084237,-0.027247967198491,0.0,0.0,0.0,-0.0101491967216134,60.0,-16.668119430541992,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783020019531,0.0,0.0,9.778661478776483e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8644104003906,0.0,0.0,0.000102973965113,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867248535156,0.0,0.0,7.605625432915986e-05,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9339904785156,0.0,0.0,0.0001029740233207,291.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9714050292969,0.0,0.0,0.0004884641384705,289.6601867675781,294.1499938964844,264.8500061035156,263.4564819335937,265.603271484375,264.8334045410156,288.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419071186333,1.0764415137032302e-08,0.0010418964084237,-0.027247967198491,0.0,0.0,0.0,-0.0101491967216134,60.0,-16.668119430541992,-0.0,-7.401462198686205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.778409730643034e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001029713166644,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,7.605429709656164e-05,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.0001029713748721,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0004884515656158,289.6486511230469,294.1499938964844,264.8500061035156,263.4564819335937,265.6078186035156,264.8393249511719,288.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.657926559448242,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.966064453125,0.0,0.0,9.778409730643034e-05,290.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,0.0001029713166644,290.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.974365234375,0.0,0.0,7.605429709656164e-05,290.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9223327636719,0.0,0.0,0.0001029713748721,291.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,0.0004884515656158,289.6486511230469,294.1499938964844,264.8500061035156,263.4564819335937,265.6078186035156,264.8393249511719,288.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.076127809085392e-08,0.0010418695164844,-0.0272397547960281,0.0,0.0,0.0,-0.0101476414129138,60.0,-16.657926559448242,-0.0,-7.401081347779839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,9.777752711670472e-05,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0001029643972287,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,7.604918937431648e-05,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0001029644554364,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0004884187947027,289.6370544433594,294.1499938964844,264.8500061035156,263.4564819335937,265.6122741699219,264.84307861328125,288.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753088197645866e-08,0.001041799550876,-0.0272183176130056,0.0,0.0,0.0,-0.010143581777811,60.0,-16.64818572998047,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9538269042969,0.0,0.0,9.777752711670472e-05,290.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8428649902344,0.0,0.0,0.0001029643972287,290.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9620361328125,0.0,0.0,7.604918937431648e-05,290.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9106750488281,0.0,0.0,0.0001029644554364,291.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0004884187947027,289.6370544433594,294.1499938964844,264.8500061035156,263.4564819335937,265.6122741699219,264.84307861328125,288.222412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753088197645866e-08,0.001041799550876,-0.0272183176130056,0.0,0.0,0.0,-0.010143581777811,60.0,-16.64818572998047,-0.0,-7.400085877407039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9477233886719,0.0,0.0,9.777292143553495e-05,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83746337890625,0.0,0.0,0.000102959551441,290.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9558410644531,0.0,0.0,7.60456096031703e-05,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.90484619140625,0.0,0.0,0.0001029596096486,291.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9410400390625,0.0,0.0,0.000488395744469,289.6312561035156,294.1499938964844,264.8500061035156,263.4564819335937,265.6144714355469,264.84442138671875,288.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417612502351,1.0747348788697764e-08,0.0010417504236102,-0.0272032935172319,0.0,0.0,0.0,-0.0101407365873456,60.0,-16.643177032470703,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9416198730469,0.0,0.0,9.776744991540907e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0001029537816066,290.5068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496765136719,0.0,0.0,7.60413458920084e-05,290.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,0.0001029538398142,291.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9349670410156,0.0,0.0,0.0004883683868683,289.6254577636719,294.1499938964844,264.8500061035156,263.4564819335937,265.6166381835937,264.8454895019531,288.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.638032913208008,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
