time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702420,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,9.775453509064393e-05,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,0.0001029401828418,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,7.603130507050082e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0001029402410495,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.00048830389278,289.6138610839844,294.1499938964844,264.8500061035156,263.4564819335937,265.62091064453125,264.8470458984375,288.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.627391815185547,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702480,290.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92938232421875,0.0,0.0,9.775453509064393e-05,290.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8212585449219,0.0,0.0,0.0001029401828418,290.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373474121094,0.0,0.0,7.603130507050082e-05,290.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8872985839844,0.0,0.0,0.0001029402410495,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9227905273437,0.0,0.0,0.00048830389278,289.6138610839844,294.1499938964844,264.8500061035156,263.4564819335937,265.62091064453125,264.8470458984375,288.19793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.02714329585433,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.627391815185547,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,9.773981582839042e-05,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0001029246850521,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,7.60198527132161e-05,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0001029247432597,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0004882303765043,289.6022644042969,294.1499938964844,264.8500061035156,263.4564819335937,265.6251220703125,264.8480834960937,288.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.616376876831055,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9171447753906,0.0,0.0,9.773981582839042e-05,290.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0001029246850521,290.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9250183105469,0.0,0.0,7.60198527132161e-05,290.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756103515625,0.0,0.0,0.0001029247432597,291.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.91064453125,0.0,0.0,0.0004882303765043,289.6022644042969,294.1499938964844,264.8500061035156,263.4564819335937,265.6251220703125,264.8480834960937,288.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.001041397685185,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.616376876831055,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,9.77242598310113e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001029082995955,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.600775279570371e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0001029083578032,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,0.000488152669277,289.59063720703125,294.1499938964844,264.8500061035156,263.4564819335937,265.6292724609375,264.8487548828125,288.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.605148315429688,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049072265625,0.0,0.0,9.77242598310113e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0001029082995955,290.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.91265869140625,0.0,0.0,7.600775279570371e-05,290.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8639221191406,0.0,0.0,0.0001029083578032,291.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89849853515625,0.0,0.0,0.000488152669277,289.59063720703125,294.1499938964844,264.8500061035156,263.4564819335937,265.6292724609375,264.8487548828125,288.17352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.605148315429688,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,9.77088711806573e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.0001028921033139,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,7.599579112138599e-05,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.0001028921615215,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0004880758351646,289.5790100097656,294.1499938964844,264.8500061035156,263.4564819335937,265.63330078125,264.84918212890625,288.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.593870162963867,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8926696777344,0.0,0.0,9.77088711806573e-05,290.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886657714844,0.0,0.0,0.0001028921033139,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,7.599579112138599e-05,290.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522033691406,0.0,0.0,0.0001028921615215,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8863525390625,0.0,0.0,0.0004880758351646,289.5790100097656,294.1499938964844,264.8500061035156,263.4564819335937,265.63330078125,264.84918212890625,288.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.593870162963867,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865661621094,0.0,0.0,9.770147880772127e-05,290.8914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7832336425781,0.0,0.0,0.0001028843180392,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8941650390625,0.0,0.0,7.599003583891317e-05,290.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.84637451171875,0.0,0.0,0.0001028843689709,291.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8802795410156,0.0,0.0,0.0004880389024037,289.5731811523437,294.1499938964844,264.8500061035156,263.4564819335937,265.63531494140625,264.8493347167969,288.1552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.5882568359375,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88043212890625,0.0,0.0,9.769459575181828e-05,290.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7778015136719,0.0,0.0,0.0001028770711855,290.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.88800048828125,0.0,0.0,7.598468073410913e-05,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.84051513671875,0.0,0.0,0.0001028771221172,291.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.87420654296875,0.0,0.0,0.00048800453078,289.5673522949219,294.1499938964844,264.8500061035156,263.4564819335937,265.6372985839844,264.8494567871094,288.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477684050798,0.0,0.0,0.0,-0.010092344135046,60.0,-16.582700729370117,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,9.76826559053734e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0001028644910547,290.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.597539661219344e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,0.0001028645492624,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,0.0004879448679275,289.5556945800781,294.1499938964844,264.8500061035156,263.4564819335937,265.64117431640625,264.8496398925781,288.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57184600830078,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.86822509765625,0.0,0.0,9.76826559053734e-05,290.88604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0001028644910547,290.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87567138671875,0.0,0.0,7.597539661219344e-05,290.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82879638671875,0.0,0.0,0.0001028645492624,291.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.862060546875,0.0,0.0,0.0004879448679275,289.5556945800781,294.1499938964844,264.8500061035156,263.4564819335937,265.64117431640625,264.8496398925781,288.1370544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634849445523288e-08,0.0010407884838059,-0.0269088111817836,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.57184600830078,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559875488281,0.0,0.0,9.767345909494908e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559509277344,0.0,0.0,0.0001028548140311,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,7.596824434585869e-05,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001028548649628,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0004878989420831,289.5440368652344,294.1499938964844,264.8500061035156,263.4564819335937,265.64501953125,264.8497619628906,288.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.561368942260742,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8559875488281,0.0,0.0,9.767345909494908e-05,290.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7559509277344,0.0,0.0,0.0001028548140311,290.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,7.596824434585869e-05,290.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81707763671875,0.0,0.0,0.0001028548649628,291.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84991455078125,0.0,0.0,0.0004878989420831,289.5440368652344,294.1499938964844,264.8500061035156,263.4564819335937,265.64501953125,264.8497619628906,288.1249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623390167552316e-08,0.0010406904621049,-0.0268788151443004,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.561368942260742,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,9.766813309397548e-05,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0001028492042678,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.596410432597622e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001028492551995,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.000487872341182,289.5323486328125,294.1499938964844,264.8500061035156,263.4564819335937,265.6487731933594,264.849853515625,288.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616747481151378e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.551523208618164,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,9.766813309397548e-05,290.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7450256347656,0.0,0.0,0.0001028492042678,290.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8510437011719,0.0,0.0,7.596410432597622e-05,290.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80535888671875,0.0,0.0,0.0001028492551995,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.000487872341182,289.5323486328125,294.1499938964844,264.8500061035156,263.4564819335937,265.6487731933594,264.849853515625,288.1128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.0616747481151378e-08,0.0010406336514279,-0.0268614254891872,0.0,0.0,0.0,-0.0100759919732809,60.0,-16.551523208618164,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.766720177140088e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,0.0001028482220135,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.59633767302148e-05,290.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.0001028482802212,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256225585937,0.0,0.0,0.0004878676845692,289.52069091796875,294.1499938964844,264.8500061035156,263.4564819335937,265.6524658203125,264.84991455078125,288.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558663195683e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.542360305786133,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.766720177140088e-05,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.73406982421875,0.0,0.0,0.0001028482220135,290.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387145996094,0.0,0.0,7.59633767302148e-05,290.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7936096191406,0.0,0.0,0.0001028482802212,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8256225585937,0.0,0.0,0.0004878676845692,289.52069091796875,294.1499938964844,264.8500061035156,263.4564819335937,265.6524658203125,264.84991455078125,288.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.061558663195683e-08,0.0010406237561255,-0.0268583893775939,0.0,0.0,0.0,-0.0100754164159297,60.0,-16.542360305786133,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8254089355469,0.0,0.0,9.76684459601529e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72857666015625,0.0,0.0,0.0001028495316859,290.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8325500488281,0.0,0.0,7.596434443257749e-05,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7877502441406,0.0,0.0,0.0001028495826176,291.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.81951904296875,0.0,0.0,0.0004878739127889,289.51483154296875,294.1499938964844,264.8500061035156,263.4564819335937,265.654296875,264.84991455078125,288.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.53806495666504,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8193054199219,0.0,0.0,9.767107985680924e-05,290.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230834960937,0.0,0.0,0.0001028523038257,290.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,7.596639625262469e-05,290.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0001028523620334,291.4354858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8134460449219,0.0,0.0,0.0004878870677202,289.50897216796875,294.1499938964844,264.8500061035156,263.4564819335937,265.6560974121094,264.8499450683594,288.088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.062041210531106e-08,0.0010406649671494,-0.0268710199743509,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.533981323242188,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,9.76806040853262e-05,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0001028623373713,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,7.597380317747593e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.000102862388303,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.000487934652483,289.4972839355469,294.1499938964844,264.8500061035156,263.4564819335937,265.65966796875,264.8499450683594,288.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.526521682739258,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8070678710937,0.0,0.0,9.76806040853262e-05,290.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.71209716796875,0.0,0.0,0.0001028623373713,290.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8140563964844,0.0,0.0,7.597380317747593e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.000102862388303,291.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8013000488281,0.0,0.0,0.000487934652483,289.4972839355469,294.1499938964844,264.8500061035156,263.4564819335937,265.65966796875,264.8499450683594,288.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632275504462996e-08,0.0010407663648948,-0.0269020739942789,0.0,0.0,0.0,-0.0100836893543601,60.0,-16.526521682739258,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,9.769492316991092e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001028774204314,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,7.598494266858324e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001028774713631,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0004880061896983,289.4855651855469,294.1499938964844,264.8500061035156,263.4564819335937,265.66314697265625,264.8499755859375,288.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51987075805664,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7948303222656,0.0,0.0,9.769492316991092e-05,290.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7011108398437,0.0,0.0,0.0001028774204314,290.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8017578125,0.0,0.0,7.598494266858324e-05,290.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001028774713631,291.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7891540527344,0.0,0.0,0.0004880061896983,289.4855651855469,294.1499938964844,264.8500061035156,263.4564819335937,265.66314697265625,264.8499755859375,288.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.51987075805664,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,9.771496843313798e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001028985279845,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,7.600052776979282e-05,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.0001028985789162,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0004881063068751,289.47381591796875,294.1499938964844,264.8500061035156,263.4564819335937,265.66656494140625,264.8499755859375,288.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.514175415039062,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825927734375,0.0,0.0,9.771496843313798e-05,290.8652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6900634765625,0.0,0.0,0.0001028985279845,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894287109375,0.0,0.0,7.600052776979282e-05,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7466125488281,0.0,0.0,0.0001028985789162,291.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7769775390625,0.0,0.0,0.0004881063068751,289.47381591796875,294.1499938964844,264.8500061035156,263.4564819335937,265.66656494140625,264.8499755859375,288.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.0675085704292542e-08,0.0010411323746666,-0.027014136314392,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.514175415039062,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,9.774025238584728e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0001029251507134,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,7.602019468322396e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,0.0001029252016451,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004882326174993,289.4620666503906,294.1499938964844,264.8500061035156,263.4564819335937,265.6699523925781,264.8499755859375,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.509368896484375,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703552246094,0.0,0.0,9.774025238584728e-05,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.67901611328125,0.0,0.0,0.0001029251507134,290.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.777099609375,0.0,0.0,7.602019468322396e-05,290.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348327636719,0.0,0.0,0.0001029252016451,291.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648010253906,0.0,0.0,0.0004882326174993,289.4620666503906,294.1499938964844,264.8500061035156,263.4564819335937,265.6699523925781,264.8499755859375,288.0404357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706583175590369e-08,0.0010414017597213,-0.0270965863019227,0.0,0.0,0.0,-0.0101205268874764,60.0,-16.509368896484375,-0.0,-7.39443777320048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7642517089844,0.0,0.0,9.775465878192335e-05,290.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734924316406,0.0,0.0,0.000102940328361,290.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7709350585937,0.0,0.0,7.60313996579498e-05,290.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7289428710937,0.0,0.0,0.0001029403720167,291.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7587280273437,0.0,0.0,0.000488304591272,289.4562072753906,294.1499938964844,264.8500061035156,263.4564819335937,265.6716003417969,264.8499755859375,288.034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.50731086730957,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.75811767578125,0.0,0.0,9.777037485037e-05,290.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66796875,0.0,0.0,0.0001029568738886,290.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7647705078125,0.0,0.0,7.604362326674163e-05,290.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7230529785156,0.0,0.0,0.0001029569248203,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0004883831134065,289.4503173828125,294.1499938964844,264.8500061035156,263.4564819335937,265.6732482910156,264.8500061035156,288.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.0271948222070932,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.505468368530273,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,9.780500113265588e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001029933337122,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,7.607055158587173e-05,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.0001029933846439,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,0.0004885560483671,289.43853759765625,294.1499938964844,264.8500061035156,263.4564819335937,265.6764831542969,264.8500061035156,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.5023193359375,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7458801269531,0.0,0.0,9.780500113265588e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001029933337122,290.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,7.607055158587173e-05,290.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71124267578125,0.0,0.0,0.0001029933846439,291.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.740478515625,0.0,0.0,0.0004885560483671,289.43853759765625,294.1499938964844,264.8500061035156,263.4564819335937,265.6764831542969,264.8500061035156,288.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787245763310692e-08,0.0010420914040878,-0.027307728305459,0.0,0.0,0.0,-0.0101605141535401,60.0,-16.5023193359375,-0.0,-7.404236157526611e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,9.784330904949456e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0001030336788971,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,7.610035390825942e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0001030337225529,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0004887474351562,289.4267578125,294.1499938964844,264.8500061035156,263.4564819335937,265.6796875,264.8500061035156,288.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.4998722076416,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.7391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7336120605469,0.0,0.0,9.784330904949456e-05,290.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6457824707031,0.0,0.0,0.0001030336788971,290.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7400817871094,0.0,0.0,7.610035390825942e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6994323730469,0.0,0.0,0.0001030337225529,291.4129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.728271484375,0.0,0.0,0.0004887474351562,289.4267578125,294.1499938964844,264.8500061035156,263.4564819335937,265.6796875,264.8500061035156,288.0044250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.0834976471585378e-08,0.0010424995562061,-0.0274326652288436,0.0,0.0,0.0,-0.0101841762661933,60.0,-16.4998722076416,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,9.788468742044644e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,0.0001030772473313,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,7.613253546878695e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.000103077298263,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,0.0004889540723524,289.4149780273437,294.1499938964844,264.8500061035156,263.4564819335937,265.68280029296875,264.8500061035156,287.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.49802017211914,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.72137451171875,0.0,0.0,9.788468742044644e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346435546875,0.0,0.0,0.0001030772473313,290.4023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,7.613253546878695e-05,290.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876220703125,0.0,0.0,0.000103077298263,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7160949707031,0.0,0.0,0.0004889540723524,289.4149780273437,294.1499938964844,264.8500061035156,263.4564819335937,265.68280029296875,264.8500061035156,287.992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886522794351094e-08,0.0010429403046146,-0.0275675915181636,0.0,0.0,0.0,-0.0102097298949956,60.0,-16.49802017211914,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.792810305953026e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235046386719,0.0,0.0,0.000103122969449,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,7.616630318807438e-05,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001031230203807,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.000489170954097,289.40313720703125,294.1499938964844,264.8500061035156,263.4564819335937,265.6858825683594,264.8500061035156,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49658203125,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.7319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7091064453125,0.0,0.0,9.792810305953026e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6235046386719,0.0,0.0,0.000103122969449,290.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,7.616630318807438e-05,290.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758117675781,0.0,0.0,0.0001031230203807,291.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.000489170954097,289.40313720703125,294.1499938964844,264.8500061035156,263.4564819335937,265.6858825683594,264.8500061035156,287.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.49658203125,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7029724121094,0.0,0.0,9.795031655812636e-05,290.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.617919921875,0.0,0.0,0.0001031463616527,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,7.618357631145045e-05,290.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698913574219,0.0,0.0,0.0001031464053085,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0004892819561064,289.3972473144531,294.1499938964844,264.8500061035156,263.4564819335937,265.6873779296875,264.8500061035156,287.9744567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.495986938476562,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
