time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704760,290.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69683837890625,0.0,0.0,9.797258098842576e-05,290.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6123352050781,0.0,0.0,0.0001031698047881,290.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030639648437,0.0,0.0,7.620089309057221e-05,290.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6639709472656,0.0,0.0,0.0001031698484439,291.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6916809082031,0.0,0.0,0.0004893931327387,289.3913269042969,294.1499938964844,264.8500061035156,263.4564819335937,265.6888732910156,264.8500061035156,287.9684753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.0278542134910821,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.49542236328125,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704820,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,9.801680425880475e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0001032163781928,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,7.623529381817207e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001032164218486,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,0.0004896140890195,289.3794860839844,294.1499938964844,264.8500061035156,263.4564819335937,265.6918334960937,264.8500061035156,287.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.494304656982422,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6845397949219,0.0,0.0,9.801680425880475e-05,290.8446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011657714844,0.0,0.0,0.0001032163781928,290.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6907043457031,0.0,0.0,7.623529381817207e-05,290.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.652099609375,0.0,0.0,0.0001032164218486,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794738769531,0.0,0.0,0.0004896140890195,289.3794860839844,294.1499938964844,264.8500061035156,263.4564819335937,265.6918334960937,264.8500061035156,287.9565124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051126236338861e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.494304656982422,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,9.805972513277084e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.0001032615764415,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,7.626867591170594e-05,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,0.0001032616200973,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,0.0004898284678347,289.3676452636719,294.1499938964844,264.8500061035156,263.4564819335937,265.6947326660156,264.8500061035156,287.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.493074417114258,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722717285156,0.0,0.0,9.805972513277084e-05,290.8417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5899658203125,0.0,0.0,0.0001032615764415,290.379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783447265625,0.0,0.0,7.626867591170594e-05,290.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6402587890625,0.0,0.0,0.0001032616200973,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6672668457031,0.0,0.0,0.0004898284678347,289.3676452636719,294.1499938964844,264.8500061035156,263.4564819335937,265.6947326660156,264.8500061035156,287.944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.493074417114258,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,9.810005576582626e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0001033040462061,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,7.630004256498069e-05,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,0.0001033040898619,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0004900299245491,289.35577392578125,294.1499938964844,264.8500061035156,263.4564819335937,265.6976013183594,264.8500061035156,287.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.491527557373047,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,9.810005576582626e-05,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787353515625,0.0,0.0,0.0001033040462061,290.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659851074219,0.0,0.0,7.630004256498069e-05,290.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6283874511719,0.0,0.0,0.0001033040898619,291.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6550598144531,0.0,0.0,0.0004900299245491,289.35577392578125,294.1499938964844,264.8500061035156,263.4564819335937,265.6976013183594,264.8500061035156,287.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.491527557373047,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,9.813653014134616e-05,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001033424559864,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,7.632841152371839e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0001033424996421,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0004902121145278,289.3439025878906,294.1499938964844,264.8500061035156,263.4564819335937,265.70037841796875,264.8500061035156,287.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.489458084106445,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.647705078125,0.0,0.0,9.813653014134616e-05,290.8352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5675048828125,0.0,0.0,0.0001033424559864,290.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.65362548828125,0.0,0.0,7.632841152371839e-05,290.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6164855957031,0.0,0.0,0.0001033424996421,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0004902121145278,289.3439025878906,294.1499938964844,264.8500061035156,263.4564819335937,265.70037841796875,264.8500061035156,287.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.489458084106445,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6415405273437,0.0,0.0,9.815298108151184e-05,290.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5618591308594,0.0,0.0,0.0001033597800415,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6474304199219,0.0,0.0,7.634120265720412e-05,290.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6105651855469,0.0,0.0,0.0001033598236972,291.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63671875,0.0,0.0,0.000490294303745,289.33795166015625,294.1499938964844,264.8500061035156,263.4564819335937,265.7017822265625,264.8500061035156,287.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.488161087036133,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6354064941406,0.0,0.0,9.816785313887522e-05,290.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5562438964844,0.0,0.0,0.0001033754379022,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6412353515625,0.0,0.0,7.635277142981067e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6046142578125,0.0,0.0,0.000103375481558,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6305847167969,0.0,0.0,0.0004903685767203,289.3320007324219,294.1499938964844,264.8500061035156,263.4564819335937,265.7031555175781,264.8500061035156,287.90875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909792244434,0.0,0.0,0.0,-0.010384620167315,60.0,-16.486635208129883,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,9.819275874178857e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0001034016677294,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,7.637214730493724e-05,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,0.0001034017113852,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0004904929664917,289.3200988769531,294.1499938964844,264.8500061035156,263.4564819335937,265.7058410644531,264.8500061035156,287.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.482892990112305,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.62310791015625,0.0,0.0,9.819275874178857e-05,290.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0001034016677294,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6288757324219,0.0,0.0,7.637214730493724e-05,290.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5927124023437,0.0,0.0,0.0001034017113852,291.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6183776855469,0.0,0.0,0.0004904929664917,289.3200988769531,294.1499938964844,264.8500061035156,263.4564819335937,265.7058410644531,264.8500061035156,287.8968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270334887569788e-08,0.0010462222853675,-0.0285721868276596,0.0,0.0,0.0,-0.0104000018909573,60.0,-16.482892990112305,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.820926788961516e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0001034190572681,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61651611328125,0.0,0.0,7.638498937012628e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,0.0001034191009239,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0004905754467472,289.3081970214844,294.1499938964844,264.8500061035156,263.4564819335937,265.7085266113281,264.8500061035156,287.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290905099770045e-08,0.0010463981889188,-0.0286260247230529,0.0,0.0,0.0,-0.0104101998731493,60.0,-16.4779109954834,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6108093261719,0.0,0.0,9.820926788961516e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.53369140625,0.0,0.0,0.0001034190572681,290.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.61651611328125,0.0,0.0,7.638498937012628e-05,290.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.580810546875,0.0,0.0,0.0001034191009239,291.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60614013671875,0.0,0.0,0.0004905754467472,289.3081970214844,294.1499938964844,264.8500061035156,263.4564819335937,265.7085266113281,264.8500061035156,287.8849182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290905099770045e-08,0.0010463981889188,-0.0286260247230529,0.0,0.0,0.0,-0.0104101998731493,60.0,-16.4779109954834,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.821177081903444e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0001034216911648,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,7.638693205080926e-05,290.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001034217348205,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.0004905879613943,289.2962951660156,294.1499938964844,264.8500061035156,263.4564819335937,265.71112060546875,264.8500061035156,287.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294021717844773e-08,0.0010464248480275,-0.0286341812461614,0.0,0.0,0.0,-0.0104117449373006,60.0,-16.471155166625977,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985107421875,0.0,0.0,9.821177081903444e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,0.0001034216911648,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6041259765625,0.0,0.0,7.638693205080926e-05,290.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56890869140625,0.0,0.0,0.0001034217348205,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5939025878906,0.0,0.0,0.0004905879613943,289.2962951660156,294.1499938964844,264.8500061035156,263.4564819335937,265.71112060546875,264.8500061035156,287.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294021717844773e-08,0.0010464248480275,-0.0286341812461614,0.0,0.0,0.0,-0.0104117449373006,60.0,-16.471155166625977,-0.0,-7.46594821521285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,9.81911362032406e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0001033999651554,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917663574219,0.0,0.0,7.637088128831238e-05,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,0.0001034000015351,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,0.0004904849338345,289.28436279296875,294.1499938964844,264.8500061035156,263.4564819335937,265.71368408203125,264.8500061035156,287.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268307176237611e-08,0.0010462050558999,-0.0285668801516294,0.0,0.0,0.0,-0.0103989979252219,60.0,-16.4610652923584,-0.0,-7.462811169034468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5862121582031,0.0,0.0,9.81911362032406e-05,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5110778808594,0.0,0.0,0.0001033999651554,290.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5917663574219,0.0,0.0,7.637088128831238e-05,290.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5570068359375,0.0,0.0,0.0001034000015351,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5816650390625,0.0,0.0,0.0004904849338345,289.28436279296875,294.1499938964844,264.8500061035156,263.4564819335937,265.71368408203125,264.8500061035156,287.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462163481861,1.1268307176237611e-08,0.0010462050558999,-0.0285668801516294,0.0,0.0,0.0,-0.0103989979252219,60.0,-16.4610652923584,-0.0,-7.462811169034468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.580078125,0.0,0.0,9.817404497880489e-05,290.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,0.0001033819644362,290.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5855712890625,0.0,0.0,7.635758811375126e-05,290.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.551025390625,0.0,0.0,0.000103382000816,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5755310058594,0.0,0.0,0.0004903995431959,289.2784118652344,294.1499938964844,264.8500061035156,263.4564819335937,265.7149658203125,264.8500061035156,287.85516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460342746227,1.1247008657733204e-08,0.0010460229823365,-0.0285111349076032,0.0,0.0,0.0,-0.0103884395211935,60.0,-16.454843521118164,-0.0,-7.460212714249792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5739440917969,0.0,0.0,9.81519478955306e-05,290.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,0.0001033586886478,290.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.57940673828125,0.0,0.0,7.634040230186656e-05,290.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5450744628906,0.0,0.0,0.0001033587323036,291.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5694274902344,0.0,0.0,0.0004902891232632,289.2724609375,294.1499938964844,264.8500061035156,263.4564819335937,265.7162170410156,264.8500061035156,287.8492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.121947157400882e-08,0.0010457874741405,-0.0284390617161989,0.0,0.0,0.0,-0.0103747881948947,60.0,-16.447769165039062,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,9.809731272980572e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.000103301157651,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,7.629791070939973e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,0.0001033012013067,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,0.0004900162457488,289.2605285644531,294.1499938964844,264.8500061035156,263.4564819335937,265.7186889648437,264.8500061035156,287.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.028260888531804,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.431678771972656,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616455078125,0.0,0.0,9.809731272980572e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4884338378906,0.0,0.0,0.000103301157651,290.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5670471191406,0.0,0.0,7.629791070939973e-05,290.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5331726074219,0.0,0.0,0.0001033012013067,291.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.55718994140625,0.0,0.0,0.0004900162457488,289.2605285644531,294.1499938964844,264.8500061035156,263.4564819335937,265.7186889648437,264.8500061035156,287.8373107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.028260888531804,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.431678771972656,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,9.803126886254176e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001032316140481,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,7.62465424486436e-05,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0001032316577038,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0004896863247267,289.2486267089844,294.1499938964844,264.8500061035156,263.4564819335937,265.7210998535156,264.8500061035156,287.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.413188934326172,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54937744140625,0.0,0.0,9.803126886254176e-05,290.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.47711181640625,0.0,0.0,0.0001032316140481,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,7.62465424486436e-05,290.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5212707519531,0.0,0.0,0.0001032316577038,291.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54498291015625,0.0,0.0,0.0004896863247267,289.2486267089844,294.1499938964844,264.8500061035156,263.4564819335937,265.7210998535156,264.8500061035156,287.8254089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.413188934326172,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,9.795925143407658e-05,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0001031557767419,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,7.6190524850972e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001031558131217,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004893266013823,289.2366943359375,294.1499938964844,264.8500061035156,263.4564819335937,265.7234802246094,264.8500061035156,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.393299102783203,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.537109375,0.0,0.0,9.795925143407658e-05,290.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4657897949219,0.0,0.0,0.0001031557767419,290.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423583984375,0.0,0.0,7.6190524850972e-05,290.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5093688964844,0.0,0.0,0.0001031558131217,291.36260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.53277587890625,0.0,0.0,0.0004893266013823,289.2366943359375,294.1499938964844,264.8500061035156,263.4564819335937,265.7234802246094,264.8500061035156,287.81353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.393299102783203,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.788598981685936e-05,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,0.0001030786297633,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,7.613354682689533e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0001030786661431,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0004889606498181,289.22479248046875,294.1499938964844,264.8500061035156,263.4564819335937,265.7257995605469,264.8500061035156,287.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.372756958007812,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5248413085937,0.0,0.0,9.788598981685936e-05,290.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544677734375,0.0,0.0,0.0001030786297633,290.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5300598144531,0.0,0.0,7.613354682689533e-05,290.4579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0001030786661431,291.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0004889606498181,289.22479248046875,294.1499938964844,264.8500061035156,263.4564819335937,265.7257995605469,264.8500061035156,287.8016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.372756958007812,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51873779296875,0.0,0.0,9.785035945242272e-05,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.44879150390625,0.0,0.0,0.0001030411076499,290.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,7.61058327043429e-05,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.49151611328125,0.0,0.0,0.0001030411440297,291.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5144958496094,0.0,0.0,0.0004887826507911,289.2188415527344,294.1499938964844,264.8500061035156,263.4564819335937,265.7269592285156,264.8500061035156,287.79571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554993957281,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.362491607666016,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5126037597656,0.0,0.0,9.7816446213983e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443115234375,0.0,0.0,0.0001030053972499,290.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,7.607945735799149e-05,290.45526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4855651855469,0.0,0.0,0.0001030054336297,291.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5083923339844,0.0,0.0,0.0004886132664978,289.212890625,294.1499938964844,264.8500061035156,263.4564819335937,265.72808837890625,264.8500061035156,287.789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.35239028930664,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.775533544598149e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001029410414048,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,7.603192352689803e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0001029410777846,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0004883079673163,289.20098876953125,294.1499938964844,264.8500061035156,263.4564819335937,265.7303466796875,264.8500061035156,287.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.332975387573242,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.6781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5003662109375,0.0,0.0,9.775533544598149e-05,290.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4317932128906,0.0,0.0,0.0001029410414048,290.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.50543212890625,0.0,0.0,7.603192352689803e-05,290.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,0.0001029410777846,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4962158203125,0.0,0.0,0.0004883079673163,289.20098876953125,294.1499938964844,264.8500061035156,263.4564819335937,265.7303466796875,264.8500061035156,287.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.332975387573242,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4930419921875,0.0,0.0,9.772551857167856e-05,290.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42498779296875,0.0,0.0,0.0001029096456477,290.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.498046875,0.0,0.0,7.600873504998162e-05,290.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.466552734375,0.0,0.0,0.0001029096820275,291.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4888916015625,0.0,0.0,0.0004881590430159,289.19384765625,294.1499938964844,264.8500061035156,263.4564819335937,265.7316589355469,264.8500061035156,287.77081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483251661062,0.0,0.0,0.0,-0.0101113878190517,60.0,-16.322284698486328,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4881591796875,0.0,0.0,9.770836913958192e-05,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4204406738281,0.0,0.0,0.0001028915867209,290.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4931335449219,0.0,0.0,7.599539821967483e-05,290.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4618225097656,0.0,0.0,0.0001028916231007,291.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840393066406,0.0,0.0,0.0004880733904428,289.1890869140625,294.1499938964844,264.8500061035156,263.4564819335937,265.7325439453125,264.8500061035156,287.7660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666783012425183e-08,0.0010410617105662,-0.0269924029707908,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.31555938720703,-0.0,-7.38960466151184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.767775918589904e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0001028593542287,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,7.597159128636122e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0001028593906085,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0004879205080214,289.1771850585937,294.1499938964844,264.8500061035156,263.4564819335937,265.73468017578125,264.8500061035156,287.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628642854726422e-08,0.0010407355148345,-0.026892565190792,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.300487518310547,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4759216308594,0.0,0.0,9.767775918589904e-05,290.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4090881347656,0.0,0.0,0.0001028593542287,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4808654785156,0.0,0.0,7.597159128636122e-05,290.4472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4499206542969,0.0,0.0,0.0001028593906085,291.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47186279296875,0.0,0.0,0.0004879205080214,289.1771850585937,294.1499938964844,264.8500061035156,263.4564819335937,265.73468017578125,264.8500061035156,287.7542419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628642854726422e-08,0.0010407355148345,-0.026892565190792,0.0,0.0,0.0,-0.0100818891078233,60.0,-16.300487518310547,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,9.766784933162852e-05,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,0.0001028489205054,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,7.59638860472478e-05,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0001028489568852,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004878710024058,289.165283203125,294.1499938964844,264.8500061035156,263.4564819335937,265.73681640625,264.8500061035156,287.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.288545608520508,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.6702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4637145996094,0.0,0.0,9.766784933162852e-05,290.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,0.0001028489205054,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.46856689453125,0.0,0.0,7.59638860472478e-05,290.44439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43804931640625,0.0,0.0,0.0001028489568852,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4596862792969,0.0,0.0,0.0004878710024058,289.165283203125,294.1499938964844,264.8500061035156,263.4564819335937,265.73681640625,264.8500061035156,287.7424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616294510157331e-08,0.0010406298097223,-0.0268602408468723,0.0,0.0,0.0,-0.0100757665932178,60.0,-16.288545608520508,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
