time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707100,290.6688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.45758056640625,0.0,0.0,9.767086885403842e-05,290.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3920593261719,0.0,0.0,0.0001028521000989,290.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4624328613281,0.0,0.0,7.596622890559956e-05,290.4429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320983886719,0.0,0.0,0.0001028521364787,291.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.45361328125,0.0,0.0,0.00048788607819,289.1593322753906,294.1499938964844,264.8500061035156,263.4564819335937,265.73785400390625,264.8500061035156,287.7364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620055057586342e-08,0.0010406619403511,-0.026870084926486,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.283845901489258,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707160,290.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45147705078125,0.0,0.0,9.76809678832069e-05,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,0.000102862730273,290.35186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.456298828125,0.0,0.0,7.597408693982288e-05,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4261474609375,0.0,0.0,0.0001028627666528,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4475402832031,0.0,0.0,0.0004879365151282,289.1533508300781,294.1499938964844,264.8500061035156,263.4564819335937,265.7388916015625,264.8500061035156,287.7305603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030053168535,0.0,0.0,0.0,-0.0100838653743267,60.0,-16.280202865600586,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,9.772054181667043e-05,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001029044069582,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,7.600486424053088e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.000102904436062,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,0.0004881341883447,289.1414489746094,294.1499938964844,264.8500061035156,263.4564819335937,265.7409362792969,264.8500061035156,287.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681934448086853e-08,0.0010411909315735,-0.0270320642739534,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.275774002075195,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43927001953125,0.0,0.0,9.772054181667043e-05,290.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001029044069582,290.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4440002441406,0.0,0.0,7.600486424053088e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.41424560546875,0.0,0.0,0.000102904436062,291.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.43536376953125,0.0,0.0,0.0004881341883447,289.1414489746094,294.1499938964844,264.8500061035156,263.4564819335937,265.7409362792969,264.8500061035156,287.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.0681934448086853e-08,0.0010411909315735,-0.0270320642739534,0.0,0.0,0.0,-0.0101083070039749,60.0,-16.275774002075195,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,9.778629464562982e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0001029736522468,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,7.605600694660097e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,0.0001029736886266,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.000488462683279,289.1295166015625,294.1499938964844,264.8500061035156,263.4564819335937,265.7429504394531,264.8500061035156,287.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763862690055248e-08,0.0010418914025649,-0.0272465199232101,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.275876998901367,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4270324707031,0.0,0.0,9.778629464562982e-05,290.6859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.36358642578125,0.0,0.0,0.0001029736522468,290.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43170166015625,0.0,0.0,7.605600694660097e-05,290.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.40234375,0.0,0.0,0.0001029736886266,291.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4231872558594,0.0,0.0,0.000488462683279,289.1295166015625,294.1499938964844,264.8500061035156,263.4564819335937,265.7429504394531,264.8500061035156,287.7069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763862690055248e-08,0.0010418914025649,-0.0272465199232101,0.0,0.0,0.0,-0.0101489219814538,60.0,-16.275876998901367,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.788156603462994e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,0.0001030739731504,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,7.613010529894382e-05,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0001030740095302,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.000488938530907,289.1175842285156,294.1499938964844,264.8500061035156,263.4564819335937,265.7449035644531,264.8500061035156,287.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429171379655,1.0882557965885551e-08,0.0010429061949253,-0.0275572128593921,0.0,0.0,0.0,-0.0102077638730406,60.0,-16.280996322631836,-0.0,-7.415823688461387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.414794921875,0.0,0.0,9.788156603462994e-05,290.674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3521728515625,0.0,0.0,0.0001030739731504,290.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,7.613010529894382e-05,290.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.39044189453125,0.0,0.0,0.0001030740095302,291.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,0.000488938530907,289.1175842285156,294.1499938964844,264.8500061035156,263.4564819335937,265.7449035644531,264.8500061035156,287.6950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429171379655,1.0882557965885551e-08,0.0010429061949253,-0.0275572128593921,0.0,0.0,0.0,-0.0102077638730406,60.0,-16.280996322631836,-0.0,-7.415823688461387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,9.800226689549164e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.000103201076854,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,7.622398698003963e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.0001032011132338,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0004895415040664,289.1056213378906,294.1499938964844,264.8500061035156,263.4564819335937,265.7468566894531,264.8500061035156,287.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442030616104,1.1032939895017081e-08,0.0010441920021548,-0.0279508363455533,0.0,0.0,0.0,-0.0102823134511709,60.0,-16.290159225463867,-0.0,-7.434123716620888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4025573730469,0.0,0.0,9.800226689549164e-05,290.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3407287597656,0.0,0.0,0.000103201076854,290.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,7.622398698003963e-05,290.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3785095214844,0.0,0.0,0.0001032011132338,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988037109375,0.0,0.0,0.0004895415040664,289.1056213378906,294.1499938964844,264.8500061035156,263.4564819335937,265.7468566894531,264.8500061035156,287.68328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442030616104,1.1032939895017081e-08,0.0010441920021548,-0.0279508363455533,0.0,0.0,0.0,-0.0102823134511709,60.0,-16.290159225463867,-0.0,-7.434123716620888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964233398437,0.0,0.0,9.807189053390176e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33502197265625,0.0,0.0,0.0001032743966788,290.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.40093994140625,0.0,0.0,7.6278141932562e-05,290.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3725280761719,0.0,0.0,0.0001032744330586,291.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3927001953125,0.0,0.0,0.0004898892948403,289.0996398925781,294.1499938964844,264.8500061035156,263.4564819335937,265.747802734375,264.8500061035156,287.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449448600411,1.1119691833982872e-08,0.0010449338005855,-0.0281779021024703,0.0,0.0,0.0,-0.0103253200650215,60.0,-16.29636573791504,-0.0,-7.444690908187114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902893066406,0.0,0.0,9.814858640311286e-05,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.32928466796875,0.0,0.0,0.0001033551670843,290.37158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.394775390625,0.0,0.0,7.633779023308307e-05,290.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3665466308594,0.0,0.0,0.0001033551961882,291.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3865661621094,0.0,0.0,0.0004902724176645,289.0936279296875,294.1499938964844,264.8500061035156,263.4564819335937,265.7487487792969,264.8500061035156,287.6715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045761979185,1.1215249173801569e-08,0.0010457508033141,-0.0284280087798833,0.0,0.0,0.0,-0.0103726917877793,60.0,-16.30370330810547,-0.0,-7.456339545797165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,9.831984789343552e-05,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0001035355089697,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,7.647099118912593e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,0.0001035355380736,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004911278956569,289.0816345214844,294.1499938964844,264.8500061035156,263.4564819335937,265.7506103515625,264.8500061035156,287.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475866729393,1.1428624269171904e-08,0.0010475752642378,-0.0289864726364612,0.0,0.0,0.0,-0.0104784704744815,60.0,-16.321298599243164,-0.0,-7.482382358148244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.37799072265625,0.0,0.0,9.831984789343552e-05,290.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,0.0001035355089697,290.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3824462890625,0.0,0.0,7.647099118912593e-05,290.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3545837402344,0.0,0.0,0.0001035355380736,291.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37432861328125,0.0,0.0,0.0004911278956569,289.0816345214844,294.1499938964844,264.8500061035156,263.4564819335937,265.7506103515625,264.8500061035156,287.65972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475866729393,1.1428624269171904e-08,0.0010475752642378,-0.0289864726364612,0.0,0.0,0.0,-0.0104784704744815,60.0,-16.321298599243164,-0.0,-7.482382358148244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.851085633272304e-05,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,0.000103736645542,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,7.661955169169232e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.0001037366819218,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,0.000492081977427,289.0696105957031,294.1499938964844,264.8500061035156,263.4564819335937,265.7524719238281,264.8500061035156,287.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496217291802,1.1666608124016877e-08,0.001049610087648,-0.0296093095093965,0.0,0.0,0.0,-0.0105964485555887,60.0,-16.342811584472656,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3656921386719,0.0,0.0,9.851085633272304e-05,290.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3062438964844,0.0,0.0,0.000103736645542,290.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3700866699219,0.0,0.0,7.661955169169232e-05,290.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3425598144531,0.0,0.0,0.0001037366819218,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,0.000492081977427,289.0696105957031,294.1499938964844,264.8500061035156,263.4564819335937,265.7524719238281,264.8500061035156,287.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496217291802,1.1666608124016877e-08,0.001049610087648,-0.0296093095093965,0.0,0.0,0.0,-0.0105964485555887,60.0,-16.342811584472656,-0.0,-7.511482635891299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,9.871902148006484e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,0.000103955855593,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,7.678146357648075e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0001039558919728,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0004931218572892,289.0575561523437,294.1499938964844,264.8500061035156,263.4564819335937,265.7542724609375,264.8500061035156,287.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518396738916,1.1925968657067187e-08,0.0010518276831135,-0.0302880555391311,0.0,0.0,0.0,-0.0107250232249498,60.0,-16.367380142211914,-0.0,-7.543261659748168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3533630371094,0.0,0.0,9.871902148006484e-05,290.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2947082519531,0.0,0.0,0.000103955855593,290.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3576965332031,0.0,0.0,7.678146357648075e-05,290.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305358886719,0.0,0.0,0.0001039558919728,291.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.34979248046875,0.0,0.0,0.0004931218572892,289.0575561523437,294.1499938964844,264.8500061035156,263.4564819335937,265.7542724609375,264.8500061035156,287.6361389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518396738916,1.1925968657067187e-08,0.0010518276831135,-0.0302880555391311,0.0,0.0,0.0,-0.0107250232249498,60.0,-16.367380142211914,-0.0,-7.543261659748168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.89409745670855e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0001041895884554,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,7.695409294683486e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,0.0001041896175593,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004942305386066,289.04547119140625,294.1499938964844,264.8500061035156,263.4564819335937,265.75604248046875,264.8500061035156,287.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542045347392,1.2202511889825018e-08,0.0010541923111304,-0.0310117229819297,0.0,0.0,0.0,-0.0108621176332235,60.0,-16.394325256347656,-0.0,-7.577219207632879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.34100341796875,0.0,0.0,9.89409745670855e-05,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0001041895884554,290.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.34527587890625,0.0,0.0,7.695409294683486e-05,290.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3184814453125,0.0,0.0,0.0001041896175593,291.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3374938964844,0.0,0.0,0.0004942305386066,289.04547119140625,294.1499938964844,264.8500061035156,263.4564819335937,265.75604248046875,264.8500061035156,287.6243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542045347392,1.2202511889825018e-08,0.0010541923111304,-0.0310117229819297,0.0,0.0,0.0,-0.0108621176332235,60.0,-16.394325256347656,-0.0,-7.577219207632879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3348083496094,0.0,0.0,9.905852493830024e-05,290.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,0.0001043133670464,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.33905029296875,0.0,0.0,7.704551535425708e-05,290.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0001043134034262,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3313293457031,0.0,0.0,0.0004948177374899,289.0394287109375,294.1499938964844,264.8500061035156,263.4564819335937,265.7569274902344,264.8500061035156,287.6184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554568143561,1.2348967182163053e-08,0.001055444474332,-0.0313949510455131,0.0,0.0,0.0,-0.0109347207471728,60.0,-16.408838272094727,-0.0,-7.595233597612605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.32861328125,0.0,0.0,9.918230352923274e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.271484375,0.0,0.0,0.000104443715827,290.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.33282470703125,0.0,0.0,7.714179082540795e-05,290.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.306396484375,0.0,0.0,0.0001044437522068,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3251647949219,0.0,0.0,0.0004954360192641,289.0333557128906,294.1499938964844,264.8500061035156,263.4564819335937,265.7578125,264.8500061035156,287.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567757999524,1.2503194035673461e-08,0.0010567632270976,-0.0317985042929649,0.0,0.0,0.0,-0.0110111776739358,60.0,-16.424209594726562,-0.0,-7.614227826024944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,9.94450820144266e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,0.000104720435047,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,7.734617247479036e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0001047204641508,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0004967486602254,289.0212097167969,294.1499938964844,264.8500061035156,263.4564819335937,265.759521484375,264.8500061035156,287.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830598805635418e-08,0.0010595626663416,-0.0326551422476768,0.0,0.0,0.0,-0.0111734857782721,60.0,-16.457441329956055,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3161926269531,0.0,0.0,9.94450820144266e-05,290.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25982666015625,0.0,0.0,0.000104720435047,290.4006652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.32037353515625,0.0,0.0,7.734617247479036e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2942810058594,0.0,0.0,0.0001047204641508,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3127746582031,0.0,0.0,0.0004967486602254,289.0212097167969,294.1499938964844,264.8500061035156,263.4564819335937,265.759521484375,264.8500061035156,287.600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830598805635418e-08,0.0010595626663416,-0.0326551422476768,0.0,0.0,0.0,-0.0111734857782721,60.0,-16.457441329956055,-0.0,-7.654627154352056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,9.9716147815343e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,0.0001050058854161,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.307861328125,0.0,0.0,7.755700789857656e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.00010500591452,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0004981026868335,289.0090026855469,294.1499938964844,264.8500061035156,263.4564819335937,265.7611999511719,264.8500061035156,287.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168336643332168e-08,0.0010624504648149,-0.0335387401282787,0.0,0.0,0.0,-0.0113409161567687,60.0,-16.49286460876465,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.30377197265625,0.0,0.0,9.9716147815343e-05,290.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.24810791015625,0.0,0.0,0.0001050058854161,290.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.307861328125,0.0,0.0,7.755700789857656e-05,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2821044921875,0.0,0.0,0.00010500591452,291.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3003845214844,0.0,0.0,0.0004981026868335,289.0090026855469,294.1499938964844,264.8500061035156,263.4564819335937,265.7611999511719,264.8500061035156,287.58905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624636197462,1.3168336643332168e-08,0.0010624504648149,-0.0335387401282787,0.0,0.0,0.0,-0.0113409161567687,60.0,-16.49286460876465,-0.0,-7.696413462099373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,9.997692541219294e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.0001052804946084,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,7.775983249302953e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.0001052805237122,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,0.0004994053160771,288.9967956542969,294.1499938964844,264.8500061035156,263.4564819335937,265.76287841796875,264.8500061035156,287.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652422206476,1.3493251849183709e-08,0.0010652287164703,-0.0343887209892272,0.0,0.0,0.0,-0.0115019902586936,60.0,-16.52822494506836,-0.0,-7.736721130413572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,9.997692541219294e-05,290.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2363586425781,0.0,0.0,0.0001052804946084,290.4098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2953186035156,0.0,0.0,7.775983249302953e-05,290.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.0001052805237122,291.3066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2879333496094,0.0,0.0,0.0004994053160771,288.9967956542969,294.1499938964844,264.8500061035156,263.4564819335937,265.76287841796875,264.8500061035156,287.5773010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652422206476,1.3493251849183709e-08,0.0010652287164703,-0.0343887209892272,0.0,0.0,0.0,-0.0115019902586936,60.0,-16.52822494506836,-0.0,-7.736721130413572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,0.0001002015706035,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001055170578183,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,7.793455733917654e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,0.0001055170869221,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0005005275015719,288.98455810546875,294.1499938964844,264.8500061035156,263.4564819335937,265.7645263671875,264.8500061035156,287.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635952495,1.3773148843654326e-08,0.0010676220990717,-0.0351208746433258,0.0,0.0,0.0,-0.011640747077763,60.0,-16.559701919555664,-0.0,-7.771527776867515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2787780761719,0.0,0.0,0.0001002015706035,290.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2245788574219,0.0,0.0,0.0001055170578183,290.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.28277587890625,0.0,0.0,7.793455733917654e-05,290.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2576904296875,0.0,0.0,0.0001055170869221,291.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0005005275015719,288.98455810546875,294.1499938964844,264.8500061035156,263.4564819335937,265.7645263671875,264.8500061035156,287.5655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067635952495,1.3773148843654326e-08,0.0010676220990717,-0.0351208746433258,0.0,0.0,0.0,-0.011640747077763,60.0,-16.559701919555664,-0.0,-7.771527776867515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.27252197265625,0.0,0.0,0.0001002942226477,290.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2186889648437,0.0,0.0,0.000105614621134,290.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2764892578125,0.0,0.0,7.800661842338741e-05,290.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2515869140625,0.0,0.0,0.0001056146502378,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2692565917969,0.0,0.0,0.0005009903106838,288.9783935546875,294.1499938964844,264.8500061035156,263.4564819335937,265.76531982421875,264.8500061035156,287.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686232708394,1.3888590721933273e-08,0.0010686093010008,-0.0354228280484676,0.0,0.0,0.0,-0.0116979768499732,60.0,-16.573034286499023,-0.0,-7.785906319668356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2662658691406,0.0,0.0,0.0001003682700684,290.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2127990722656,0.0,0.0,0.0001056925975717,290.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.27020263671875,0.0,0.0,7.806420762790367e-05,290.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2454528808594,0.0,0.0,0.0001056926266755,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.26300048828125,0.0,0.0,0.0005013601621612,288.9722595214844,294.1499938964844,264.8500061035156,263.4564819335937,265.7661437988281,264.8500061035156,287.5537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694123338907,1.398084670256594e-08,0.0010693982476368,-0.0356641300022602,0.0,0.0,0.0,-0.0117437122389674,60.0,-16.583852767944336,-0.0,-7.79740716438937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0001004547593765,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,0.0001057836707332,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,7.813148113200441e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,0.000105783699837,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0005017921794205,288.9599914550781,294.1499938964844,264.8500061035156,263.4564819335937,265.7677307128906,264.8500061035156,287.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703339939936,1.4088608502049738e-08,0.0010703199077397,-0.0359459854662418,0.0,0.0,0.0,-0.011797135695815,60.0,-16.596593856811523,-0.0,-7.81085063294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25372314453125,0.0,0.0,0.0001004547593765,290.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2009582519531,0.0,0.0,0.0001057836707332,290.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,7.813148113200441e-05,290.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,0.000105783699837,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2505187988281,0.0,0.0,0.0005017921794205,288.9599914550781,294.1499938964844,264.8500061035156,263.4564819335937,265.7677307128906,264.8500061035156,287.5419616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703339939936,1.4088608502049738e-08,0.0010703199077397,-0.0359459854662418,0.0,0.0,0.0,-0.011797135695815,60.0,-16.596593856811523,-0.0,-7.81085063294995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411804199219,0.0,0.0,0.0001004491496132,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001057777699315,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,7.81271155574359e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,0.0001057777917594,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380065917969,0.0,0.0,0.0005017641815356,288.9476928710937,294.1499938964844,264.8500061035156,263.4564819335937,265.769287109375,264.8500061035156,287.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702745057642,1.4081615873351438e-08,0.0010702604195103,-0.0359276942908763,0.0,0.0,0.0,-0.0117936702445149,60.0,-16.595409393310547,-0.0,-7.809978086470437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411804199219,0.0,0.0,0.0001004491496132,290.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1891174316406,0.0,0.0,0.0001057777699315,290.4156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2450256347656,0.0,0.0,7.81271155574359e-05,290.3776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2209167480469,0.0,0.0,0.0001057777917594,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2380065917969,0.0,0.0,0.0005017641815356,288.9476928710937,294.1499938964844,264.8500061035156,263.4564819335937,265.769287109375,264.8500061035156,287.5301818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702745057642,1.4081615873351438e-08,0.0010702604195103,-0.0359276942908763,0.0,0.0,0.0,-0.0117936702445149,60.0,-16.595409393310547,-0.0,-7.809978086470437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0001003776924335,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,0.0001057025219779,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,7.807154179317877e-05,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.0001057025510817,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.0005014072521589,288.9353942871094,294.1499938964844,264.8500061035156,263.4564819335937,265.77081298828125,264.8500061035156,287.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.399258131584702e-08,0.0010694992961362,-0.0356948226690292,0.0,0.0,0.0,-0.0117495330050587,60.0,-16.581405639648438,-0.0,-7.7988701718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2286376953125,0.0,0.0,0.0001003776924335,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1772766113281,0.0,0.0,0.0001057025219779,290.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.232421875,0.0,0.0,7.807154179317877e-05,290.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20867919921875,0.0,0.0,0.0001057025510817,291.29229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2255249023437,0.0,0.0,0.0005014072521589,288.9353942871094,294.1499938964844,264.8500061035156,263.4564819335937,265.77081298828125,264.8500061035156,287.51837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695132659748,1.399258131584702e-08,0.0010694992961362,-0.0356948226690292,0.0,0.0,0.0,-0.0117495330050587,60.0,-16.581405639648438,-0.0,-7.7988701718823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.0001002777207759,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,0.0001055972461472,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,7.799378363415599e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,0.000105597275251,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0005009078886359,288.9231262207031,294.1499938964844,264.8500061035156,263.4564819335937,265.7723083496094,264.8500061035156,287.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868016957019336e-08,0.0010684343287721,-0.035369012504816,0.0,0.0,0.0,-0.0116877816617488,60.0,-16.559179306030273,-0.0,-7.783342681477734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
