time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709440,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21612548828125,0.0,0.0,0.0001002777207759,290.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,0.0001055972461472,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2198791503906,0.0,0.0,7.799378363415599e-05,290.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1964111328125,0.0,0.0,0.000105597275251,291.2892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2130432128906,0.0,0.0,0.0005009078886359,288.9231262207031,294.1499938964844,264.8500061035156,263.4564819335937,265.7723083496094,264.8500061035156,287.506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684481821954,1.3868016957019336e-08,0.0010684343287721,-0.035369012504816,0.0,0.0,0.0,-0.0116877816617488,60.0,-16.559179306030273,-0.0,-7.783342681477734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709500,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2098693847656,0.0,0.0,0.0001002181015792,290.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1595458984375,0.0,0.0,0.0001055344691849,290.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135925292969,0.0,0.0,7.79474139562808e-05,290.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1903076171875,0.0,0.0,0.0001055344982887,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2068176269531,0.0,0.0,0.0005006100982427,288.9169921875,294.1499938964844,264.8500061035156,263.4564819335937,265.7730407714844,264.8500061035156,287.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793734154887716e-08,0.0010677991667762,-0.0351747162640094,0.0,0.0,0.0,-0.0116509571671485,60.0,-16.546165466308594,-0.0,-7.774090704515403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2036437988281,0.0,0.0,0.0001001545388135,290.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.15362548828125,0.0,0.0,0.0001054675230989,290.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.20733642578125,0.0,0.0,7.789797382429242e-05,290.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1841735839844,0.0,0.0,0.0001054675522027,291.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2005920410156,0.0,0.0,0.0005002925172448,288.9108581542969,294.1499938964844,264.8500061035156,263.4564819335937,265.7737731933594,264.8500061035156,287.4947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714526403418862e-08,0.0010671219788491,-0.0349675305187702,0.0,0.0,0.0,-0.0116116907447576,60.0,-16.532398223876953,-0.0,-7.764231213513997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001000141055556,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,0.0001053196465363,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,7.77887471485883e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0001053196683642,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0004995910567231,288.8985900878906,294.1499938964844,264.8500061035156,263.4564819335937,265.77520751953125,264.8500061035156,287.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539549037488996e-08,0.001065625809133,-0.0345098264515399,0.0,0.0,0.0,-0.0115249473601579,60.0,-16.5023136138916,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.191162109375,0.0,0.0,0.0001000141055556,290.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1418151855469,0.0,0.0,0.0001053196465363,290.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1947937011719,0.0,0.0,7.77887471485883e-05,290.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1719665527344,0.0,0.0,0.0001053196683642,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.18817138671875,0.0,0.0,0.0004995910567231,288.8985900878906,294.1499938964844,264.8500061035156,263.4564819335937,265.77520751953125,264.8500061035156,287.48297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656394297257,1.3539549037488996e-08,0.001065625809133,-0.0345098264515399,0.0,0.0,0.0,-0.0115249473601579,60.0,-16.5023136138916,-0.0,-7.74247297385955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,9.986166696762666e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,0.0001051591243594,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,7.767018541926518e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,0.0001051591461873,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,0.000498829584103,288.8863830566406,294.1499938964844,264.8500061035156,263.4564819335937,265.776611328125,264.8500061035156,287.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349616523328224e-08,0.0010640018153935,-0.0340129770338535,0.0,0.0,0.0,-0.0114307897165417,60.0,-16.469696044921875,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1787109375,0.0,0.0,9.986166696762666e-05,290.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1300048828125,0.0,0.0,0.0001051591243594,290.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1822814941406,0.0,0.0,7.767018541926518e-05,290.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1597595214844,0.0,0.0,0.0001051591461873,291.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1757507324219,0.0,0.0,0.000498829584103,288.8863830566406,294.1499938964844,264.8500061035156,263.4564819335937,265.776611328125,264.8500061035156,287.4711608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640152031555,1.3349616523328224e-08,0.0010640018153935,-0.0340129770338535,0.0,0.0,0.0,-0.0114307897165417,60.0,-16.469696044921875,-0.0,-7.718889349916935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,9.970336395781489e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0001049924176186,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,7.754705438856035e-05,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,0.0001049924467224,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,0.0004980388330295,288.8741455078125,294.1499938964844,264.8500061035156,263.4564819335937,265.7779846191406,264.8500061035156,287.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.43569564819336,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,9.970336395781489e-05,290.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.11822509765625,0.0,0.0,0.0001049924176186,290.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1697998046875,0.0,0.0,7.754705438856035e-05,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1475830078125,0.0,0.0,0.0001049924467224,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1633605957031,0.0,0.0,0.0004980388330295,288.8741455078125,294.1499938964844,264.8500061035156,263.4564819335937,265.7779846191406,264.8500061035156,287.4593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.31523689717028e-08,0.0010623153066262,-0.0334969647228717,0.0,0.0,0.0,-0.0113330064341425,60.0,-16.43569564819336,-0.0,-7.694435311123017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,9.95438822428696e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0001048244812409,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573486328125,0.0,0.0,7.742302113911137e-05,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,0.0001048245103447,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0004972422029823,288.8619689941406,294.1499938964844,264.8500061035156,263.4564819335937,265.7793273925781,264.8500061035156,287.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953665695647489e-08,0.0010606162250041,-0.0329771190881729,0.0,0.0,0.0,-0.011234501376748,60.0,-16.401023864746094,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.15386962890625,0.0,0.0,9.95438822428696e-05,290.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1064453125,0.0,0.0,0.0001048244812409,290.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1573486328125,0.0,0.0,7.742302113911137e-05,290.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1354064941406,0.0,0.0,0.0001048245103447,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1509704589844,0.0,0.0,0.0004972422029823,288.8619689941406,294.1499938964844,264.8500061035156,263.4564819335937,265.7793273925781,264.8500061035156,287.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953665695647489e-08,0.0010606162250041,-0.0329771190881729,0.0,0.0,0.0,-0.011234501376748,60.0,-16.401023864746094,-0.0,-7.669840584867418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,9.946481441147624e-05,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1005554199219,0.0,0.0,0.000104741215182,290.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.151123046875,0.0,0.0,7.736151746939868e-05,290.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1293334960937,0.0,0.0,0.0001047412370098,291.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1448059082031,0.0,0.0,0.0004968472057953,288.8558654785156,294.1499938964844,264.8500061035156,263.4564819335937,265.7799987792969,264.8500061035156,287.441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855140951728572e-08,0.0010597738437354,-0.0327193476259708,0.0,0.0,0.0,-0.0111856581643223,60.0,-16.383676528930664,-0.0,-7.65765975074828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1414794921875,0.0,0.0,9.938739094650372e-05,290.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946655273437,0.0,0.0,0.0001046596880769,290.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449279785156,0.0,0.0,7.73013016441837e-05,290.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1232604980469,0.0,0.0,0.0001046597099048,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1386108398437,0.0,0.0,0.0004964604740962,288.84979248046875,294.1499938964844,264.8500061035156,263.4564819335937,265.7806396484375,264.8500061035156,287.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589617304503,1.275867678174336e-08,0.0010589490411803,-0.0324669666588306,0.0,0.0,0.0,-0.0111378375440835,60.0,-16.366483688354492,-0.0,-7.64574323852685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,9.923717880155893e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,0.0001045015087584,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13250732421875,0.0,0.0,7.718447159277275e-05,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001045015305862,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.000495710177347,288.837646484375,294.1499938964844,264.8500061035156,263.4564819335937,265.7819519042969,264.8500061035156,287.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.332666397094727,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.12908935546875,0.0,0.0,9.923717880155893e-05,290.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,0.0001045015087584,290.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.13250732421875,0.0,0.0,7.718447159277275e-05,290.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001045015305862,291.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12628173828125,0.0,0.0,0.000495710177347,288.837646484375,294.1499938964844,264.8500061035156,263.4564819335937,265.7819519042969,264.8500061035156,287.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571515384252052e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.332666397094727,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11676025390625,0.0,0.0,9.909640357363968e-05,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,0.0001043532683979,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,7.707498298259452e-05,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,0.0001043532902258,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139831542969,0.0,0.0,0.0004950069705955,288.82550048828125,294.1499938964844,264.8500061035156,263.4564819335937,265.783203125,264.8500061035156,287.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.30025863647461,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.11676025390625,0.0,0.0,9.909640357363968e-05,290.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0711669921875,0.0,0.0,0.0001043532683979,290.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1201171875,0.0,0.0,7.707498298259452e-05,290.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0990295410156,0.0,0.0,0.0001043532902258,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1139831542969,0.0,0.0,0.0004950069705955,288.82550048828125,294.1499938964844,264.8500061035156,263.4564819335937,265.783203125,264.8500061035156,287.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.30025863647461,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,9.896409756038338e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001042139410856,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.697207911405712e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0001042139629134,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,0.0004943460808135,288.8133850097656,294.1499938964844,264.8500061035156,263.4564819335937,265.7844543457031,264.8500061035156,287.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.26909828186035,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044311523437,0.0,0.0,9.896409756038338e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001042139410856,290.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1077575683594,0.0,0.0,7.697207911405712e-05,290.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0001042139629134,291.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1016845703125,0.0,0.0,0.0004943460808135,288.8133850097656,294.1499938964844,264.8500061035156,263.4564819335937,265.7844543457031,264.8500061035156,287.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.2231266666162812e-08,0.001054439228028,-0.0310869645327329,0.0,0.0,0.0,-0.010876378044486,60.0,-16.26909828186035,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.884159226203336e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.0001040849383571,290.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,7.687679317314178e-05,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0001040849601849,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0004937341436743,288.80126953125,294.1499938964844,264.8500061035156,263.4564819335937,265.7856750488281,264.8500061035156,287.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.239717483520508,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0921325683594,0.0,0.0,9.884159226203336e-05,290.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0477294921875,0.0,0.0,0.0001040849383571,290.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09539794921875,0.0,0.0,7.687679317314178e-05,290.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0748596191406,0.0,0.0,0.0001040849601849,291.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0004937341436743,288.80126953125,294.1499938964844,264.8500061035156,263.4564819335937,265.7856750488281,264.8500061035156,287.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078626987488406e-08,0.001053134095855,-0.0306875426322221,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.239717483520508,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859680175781,0.0,0.0,9.878265700535847e-05,290.4921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0418701171875,0.0,0.0,0.0001040228744386,290.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0892333984375,0.0,0.0,7.683095464017242e-05,290.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0688171386719,0.0,0.0,0.0001040228962665,291.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0832824707031,0.0,0.0,0.0004934397293254,288.79522705078125,294.1499938964844,264.8500061035156,263.4564819335937,265.7862854003906,264.8500061035156,287.3825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.2005195060282858e-08,0.0010525061516091,-0.0304953809827566,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.225467681884766,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.079833984375,0.0,0.0,9.872562804957852e-05,290.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0360107421875,0.0,0.0,0.0001039628186845,290.3270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,7.678660040255636e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0001039628477883,291.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771789550781,0.0,0.0,0.0004931548610329,288.7891845703125,294.1499938964844,264.8500061035156,263.4564819335937,265.786865234375,264.8500061035156,287.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094387054443,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.211544036865234,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.86156883300282e-05,290.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,0.0001038470509229,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,7.670109334867448e-05,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,0.0001038470727507,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0004926057299599,288.777099609375,294.1499938964844,264.8500061035156,263.4564819335937,265.7880249023437,264.8500061035156,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184459686279297,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06756591796875,0.0,0.0,9.86156883300282e-05,290.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243225097656,0.0,0.0,0.0001038470509229,290.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0707397460937,0.0,0.0,7.670109334867448e-05,290.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0507202148437,0.0,0.0,0.0001038470727507,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.06494140625,0.0,0.0,0.0004926057299599,288.777099609375,294.1499938964844,264.8500061035156,263.4564819335937,265.7880249023437,264.8500061035156,287.36492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.184459686279297,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,9.85121150733903e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.0001037379843182,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,7.662053394597024e-05,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,0.0001037380061461,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.000492088322062,288.7650451660156,294.1499938964844,264.8500061035156,263.4564819335937,265.7891845703125,264.8500061035156,287.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.158401489257812,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0552978515625,0.0,0.0,9.85121150733903e-05,290.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0126037597656,0.0,0.0,0.0001037379843182,290.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0584411621094,0.0,0.0,7.662053394597024e-05,290.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0386962890625,0.0,0.0,0.0001037380061461,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0527038574219,0.0,0.0,0.000492088322062,288.7650451660156,294.1499938964844,264.8500061035156,263.4564819335937,265.7891845703125,264.8500061035156,287.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110921903008e-08,0.001049623824656,-0.0296132434159517,0.0,0.0,0.0,-0.0105971982702612,60.0,-16.158401489257812,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,9.841511928243564e-05,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,0.0001036358444252,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461730957031,0.0,0.0,7.654508954146877e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,0.0001036358662531,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,0.0004916038014926,288.75299072265625,294.1499938964844,264.8500061035156,263.4564819335937,265.7903137207031,264.8500061035156,287.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13348960876465,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0430603027344,0.0,0.0,9.841511928243564e-05,290.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0009155273437,0.0,0.0,0.0001036358444252,290.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0461730957031,0.0,0.0,7.654508954146877e-05,290.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.02667236328125,0.0,0.0,0.0001036358662531,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0404968261719,0.0,0.0,0.0004916038014926,288.75299072265625,294.1499938964844,264.8500061035156,263.4564819335937,265.7903137207031,264.8500061035156,287.34136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547255596155992e-08,0.0010485904058441,-0.0292969513684511,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.13348960876465,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,9.832580690272152e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0001035417881212,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,7.647562597412616e-05,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.000103541809949,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0004911576397716,288.740966796875,294.1499938964844,264.8500061035156,263.4564819335937,265.7914123535156,264.8500061035156,287.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435971281059665e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.109743118286133,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.03082275390625,0.0,0.0,9.832580690272152e-05,290.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9892578125,0.0,0.0,0.0001035417881212,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0339050292969,0.0,0.0,7.647562597412616e-05,290.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0146484375,0.0,0.0,0.000103541809949,291.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0283203125,0.0,0.0,0.0004911576397716,288.740966796875,294.1499938964844,264.8500061035156,263.4564819335937,265.7914123535156,264.8500061035156,287.32958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435971281059665e-08,0.0010476388270035,-0.0290057007223367,0.0,0.0,0.0,-0.0104821166023612,60.0,-16.109743118286133,-0.0,-7.483279773623509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02471923828125,0.0,0.0,9.828351176111028e-05,290.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9833984375,0.0,0.0,0.0001034972519846,290.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0277709960937,0.0,0.0,7.644273136975244e-05,290.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086669921875,0.0,0.0,0.0001034972738125,291.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.022216796875,0.0,0.0,0.0004909464041702,288.7349548339844,294.1499938964844,264.8500061035156,263.4564819335937,265.7919616699219,264.8500061035156,287.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471995919942,1.1383277431775696e-08,0.001047188299708,-0.0288677886128425,0.0,0.0,0.0,-0.0104559939354658,60.0,-16.09832000732422,-0.0,-7.476843677522994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01861572265625,0.0,0.0,9.824360313359648e-05,290.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775695800781,0.0,0.0,0.0001034552333294,290.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0216369628906,0.0,0.0,7.641169213457033e-05,290.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0026550292969,0.0,0.0,0.0001034552551573,291.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0161437988281,0.0,0.0,0.0004907470429316,288.7289428710937,294.1499938964844,264.8500061035156,263.4564819335937,265.79248046875,264.8500061035156,287.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333556315662465e-08,0.0010467631509527,-0.0287376549094915,0.0,0.0,0.0,-0.010431345552206,60.0,-16.087255477905273,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.816916281124576e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.0001033768348861,290.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,7.635379006387666e-05,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906616210937,0.0,0.0,0.000103376856714,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0004903752123937,288.7169189453125,294.1499938964844,264.8500061035156,263.4564819335937,265.7935485839844,264.8500061035156,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.06598663330078,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.00640869140625,0.0,0.0,9.816916281124576e-05,290.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9659118652344,0.0,0.0,0.0001033768348861,290.2821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093994140625,0.0,0.0,7.635379006387666e-05,290.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9906616210937,0.0,0.0,0.000103376856714,291.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.00396728515625,0.0,0.0,0.0004903752123937,288.7169189453125,294.1499938964844,264.8500061035156,263.4564819335937,265.7935485839844,264.8500061035156,287.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079851422266e-08,0.0010459700133651,-0.028494881466031,0.0,0.0,0.0,-0.0103853615000844,60.0,-16.06598663330078,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942321777344,0.0,0.0,9.81023840722628e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0001033065127558,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,7.630185427842662e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,0.0001033065345836,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.000490041624289,288.7049255371094,294.1499938964844,264.8500061035156,263.4564819335937,265.7945861816406,264.8500061035156,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.04599380493164,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9942321777344,0.0,0.0,9.81023840722628e-05,290.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542541503906,0.0,0.0,0.0001033065127558,290.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9971923828125,0.0,0.0,7.630185427842662e-05,290.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,0.0001033065345836,291.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9917907714844,0.0,0.0,0.000490041624289,288.7049255371094,294.1499938964844,264.8500061035156,263.4564819335937,265.7945861816406,264.8500061035156,287.2943725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157595736221992e-08,0.0010452584829181,-0.0282771103084087,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.04599380493164,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,9.804288856685162e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0001032438667607,290.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.625557918800041e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,0.0001032438813126,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0004897444159723,288.69293212890625,294.1499938964844,264.8500061035156,263.4564819335937,265.7956237792969,264.8500061035156,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830841511487,0.0,0.0,0.0,-0.0103073650971055,60.0,-16.027210235595703,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9820556640625,0.0,0.0,9.804288856685162e-05,290.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9425964355469,0.0,0.0,0.0001032438667607,290.268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9849548339844,0.0,0.0,7.625557918800041e-05,290.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667053222656,0.0,0.0,0.0001032438813126,291.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796447753906,0.0,0.0,0.0004897444159723,288.69293212890625,294.1499938964844,264.8500061035156,263.4564819335937,265.7956237792969,264.8500061035156,287.2826538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346658895698e-08,0.0010446246014907,-0.0280830841511487,0.0,0.0,0.0,-0.0103073650971055,60.0,-16.027210235595703,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
