time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711780,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,9.799085091799498e-05,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0001031890715239,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,7.621510303579271e-05,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,0.0001031890860758,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,0.0004894845187664,288.6809387207031,294.1499938964844,264.8500061035156,263.4564819335937,265.7966003417969,264.8500061035156,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863222885413e-08,0.0010440702317282,-0.0279133860021829,0.0,0.0,0.0,-0.0102752232924103,60.0,-16.00969886779785,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711840,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,9.799085091799498e-05,290.4634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9309387207031,0.0,0.0,0.0001031890715239,290.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9727478027344,0.0,0.0,7.621510303579271e-05,290.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9547424316406,0.0,0.0,0.0001031890860758,291.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,0.0004894845187664,288.6809387207031,294.1499938964844,264.8500061035156,263.4564819335937,265.7966003417969,264.8500061035156,287.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.101863222885413e-08,0.0010440702317282,-0.0279133860021829,0.0,0.0,0.0,-0.0102752232924103,60.0,-16.00969886779785,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9638061523437,0.0,0.0,9.796705126063898e-05,290.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.92510986328125,0.0,0.0,0.000103163998574,290.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9666748046875,0.0,0.0,7.619659299962223e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9487609863281,0.0,0.0,0.0001031640204018,291.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9614562988281,0.0,0.0,0.0004893656005151,288.6749267578125,294.1499938964844,264.8500061035156,263.4564819335937,265.7970886230469,264.8500061035156,287.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438276221975,1.0988974175063504e-08,0.0010438165627419,-0.0278357546776533,0.0,0.0,0.0,-0.0102605205029249,60.0,-16.001319885253906,-0.0,-7.42877119819241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,9.794565994525328e-05,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9192810058594,0.0,0.0,0.0001031414794852,290.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9605712890625,0.0,0.0,7.61799601605162e-05,290.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9427795410156,0.0,0.0,0.000103141501313,291.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.95538330078125,0.0,0.0,0.0004892587894573,288.6689453125,294.1499938964844,264.8500061035156,263.4564819335937,265.7975769042969,264.8500061035156,287.2592468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.0962324381580402e-08,0.0010435887379571,-0.0277660004794597,0.0,0.0,0.0,-0.0102473087608814,60.0,-15.993352890014648,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455871582031,0.0,0.0,9.7906835435424e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076232910156,0.0,0.0,0.0001031005958793,290.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,7.614975766045973e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001031006177072,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0004890648415312,288.656982421875,294.1499938964844,264.8500061035156,263.4564819335937,265.7985534667969,264.8500061035156,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.978086471557615,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455871582031,0.0,0.0,9.7906835435424e-05,290.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9076232910156,0.0,0.0,0.0001031005958793,290.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9483947753906,0.0,0.0,7.614975766045973e-05,290.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9308166503906,0.0,0.0,0.0001031006177072,291.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9432678222656,0.0,0.0,0.0004890648415312,288.656982421875,294.1499938964844,264.8500061035156,263.4564819335937,265.7985534667969,264.8500061035156,287.24755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913949743951434e-08,0.0010431751143187,-0.0276393815875053,0.0,0.0,0.0,-0.0102233281359076,60.0,-15.978086471557615,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,9.787402814254163e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.0001030660496326,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,7.61242481530644e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0001030660714604,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,0.0004889009869657,288.6449890136719,294.1499938964844,264.8500061035156,263.4564819335937,265.79949951171875,264.8500061035156,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.963837623596191,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9334411621094,0.0,0.0,9.787402814254163e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8959655761719,0.0,0.0,0.0001030660496326,290.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,7.61242481530644e-05,290.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9188537597656,0.0,0.0,0.0001030660714604,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93115234375,0.0,0.0,0.0004889009869657,288.6449890136719,294.1499938964844,264.8500061035156,263.4564819335937,265.79949951171875,264.8500061035156,287.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323931127786,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.963837623596191,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,9.784669964574276e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0001030372732202,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,7.610298780491576e-05,290.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,0.0001030372877721,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,0.0004887644317932,288.6330261230469,294.1499938964844,264.8500061035156,263.4564819335937,265.8004150390625,264.8500061035156,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.950506210327148,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212951660156,0.0,0.0,9.784669964574276e-05,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843078613281,0.0,0.0,0.0001030372732202,290.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9240417480469,0.0,0.0,7.610298780491576e-05,290.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.90692138671875,0.0,0.0,0.0001030372877721,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,0.0004887644317932,288.6330261230469,294.1499938964844,264.8500061035156,263.4564819335937,265.8004150390625,264.8500061035156,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023900643951e-08,0.0010425343643873,-0.0274432599544525,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.950506210327148,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,9.78249663603492e-05,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.0001030143830575,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,7.608608575537801e-05,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949584960937,0.0,0.0,0.0001030144048854,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0004886558745056,288.6210632324219,294.1499938964844,264.8500061035156,263.4564819335937,265.80133056640625,264.8500061035156,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.938165664672852,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,9.78249663603492e-05,290.4464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8726501464844,0.0,0.0,0.0001030143830575,290.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.911865234375,0.0,0.0,7.608608575537801e-05,290.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8949584960937,0.0,0.0,0.0001030144048854,291.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9069519042969,0.0,0.0,0.0004886558745056,288.6210632324219,294.1499938964844,264.8500061035156,263.4564819335937,265.80133056640625,264.8500061035156,287.2125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946005162554e-08,0.0010423028143122,-0.0273723825812339,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.938165664672852,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9031066894531,0.0,0.0,9.781575499800964e-05,290.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8668212890625,0.0,0.0,0.000103004684206,290.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9057922363281,0.0,0.0,7.607891893712804e-05,290.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8890075683594,0.0,0.0,0.0001030047060339,291.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9009094238281,0.0,0.0,0.0004886098904535,288.6150817871094,294.1499938964844,264.8500061035156,263.4564819335937,265.8017883300781,264.8500061035156,287.2067565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800468075444767e-08,0.0010422046761959,-0.0273423381149768,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.932296752929688,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89703369140625,0.0,0.0,9.780780965229496e-05,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8609924316406,0.0,0.0,0.0001029963168548,290.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8996887207031,0.0,0.0,7.60727416491136e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8830261230469,0.0,0.0,0.0001029963386827,291.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8948669433594,0.0,0.0,0.0004885701928287,288.6091003417969,294.1499938964844,264.8500061035156,263.4564819335937,265.8022155761719,264.8500061035156,287.200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.9266357421875,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,9.779534593690188e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001029831983032,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,7.60630500735715e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87109375,0.0,0.0,0.0001029832128551,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.0,0.0004885079688392,288.59716796875,294.1499938964844,264.8500061035156,263.4564819335937,265.8031005859375,264.8500061035156,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.915868759155272,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8849182128906,0.0,0.0,9.779534593690188e-05,290.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8493347167969,0.0,0.0,0.0001029831983032,290.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8875427246094,0.0,0.0,7.60630500735715e-05,290.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87109375,0.0,0.0,0.0001029832128551,291.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8827514648437,0.0,0.0,0.0004885079688392,288.59716796875,294.1499938964844,264.8500061035156,263.4564819335937,265.8031005859375,264.8500061035156,287.1893005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544642820954,60.0,-15.915868759155272,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.0,0.050000000745058,9.778656385606156e-05,290.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,0.0001029739432851,290.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.050000000745058,7.605621794937178e-05,290.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.859130859375,0.0,0.050000000745058,0.000102973965113,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.050000000745058,0.0004884640802629,288.585205078125,291.1499938964844,264.8500061035156,263.4564819335937,265.803955078125,264.8500061035156,287.1776733398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.905778884887695,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.872802734375,0.0,0.050000000745058,9.778656385606156e-05,290.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8376770019531,0.0,0.050000000745058,0.0001029739432851,290.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8753967285156,0.0,0.050000000745058,7.605621794937178e-05,290.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.859130859375,0.0,0.050000000745058,0.000102973965113,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87066650390625,0.0,0.050000000745058,0.0004884640802629,288.585205078125,291.1499938964844,264.8500061035156,263.4564819335937,265.803955078125,264.8500061035156,287.1776733398437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.905778884887695,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.52349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71319580078125,0.6412379145622253,0.050000000745058,0.0408197529613971,290.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7059326171875,0.6412379145622253,0.050000000745058,0.042985163629055,290.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137451171875,0.6412379145622253,0.050000000745058,0.0317486971616745,290.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7103881835937,0.6412379145622253,0.050000000745058,0.042985163629055,291.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7127685546875,0.6412379145622253,0.050000000745058,0.2039031088352203,287.5079345703125,291.1499938964844,264.8503112792969,263.4566955566406,284.90679931640625,286.6737670898437,287.0384826660156,1.0,0.1097033023834228,0.1454809755086898,0.1454809755086898,1.0,1.0,-0.4348953366279602,0.0083526633679866,0.4265426993370056,-0.0674510896205902,0.0,0.0,0.0,10.203747749328612,60.0,-196.0150146484375,-0.0,12.271381378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121765136719,0.637707531452179,0.050000000745058,0.0452135764062404,290.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.637707531452179,0.050000000745058,0.0476120710372924,290.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01220703125,0.637707531452179,0.050000000745058,0.0351661145687103,290.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01202392578125,0.637707531452179,0.050000000745058,0.0476120710372924,291.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0121459960937,0.637707531452179,0.050000000745058,0.2258511781692505,286.9669189453125,291.1499938964844,264.8511962890625,263.4573059082031,287.6797180175781,291.0412902832031,286.8919372558594,1.0,0.1210764646530151,0.2909619510173797,0.2909619510173797,1.0,1.0,-0.4817606508731842,0.0418811775743961,0.4398794770240783,-0.0395558215677738,0.0,0.0,0.0,12.530828475952148,60.0,-116.4918441772461,-0.0,16.66917610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.5870941281318665,0.050000000745058,0.0455944053828716,290.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.5870941281318665,0.050000000745058,0.0480131059885025,290.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.5870941281318665,0.050000000745058,0.0354623161256313,290.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.5870941281318665,0.050000000745058,0.0480131059885025,291.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.86767578125,0.5870941281318665,0.050000000745058,0.2277535051107406,286.86297607421875,291.1499938964844,264.85369873046875,263.4590148925781,285.57586669921875,291.164794921875,286.81549072265625,1.0,0.1364937871694564,0.5164389610290527,0.5164389610290527,1.0,1.0,-0.4858205914497375,0.1352537274360656,0.3505668640136719,0.0530602745711803,0.0,0.0,0.0,18.38102531433105,60.0,-362.90863037109375,-0.0,21.722797393798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.5749863982200623,0.050000000745058,0.0456580780446529,290.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.5749863982200623,0.050000000745058,0.0480801537632942,290.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.5749863982200623,0.050000000745058,0.0355118364095687,290.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.5749863982200623,0.050000000745058,0.0480801537632942,291.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157653808594,0.5749863982200623,0.050000000745058,0.2280715405941009,286.8037414550781,291.1499938964844,264.85467529296875,263.4596862792969,284.2560119628906,291.1616516113281,286.6728515625,1.0,0.1405568718910217,0.5819239020347595,0.5819239020347595,1.0,1.0,-0.486499011516571,0.1572601944208145,0.3292388021945953,0.0749178901314735,0.0,0.0,0.0,20.07396125793457,60.0,-684.3289184570312,-0.0,23.16542625427246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.4765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.5524849891662598,0.050000000745058,0.0457951724529266,290.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.5524849891662598,0.050000000745058,0.0482245236635208,290.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.5524849891662598,0.050000000745058,0.0356184691190719,290.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.5524849891662598,0.050000000745058,0.0482245236635208,291.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.5524849891662598,0.050000000745058,0.2287563681602478,286.4005126953125,291.1499938964844,264.85723876953125,263.4614562988281,282.510009765625,291.1540832519531,286.1024475097656,1.0,0.1489495933055877,0.7274048328399658,0.7274048328399658,1.0,1.0,-0.4879598319530487,0.1831490993499755,0.3048107326030731,0.1005315035581588,0.0,0.0,0.0,23.74271011352539,60.0,-1279.80419921875,-0.0,26.31140899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68389892578125,306.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.886886931528821e-21,-7.463963283176377e-21,2.577076351647556e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4715270996094,297.1499938964844,293.1499938964844,0.0010650010081008,-96.56729125976562,287.2817077636719,0.5351318120956421,0.050000000745058,0.0459260493516922,290.46832275390625,297.1499938964844,293.1499938964844,0.0008778978371992,-83.82474517822266,286.9732971191406,0.5351318120956421,0.050000000745058,0.0483623407781124,290.27294921875,297.1499938964844,293.1499938964844,0.0009259821963496,-65.30376434326172,287.0265808105469,0.5351318120956421,0.050000000745058,0.0357202589511871,290.2635498046875,297.1499938964844,293.1499938964844,0.0011366682592779,-108.53305053710938,287.3696594238281,0.5351318120956421,0.050000000745058,0.0483623407781124,291.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1910400390625,0.5351318120956421,0.050000000745058,0.2294101268053054,285.93048095703125,291.1499938964844,264.8603210449219,263.4635925292969,282.09539794921875,291.1481628417969,286.0586853027344,1.0,0.1565078049898147,0.7813867330551147,0.7813867330551147,1.0,1.0,-0.4893544018268585,0.18796207010746,0.3013923168182373,0.1051198840141296,0.0,0.0,1.0,27.24493789672852,60.0,897.8113403320312,-6853.0263671875,29.33805274963379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6436462402344,308.4558410644531,278.1499938964844,0.0,18000.0,313.1499938964844,3565.798828125,18000.0,0.0,0.0,0.0119798928499221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5466834306716919,0.546686053276062,-2.621409294079058e-06,0.0,1.2158068784628996e-05,0.0,0.0,19.07022857666016,0.0,0.0,0.0,0.3375081419944763,4.0,0.0,1.0
713220,290.4938049316406,297.1499938964844,293.1499938964844,0.0020816456526517,-175.28945922851562,290.8497619628906,0.5115092396736145,0.050000000745058,0.0461646653711795,290.4852294921875,297.1499938964844,293.1499938964844,0.0019316105172038,-171.2889862060547,290.60968017578125,0.5115092396736145,0.050000000745058,0.0486136153340339,290.2936706542969,297.1499938964844,293.1499938964844,0.002040390856564,-133.63563537597656,290.7624206542969,0.5115092396736145,0.050000000745058,0.0359058491885662,290.2783508300781,297.1499938964844,293.1499938964844,0.0022490073461085,-199.41629028320312,291.0810852050781,0.5115092396736145,0.050000000745058,0.0486136153340339,291.15875244140625,297.1499938964844,293.1499938964844,0.0015586005756631,-655.6303100585938,290.099853515625,0.5115092396736145,0.050000000745058,0.2306020557880401,287.99371337890625,291.1499938964844,264.8680114746094,263.4688720703125,281.8657531738281,291.15557861328125,288.4891052246094,1.0,0.1693351715803146,0.8893505334854126,0.8893505334854126,1.0,1.0,-0.4918970763683319,0.1928842067718505,0.2990128695964813,0.1096111088991165,0.0,0.0,1.0,33.62945556640625,60.0,2428.220947265625,-7120.9384765625,34.900386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1539001464844,307.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,12304.453125,18000.0,0.0,0.0,0.0481788031756877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281355619430542,1.1281461715698242,-1.0511043910810258e-05,0.0,4.889535921392962e-05,0.0,0.0,159.64414978027344,0.0,0.0,0.0,0.6260006427764893,4.0,0.0,1.0
713280,290.4938049316406,297.1499938964844,293.1499938964844,0.0020816456526517,-175.28945922851562,290.8497619628906,0.5115092396736145,0.050000000745058,0.0461646653711795,290.4852294921875,297.1499938964844,293.1499938964844,0.0019316105172038,-171.2889862060547,290.60968017578125,0.5115092396736145,0.050000000745058,0.0486136153340339,290.2936706542969,297.1499938964844,293.1499938964844,0.002040390856564,-133.63563537597656,290.7624206542969,0.5115092396736145,0.050000000745058,0.0359058491885662,290.2783508300781,297.1499938964844,293.1499938964844,0.0022490073461085,-199.41629028320312,291.0810852050781,0.5115092396736145,0.050000000745058,0.0486136153340339,291.15875244140625,297.1499938964844,293.1499938964844,0.0015586005756631,-655.6303100585938,290.099853515625,0.5115092396736145,0.050000000745058,0.2306020557880401,287.99371337890625,291.1499938964844,264.8680114746094,263.4688720703125,281.8657531738281,291.15557861328125,288.4891052246094,1.0,0.1693351715803146,0.8893505334854126,0.8893505334854126,1.0,1.0,-0.4918970763683319,0.1928842067718505,0.2990128695964813,0.1096111088991165,0.0,0.0,1.0,33.62945556640625,60.0,2428.220947265625,-7120.9384765625,34.900386810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1539001464844,307.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,12304.453125,18000.0,0.0,0.0,0.0481788031756877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1281355619430542,1.1281461715698242,-1.0511043910810258e-05,0.0,4.889535921392962e-05,0.0,0.0,159.64414978027344,0.0,0.0,0.0,0.6260006427764893,4.0,0.0,1.0
713340,290.5409545898437,297.1499938964844,293.1499938964844,0.0028789965435862,-231.1338806152344,293.3871154785156,0.4969696402549743,0.050000000745058,0.0463684387505054,290.5182189941406,297.1499938964844,293.1499938964844,0.002775031607598,-234.66452026367188,293.22686767578125,0.4969696402549743,0.050000000745058,0.0488281995058059,290.3350524902344,297.1499938964844,293.1499938964844,0.0029302826151251,-182.9468231201172,293.4396667480469,0.4969696402549743,0.050000000745058,0.0360643416643142,290.3151550292969,297.1499938964844,293.1499938964844,0.0031426856294274,-265.4471130371094,293.7421875,0.4969696402549743,0.050000000745058,0.0488281995058059,291.1918334960937,297.1499938964844,293.1499938964844,0.0021658344194293,-869.3614501953125,292.4037170410156,0.4969696402549743,0.050000000745058,0.2316199541091919,289.4727783203125,291.1499938964844,264.8775939941406,263.4754638671875,281.7893371582031,291.18682861328125,289.7439270019531,1.0,0.1795000284910202,0.9973142743110656,0.9973142743110656,1.0,1.0,-0.4940685033798218,0.1954258382320404,0.2986426651477813,0.111747108399868,0.0,0.0,1.0,39.08115005493164,60.0,1882.8203125,-6846.857421875,39.69513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4884033203125,306.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,16263.7431640625,19080.0,0.0,0.0,0.0844161510467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970998287200928,1.2971137762069702,-1.3894808944314718e-05,0.0,8.567166514694691e-05,0.0,0.0,242.6473693847656,0.0,0.0,0.0,0.7260264158248901,4.0,0.0,1.0
713400,290.5409545898437,297.1499938964844,293.1499938964844,0.0028789965435862,-231.1338806152344,293.3871154785156,0.4969696402549743,0.050000000745058,0.0463684387505054,290.5182189941406,297.1499938964844,293.1499938964844,0.002775031607598,-234.66452026367188,293.22686767578125,0.4969696402549743,0.050000000745058,0.0488281995058059,290.3350524902344,297.1499938964844,293.1499938964844,0.0029302826151251,-182.9468231201172,293.4396667480469,0.4969696402549743,0.050000000745058,0.0360643416643142,290.3151550292969,297.1499938964844,293.1499938964844,0.0031426856294274,-265.4471130371094,293.7421875,0.4969696402549743,0.050000000745058,0.0488281995058059,291.1918334960937,297.1499938964844,293.1499938964844,0.0021658344194293,-869.3614501953125,292.4037170410156,0.4969696402549743,0.050000000745058,0.2316199541091919,289.4727783203125,291.1499938964844,264.8775939941406,263.4754638671875,281.7893371582031,291.18682861328125,289.7439270019531,1.0,0.1795000284910202,0.9973142743110656,0.9973142743110656,1.0,1.0,-0.4940685033798218,0.1954258382320404,0.2986426651477813,0.111747108399868,0.0,0.0,1.0,39.08115005493164,60.0,1882.8203125,-6846.857421875,39.69513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4884033203125,306.22515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,16263.7431640625,19080.0,0.0,0.0,0.0844161510467529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2970998287200928,1.2971137762069702,-1.3894808944314718e-05,0.0,8.567166514694691e-05,0.0,0.0,242.6473693847656,0.0,0.0,0.0,0.7260264158248901,4.0,0.0,1.0
713460,290.5934753417969,297.1499938964844,293.1499938964844,0.0035896645858883,-277.75396728515625,295.2137451171875,0.4871197938919067,0.050000000745058,0.0465371757745742,290.554931640625,297.1499938964844,293.1499938964844,0.0035326497163623,-287.9656677246094,295.126220703125,0.4871197938919067,0.050000000745058,0.0490058846771717,290.3827209472656,297.1499938964844,293.1499938964844,0.0037254826165735,-223.95050048828125,295.37872314453125,0.4871197938919067,0.050000000745058,0.0361955799162387,290.3590087890625,297.1499938964844,293.1499938964844,0.0039490670897066,-320.6888427734375,295.67431640625,0.4871197938919067,0.050000000745058,0.0490058846771717,291.2315979003906,297.1499938964844,293.1499938964844,0.0026978468522429,-1046.8631591796875,294.0306701660156,0.4871197938919067,0.050000000745058,0.2324628233909607,290.4391174316406,291.1499938964844,264.88897705078125,263.4832763671875,281.8061828613281,291.2260437011719,290.6473999023437,1.0,0.1874656528234481,0.9976470470428468,0.9976470470428468,1.0,1.0,-0.4958665668964386,0.1962177455425262,0.2996488213539123,0.1121595129370689,0.0,0.0,1.0,43.59470748901367,48.0,1379.1077880859375,-6667.6552734375,43.6963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5727233886719,305.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18398.349609375,19080.0,0.0,0.0,0.1182843297719955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795982599258425,1.379613995552063,-1.5718496797489934e-05,0.0,0.0001200435581267,0.0,0.0,291.9535217285156,0.0,0.0,0.0,0.7542562484741211,4.0,0.0,1.0
713520,290.5934753417969,297.1499938964844,293.1499938964844,0.0035896645858883,-277.75396728515625,295.2137451171875,0.4871197938919067,0.050000000745058,0.0465371757745742,290.554931640625,297.1499938964844,293.1499938964844,0.0035326497163623,-287.9656677246094,295.126220703125,0.4871197938919067,0.050000000745058,0.0490058846771717,290.3827209472656,297.1499938964844,293.1499938964844,0.0037254826165735,-223.95050048828125,295.37872314453125,0.4871197938919067,0.050000000745058,0.0361955799162387,290.3590087890625,297.1499938964844,293.1499938964844,0.0039490670897066,-320.6888427734375,295.67431640625,0.4871197938919067,0.050000000745058,0.0490058846771717,291.2315979003906,297.1499938964844,293.1499938964844,0.0026978468522429,-1046.8631591796875,294.0306701660156,0.4871197938919067,0.050000000745058,0.2324628233909607,290.4391174316406,291.1499938964844,264.88897705078125,263.4832763671875,281.8061828613281,291.2260437011719,290.6473999023437,1.0,0.1874656528234481,0.9976470470428468,0.9976470470428468,1.0,1.0,-0.4958665668964386,0.1962177455425262,0.2996488213539123,0.1121595129370689,0.0,0.0,1.0,43.59470748901367,48.0,1379.1077880859375,-6667.6552734375,43.6963119506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5727233886719,305.4170227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18398.349609375,19080.0,0.0,0.0,0.1182843297719955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3795982599258425,1.379613995552063,-1.5718496797489934e-05,0.0,0.0001200435581267,0.0,0.0,291.9535217285156,0.0,0.0,0.0,0.7542562484741211,4.0,0.0,1.0
713580,290.6455993652344,297.1499938964844,293.1499938964844,0.0042181643657386,-315.4810485839844,296.6703796386719,0.484813392162323,0.050000000745058,0.046579360961914,290.5914611816406,297.1499938964844,293.1499938964844,0.0042097037658095,-331.5888977050781,296.64947509765625,0.484813392162323,0.050000000745058,0.0490503087639808,290.4320068359375,297.1499938964844,293.1499938964844,0.0044339597225189,-257.1015930175781,296.92535400390625,0.484813392162323,0.050000000745058,0.0362283922731876,290.40350341796875,297.1499938964844,293.1499938964844,0.0046783476136624,-365.7403869628906,297.2220153808594,0.484813392162323,0.050000000745058,0.0490503087639808,291.2725830078125,297.1499938964844,293.1499938964844,0.0031526556704193,-1188.83349609375,295.319091796875,0.484813392162323,0.050000000745058,0.2326735556125641,291.2012023925781,291.1499938964844,264.9019470214844,263.4921875,281.83349609375,291.2670593261719,291.36865234375,1.0,0.1889129132032394,0.9979798793792723,0.9979798793792723,1.0,1.0,-0.4963163733482361,0.196443885564804,0.299872487783432,0.1121835112571716,0.0,0.0,0.9788105487823486,44.7220458984375,36.0,1029.3323974609375,-6603.16748046875,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2968444824219,305.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18967.296875,19080.0,0.0,0.0,0.1480942517518997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39611554145813,1.3961316347122192,-1.6125570255098864e-05,0.0,0.0001502968370914,0.0,0.0,302.9258117675781,0.0,0.0,0.0,0.7621482610702515,4.0,0.0,1.0
713640,290.6455993652344,297.1499938964844,293.1499938964844,0.0042181643657386,-315.4810485839844,296.6703796386719,0.484813392162323,0.050000000745058,0.046579360961914,290.5914611816406,297.1499938964844,293.1499938964844,0.0042097037658095,-331.5888977050781,296.64947509765625,0.484813392162323,0.050000000745058,0.0490503087639808,290.4320068359375,297.1499938964844,293.1499938964844,0.0044339597225189,-257.1015930175781,296.92535400390625,0.484813392162323,0.050000000745058,0.0362283922731876,290.40350341796875,297.1499938964844,293.1499938964844,0.0046783476136624,-365.7403869628906,297.2220153808594,0.484813392162323,0.050000000745058,0.0490503087639808,291.2725830078125,297.1499938964844,293.1499938964844,0.0031526556704193,-1188.83349609375,295.319091796875,0.484813392162323,0.050000000745058,0.2326735556125641,291.2012023925781,291.1499938964844,264.9019470214844,263.4921875,281.83349609375,291.2670593261719,291.36865234375,1.0,0.1889129132032394,0.9979798793792723,0.9979798793792723,1.0,1.0,-0.4963163733482361,0.196443885564804,0.299872487783432,0.1121835112571716,0.0,0.0,0.9788105487823486,44.7220458984375,36.0,1029.3323974609375,-6603.16748046875,44.70013427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2968444824219,305.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18967.296875,19080.0,0.0,0.0,0.1480942517518997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.39611554145813,1.3961316347122192,-1.6125570255098864e-05,0.0,0.0001502968370914,0.0,0.0,302.9258117675781,0.0,0.0,0.0,0.7621482610702515,4.0,0.0,1.0
713700,290.6706237792969,297.1499938964844,293.1499938964844,0.0045090853236615,-331.7559509277344,297.29937744140625,0.4860307872295379,0.050000000745058,0.0465570129454135,290.6090393066406,297.1499938964844,293.1499938964844,0.0045255869626998,-350.53619384765625,297.3095703125,0.4860307872295379,0.050000000745058,0.0490267761051654,290.4565124511719,297.1499938964844,293.1499938964844,0.0047637559473514,-271.3575744628906,297.5922241210937,0.4860307872295379,0.050000000745058,0.036211010068655,290.42498779296875,297.1499938964844,293.1499938964844,0.0050223264843225,-385.2815551757813,297.8926696777344,0.4860307872295379,0.050000000745058,0.0490267761051654,291.2926940917969,297.1499938964844,293.1499938964844,0.0033567710779607,-1249.4830322265625,295.8724975585937,0.4860307872295379,0.050000000745058,0.2325619161128997,291.5272216796875,291.1499938964844,264.9090270996094,263.4970397949219,281.8471069335937,291.2872619628906,291.679931640625,1.0,0.1877219825983047,0.9981462359428406,0.9981462359428406,1.0,1.0,-0.4960783421993255,0.1963748633861541,0.2997034788131714,0.1120723187923431,0.0,0.0,0.9208806157112122,44.12327194213867,36.0,905.81494140625,-6602.2822265625,44.16683197021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.35748291015625,305.2080078125,278.1499938964844,0.0,18000.0,313.1499938964844,19591.0703125,20160.0,0.0,0.0,0.1611530780792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717800378799438,1.371795892715454,-1.5857604012126103e-05,0.0,0.0001635498920222,0.0,0.0,290.9567565917969,0.0,0.0,0.0,0.7647960782051086,4.0,0.0,1.0
713760,290.694580078125,297.1499938964844,293.1499938964844,0.0047885454259812,-346.6645202636719,297.87744140625,0.488552451133728,0.050000000745058,0.0465113520622253,290.62603759765625,297.1499938964844,293.1499938964844,0.0048303301446139,-367.9355773925781,297.9169616699219,0.488552451133728,0.050000000745058,0.0489786937832832,290.48028564453125,297.1499938964844,293.1499938964844,0.0050823576748371,-284.4089660644531,298.204833984375,0.488552451133728,0.050000000745058,0.0361754968762397,290.4457092285156,297.1499938964844,293.1499938964844,0.0053567448630928,-403.2197265625,298.5099182128906,0.488552451133728,0.050000000745058,0.0489786937832832,291.312255859375,297.1499938964844,293.1499938964844,0.0035484822001308,-1304.6446533203125,296.379150390625,0.488552451133728,0.050000000745058,0.2323338389396667,291.8252258300781,291.1499938964844,264.9164733886719,263.5021667480469,281.86053466796875,291.3069763183594,291.9658508300781,1.0,0.1854445040225982,0.998370349407196,0.998370349407196,1.0,1.0,-0.4955918788909912,0.1962087154388427,0.2993831634521484,0.1118954941630363,0.0,0.0,0.8459235429763794,42.90071105957031,25.0,809.44287109375,-6618.8876953125,43.07944107055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.52850341796875,305.3419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,21272.349609375,20160.0,0.0,0.0,0.1728739887475967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3311407566070557,1.3311563730239868,-1.557079485792201e-05,0.0,0.000175445122295,0.0,0.0,273.5645751953125,0.0,0.0,0.0,0.732093870639801,4.0,0.0,1.0
