time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713820,290.7388916015625,297.1499938964844,293.1499938964844,0.0053240228444337,-373.4305114746094,298.9084777832031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.657958984375,297.1499938964844,293.1499938964844,0.005417788401246,-399.220458984375,299.0015869140625,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5247497558594,297.1499938964844,293.1499938964844,0.0056988224387168,-307.8242492675781,299.2976989746094,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4844665527344,297.1499938964844,293.1499938964844,0.0060095353983342,-435.5068054199219,299.61334228515625,0.4968235790729522,0.050000000745058,0.0488306544721126,291.34930419921875,297.1499938964844,293.1499938964844,0.0039030492771416,-1402.6099853515625,297.276611328125,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3470764160156,291.1499938964844,264.9323425292969,263.5130615234375,281.8863830566406,291.3443908691406,292.4604797363281,1.0,0.1784835457801818,0.998818576335907,0.998818576335907,1.0,1.0,-0.4940939545631408,0.1956713795661926,0.2984225749969482,0.1113995611667633,0.0,0.0,0.6503362655639648,39.137393951416016,25.0,630.7374877929688,-6546.2412109375,39.745113372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1561584472656,305.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,24305.0625,20160.0,0.0,0.0,0.191947266459465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006537437438965,1.000665307044983,-1.1577010809560306e-05,0.0,0.0001948020653799,0.0,0.0,141.40658569335938,0.0,0.0,0.0,0.5814524292945862,4.0,0.0,1.0
713880,290.7388916015625,297.1499938964844,293.1499938964844,0.0053240228444337,-373.4305114746094,298.9084777832031,0.4968235790729522,0.050000000745058,0.0463707707822322,290.657958984375,297.1499938964844,293.1499938964844,0.005417788401246,-399.220458984375,299.0015869140625,0.4968235790729522,0.050000000745058,0.0488306544721126,290.5247497558594,297.1499938964844,293.1499938964844,0.0056988224387168,-307.8242492675781,299.2976989746094,0.4968235790729522,0.050000000745058,0.0360661558806896,290.4844665527344,297.1499938964844,293.1499938964844,0.0060095353983342,-435.5068054199219,299.61334228515625,0.4968235790729522,0.050000000745058,0.0488306544721126,291.34930419921875,297.1499938964844,293.1499938964844,0.0039030492771416,-1402.6099853515625,297.276611328125,0.4968235790729522,0.050000000745058,0.2316315919160843,292.3470764160156,291.1499938964844,264.9323425292969,263.5130615234375,281.8863830566406,291.3443908691406,292.4604797363281,1.0,0.1784835457801818,0.998818576335907,0.998818576335907,1.0,1.0,-0.4940939545631408,0.1956713795661926,0.2984225749969482,0.1113995611667633,0.0,0.0,0.6503362655639648,39.137393951416016,25.0,630.7374877929688,-6546.2412109375,39.745113372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1561584472656,305.6037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,24305.0625,20160.0,0.0,0.0,0.191947266459465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0006537437438965,1.000665307044983,-1.1577010809560306e-05,0.0,0.0001948020653799,0.0,0.0,141.40658569335938,0.0,0.0,0.0,0.5814524292945862,4.0,0.0,1.0
713940,290.77838134765625,297.1499938964844,293.1499938964844,0.0058824177831411,-400.9559631347656,299.7823486328125,0.5043280720710754,0.050000000745058,0.0462585277855396,290.68707275390625,297.1499938964844,293.1499938964844,0.0060326089151203,-431.0462646484375,299.92437744140625,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5649719238281,297.1499938964844,293.1499938964844,0.0063489540480077,-331.6983642578125,300.2291259765625,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5194091796875,297.1499938964844,293.1499938964844,0.0067073837853968,-468.673095703125,300.55877685546875,0.5043280720710754,0.050000000745058,0.0487124547362327,291.383056640625,297.1499938964844,293.1499938964844,0.0042550796642899,-1502.3092041015625,298.0143737792969,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7126770019531,291.1499938964844,264.949462890625,263.5248107910156,281.9102783203125,291.3786315917969,292.76416015625,1.0,0.1731003671884536,0.999266803264618,0.999266803264618,1.0,1.0,-0.4928977787494659,0.1952630132436752,0.2976347804069519,0.1109620183706283,0.0,0.0,0.4150421023368835,36.132022857666016,25.0,303.9657897949219,-5997.31787109375,37.09640121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1374816894531,305.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,24358.224609375,19080.0,0.0,0.0,0.2042668610811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821768403053283,0.4821837544441223,-6.924214630998904e-06,0.0,0.0002073048963211,0.0,0.0,34.335693359375,0.0,0.0,0.0,0.3726032674312591,4.0,0.0,1.0
714000,290.77838134765625,297.1499938964844,293.1499938964844,0.0058824177831411,-400.9559631347656,299.7823486328125,0.5043280720710754,0.050000000745058,0.0462585277855396,290.68707275390625,297.1499938964844,293.1499938964844,0.0060326089151203,-431.0462646484375,299.92437744140625,0.5043280720710754,0.050000000745058,0.0487124547362327,290.5649719238281,297.1499938964844,293.1499938964844,0.0063489540480077,-331.6983642578125,300.2291259765625,0.5043280720710754,0.050000000745058,0.0359788537025451,290.5194091796875,297.1499938964844,293.1499938964844,0.0067073837853968,-468.673095703125,300.55877685546875,0.5043280720710754,0.050000000745058,0.0487124547362327,291.383056640625,297.1499938964844,293.1499938964844,0.0042550796642899,-1502.3092041015625,298.0143737792969,0.5043280720710754,0.050000000745058,0.2310709208250045,292.7126770019531,291.1499938964844,264.949462890625,263.5248107910156,281.9102783203125,291.3786315917969,292.76416015625,1.0,0.1731003671884536,0.999266803264618,0.999266803264618,1.0,1.0,-0.4928977787494659,0.1952630132436752,0.2976347804069519,0.1109620183706283,0.0,0.0,0.4150421023368835,36.132022857666016,25.0,303.9657897949219,-5997.31787109375,37.09640121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1374816894531,305.2358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,24358.224609375,19080.0,0.0,0.0,0.2042668610811233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4821768403053283,0.4821837544441223,-6.924214630998904e-06,0.0,0.0002073048963211,0.0,0.0,34.335693359375,0.0,0.0,0.0,0.3726032674312591,4.0,0.0,1.0
714060,290.8127136230469,297.1499938964844,293.1499938964844,0.0066022733226418,-440.8687438964844,300.4714660644531,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068223471753299,-476.0155029296875,300.6630554199219,0.5107658505439758,0.050000000745058,0.0486232563853263,290.6008605957031,297.1499938964844,293.1499938964844,0.0071946559473872,-365.7068786621094,300.9845275878906,0.5107658505439758,0.050000000745058,0.0359129719436168,290.55035400390625,297.1499938964844,293.1499938964844,0.0076305586844682,-516.3286743164062,301.33953857421875,0.5107658505439758,0.050000000745058,0.0486232563853263,291.4127502441406,297.1499938964844,293.1499938964844,0.0046854219399392,-1647.0933837890625,298.5176086425781,0.5107658505439758,0.050000000745058,0.230647787451744,292.7002258300781,291.1499938964844,264.9676818847656,263.5373229980469,281.9317932128906,291.4089050292969,292.6184387207031,1.0,0.1688000857830047,0.9995600581169128,0.9995600581169128,0.9998204708099364,1.0,-0.491995096206665,0.1949789226055145,0.2970161736011505,0.1105871945619583,0.0,0.0,0.203266829252243,33.86321258544922,25.0,-361.5993347167969,-4779.03369140625,35.10512924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.496337890625,303.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,20651.41015625,19080.0,0.0,0.0,0.2081375569105148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901463270187378,0.1901512891054153,-4.974098374077585e-06,0.0,0.0002112331712851,0.0,0.0,8.82297134399414,0.0,0.0,0.0,0.2998049259185791,4.0,0.0,1.0
714120,290.8127136230469,297.1499938964844,293.1499938964844,0.0066022733226418,-440.8687438964844,300.4714660644531,0.5107658505439758,0.050000000745058,0.0461738184094429,290.713134765625,297.1499938964844,293.1499938964844,0.0068223471753299,-476.0155029296875,300.6630554199219,0.5107658505439758,0.050000000745058,0.0486232563853263,290.6008605957031,297.1499938964844,293.1499938964844,0.0071946559473872,-365.7068786621094,300.9845275878906,0.5107658505439758,0.050000000745058,0.0359129719436168,290.55035400390625,297.1499938964844,293.1499938964844,0.0076305586844682,-516.3286743164062,301.33953857421875,0.5107658505439758,0.050000000745058,0.0486232563853263,291.4127502441406,297.1499938964844,293.1499938964844,0.0046854219399392,-1647.0933837890625,298.5176086425781,0.5107658505439758,0.050000000745058,0.230647787451744,292.7002258300781,291.1499938964844,264.9676818847656,263.5373229980469,281.9317932128906,291.4089050292969,292.6184387207031,1.0,0.1688000857830047,0.9995600581169128,0.9995600581169128,0.9998204708099364,1.0,-0.491995096206665,0.1949789226055145,0.2970161736011505,0.1105871945619583,0.0,0.0,0.203266829252243,33.86321258544922,25.0,-361.5993347167969,-4779.03369140625,35.10512924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.496337890625,303.7502746582031,278.1499938964844,0.0,18000.0,313.1499938964844,20651.41015625,19080.0,0.0,0.0,0.2081375569105148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901463270187378,0.1901512891054153,-4.974098374077585e-06,0.0,0.0002112331712851,0.0,0.0,8.82297134399414,0.0,0.0,0.0,0.2998049259185791,4.0,0.0,1.0
714180,290.84149169921875,297.1499938964844,293.1499938964844,0.0076407399028539,-501.5392761230469,301.0170593261719,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7357482910156,297.1499938964844,293.1499938964844,0.0079632559791207,-543.3223266601562,301.26580810546875,0.5163723826408386,0.050000000745058,0.048553641885519,290.6321716308594,297.1499938964844,293.1499938964844,0.008434566669166,-416.8019104003906,301.61785888671875,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5770874023437,297.1499938964844,293.1499938964844,0.0090098083019256,-588.1484985351562,302.0159606933594,0.5163723826408386,0.050000000745058,0.048553641885519,291.43756103515625,297.1499938964844,293.1499938964844,0.0052707060240209,-1869.8734130859373,298.78497314453125,0.5163723826408386,0.050000000745058,0.2303175777196884,292.17926025390625,291.1499938964844,264.98687744140625,263.5505065917969,281.9504089355469,291.43438720703125,292.0116271972656,1.0,0.1653582155704498,0.9998533725738524,0.9998533725738524,0.999640941619873,1.0,-0.4912906587123871,0.194779559969902,0.2965111136436462,0.110250674188137,0.0,0.0,0.0965178236365318,32.091983795166016,25.0,-880.2085571289062,-4053.233642578125,33.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1807861328125,302.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19469.6171875,19080.0,0.0,0.0,0.2026259750127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085032746195793,0.1085078343749046,-4.556081876216922e-06,0.0,0.0002056396042462,0.0,0.0,4.530286312103272,0.0,0.0,0.0,0.2804559767246246,4.0,0.0,1.0
714240,290.84149169921875,297.1499938964844,293.1499938964844,0.0076407399028539,-501.5392761230469,301.0170593261719,0.5163723826408386,0.050000000745058,0.0461077131330966,290.7357482910156,297.1499938964844,293.1499938964844,0.0079632559791207,-543.3223266601562,301.26580810546875,0.5163723826408386,0.050000000745058,0.048553641885519,290.6321716308594,297.1499938964844,293.1499938964844,0.008434566669166,-416.8019104003906,301.61785888671875,0.5163723826408386,0.050000000745058,0.0358615554869174,290.5770874023437,297.1499938964844,293.1499938964844,0.0090098083019256,-588.1484985351562,302.0159606933594,0.5163723826408386,0.050000000745058,0.048553641885519,291.43756103515625,297.1499938964844,293.1499938964844,0.0052707060240209,-1869.8734130859373,298.78497314453125,0.5163723826408386,0.050000000745058,0.2303175777196884,292.17926025390625,291.1499938964844,264.98687744140625,263.5505065917969,281.9504089355469,291.43438720703125,292.0116271972656,1.0,0.1653582155704498,0.9998533725738524,0.9998533725738524,0.999640941619873,1.0,-0.4912906587123871,0.194779559969902,0.2965111136436462,0.110250674188137,0.0,0.0,0.0965178236365318,32.091983795166016,25.0,-880.2085571289062,-4053.233642578125,33.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1807861328125,302.6049194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19469.6171875,19080.0,0.0,0.0,0.2026259750127792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085032746195793,0.1085078343749046,-4.556081876216922e-06,0.0,0.0002056396042462,0.0,0.0,4.530286312103272,0.0,0.0,0.0,0.2804559767246246,4.0,0.0,1.0
714300,290.8541564941406,297.1499938964844,293.1499938964844,0.0082569364458322,-535.1188354492188,301.2919921875,0.5188807845115662,0.050000000745058,0.0460801720619201,290.7460021972656,297.1499938964844,293.1499938964844,0.0086470237001776,-580.4862670898438,301.57147216796875,0.5188807845115662,0.050000000745058,0.0485246405005455,290.6463928222656,297.1499938964844,293.1499938964844,0.0091857947409152,-444.9906005859375,301.94097900390625,0.5188807845115662,0.050000000745058,0.0358401350677013,290.58917236328125,297.1499938964844,293.1499938964844,0.0098591726273298,-627.7837524414062,302.3641967773437,0.5188807845115662,0.050000000745058,0.0485246405005455,291.4483642578125,297.1499938964844,293.1499938964844,0.0055987876839935,-1994.0836181640625,298.902587890625,0.5188807845115662,0.050000000745058,0.2301799952983856,291.84918212890625,291.1499938964844,264.996826171875,263.55731201171875,281.9587097167969,291.4454345703125,291.6917724609375,1.0,0.1639003455638885,1.0,1.0,0.9995511770248412,1.0,-0.490997165441513,0.1947050988674163,0.2962920665740967,0.1100933700799942,0.0,0.0,0.0829998850822448,31.35375022888184,25.0,-912.9412841796876,-4016.0673828125,32.910972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1032409667969,302.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,19255.22265625,18000.0,0.0,0.0,0.1964227259159088,0.0,0.0,0.0,0.0,1.0,0.0004869752738159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976661965250969,0.0982174053788185,-0.0005512109491974,0.0,0.0001993440964724,0.0,0.0,4.035435199737549,0.0,0.0,0.0,0.2627749741077423,4.0,0.0,1.0
714360,290.8661499023437,297.1499938964844,293.1499938964844,0.0089118545874953,-567.7515258789062,301.58953857421875,0.5212026238441467,0.050000000745058,0.0460556931793689,290.7557983398437,297.1499938964844,293.1499938964844,0.0093816798180341,-616.645751953125,301.8998718261719,0.5212026238441467,0.050000000745058,0.0484988614916801,290.6600036621094,297.1499938964844,293.1499938964844,0.0099992025643587,-472.3792114257813,302.2857360839844,0.5212026238441467,0.050000000745058,0.0358210951089859,290.60064697265625,297.1499938964844,293.1499938964844,0.0107911424711346,-666.3147583007812,302.7340393066406,0.5212026238441467,0.050000000745058,0.0484988614916801,291.4584350585937,297.1499938964844,293.1499938964844,0.0059308726340532,-2114.885986328125,299.04541015625,0.5212026238441467,0.050000000745058,0.2300577312707901,291.5527038574219,291.1499938964844,265.0069580078125,263.5642395019531,281.966552734375,291.4556884765625,291.4184875488281,1.0,0.1625923216342926,1.0,1.0,0.9993165731430054,1.0,-0.4907363057136535,0.1946454644203186,0.2960908412933349,0.1099428385496139,0.0,0.0,0.0860525295138359,30.697465896606445,25.0,-849.6131591796875,-4060.941650390625,32.33859634399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364685058594,302.7443542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.201171875,18000.0,0.0,0.0,0.1882518380880355,0.0,0.0,0.0,0.0,1.0,0.0011634434340521,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930406674742698,0.0957063734531402,-0.0026657038833945,0.0,0.0001910516875796,0.0,0.0,3.7148568630218506,0.0,0.0,0.0,0.270068496465683,4.0,0.0,1.0
714420,290.8890075683594,297.1499938964844,293.1499938964844,0.0103185307234525,-627.2083129882812,302.2488098144531,0.525320827960968,0.050000000745058,0.0460144840180873,290.77471923828125,297.1499938964844,293.1499938964844,0.0109906895086169,-682.7410888671875,302.619384765625,0.525320827960968,0.050000000745058,0.0484554655849933,290.6861877441406,297.1499938964844,293.1499938964844,0.0118013331666588,-522.298583984375,303.0325012207031,0.525320827960968,0.050000000745058,0.0357890427112579,290.6223449707031,297.1499938964844,293.1499938964844,0.0129029285162687,-736.638916015625,303.52862548828125,0.525320827960968,0.050000000745058,0.0484554655849933,291.4775390625,297.1499938964844,293.1499938964844,0.0065896394662559,-2334.858154296875,299.418701171875,0.525320827960968,0.050000000745058,0.2298518717288971,291.1194763183594,291.1499938964844,265.0277099609375,263.5784912109375,281.9814758300781,291.4749450683594,291.046142578125,1.0,0.1603626608848571,1.0,1.0,0.9988473057746888,1.0,-0.4902971684932709,0.1945618093013763,0.2957353293895721,0.1096571236848831,0.0,0.0,0.121693231165409,29.59204292297364,25.0,-537.8375244140625,-4423.2080078125,31.37586784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7496032714844,304.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94921875,18000.0,0.0,0.0,0.168020024895668,0.0,0.0,0.0,0.0,1.0,0.0005887112347409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102794699370861,0.1035269200801849,-0.0007322259480133,0.0,0.0001705189642962,0.0,0.0,3.996009111404419,0.0,0.0,0.0,0.2702423632144928,4.0,0.0,1.0
714480,290.8890075683594,297.1499938964844,293.1499938964844,0.0103185307234525,-627.2083129882812,302.2488098144531,0.525320827960968,0.050000000745058,0.0460144840180873,290.77471923828125,297.1499938964844,293.1499938964844,0.0109906895086169,-682.7410888671875,302.619384765625,0.525320827960968,0.050000000745058,0.0484554655849933,290.6861877441406,297.1499938964844,293.1499938964844,0.0118013331666588,-522.298583984375,303.0325012207031,0.525320827960968,0.050000000745058,0.0357890427112579,290.6223449707031,297.1499938964844,293.1499938964844,0.0129029285162687,-736.638916015625,303.52862548828125,0.525320827960968,0.050000000745058,0.0484554655849933,291.4775390625,297.1499938964844,293.1499938964844,0.0065896394662559,-2334.858154296875,299.418701171875,0.525320827960968,0.050000000745058,0.2298518717288971,291.1194763183594,291.1499938964844,265.0277099609375,263.5784912109375,281.9814758300781,291.4749450683594,291.046142578125,1.0,0.1603626608848571,1.0,1.0,0.9988473057746888,1.0,-0.4902971684932709,0.1945618093013763,0.2957353293895721,0.1096571236848831,0.0,0.0,0.121693231165409,29.59204292297364,25.0,-537.8375244140625,-4423.2080078125,31.37586784362793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7496032714844,304.3824462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.94921875,18000.0,0.0,0.0,0.168020024895668,0.0,0.0,0.0,0.0,1.0,0.0005887112347409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102794699370861,0.1035269200801849,-0.0007322259480133,0.0,0.0001705189642962,0.0,0.0,3.996009111404419,0.0,0.0,0.0,0.2702423632144928,4.0,0.0,1.0
714540,290.9114990234375,297.1499938964844,293.1499938964844,0.0118091702461242,-675.4707641601562,302.966064453125,0.5299772024154663,0.050000000745058,0.045970931649208,290.7936096191406,297.1499938964844,293.1499938964844,0.0127458069473505,-736.7224731445312,303.392333984375,0.5299772024154663,0.050000000745058,0.048409603536129,290.7123718261719,297.1499938964844,293.1499938964844,0.0137910386547446,-562.7860717773438,303.8224182128906,0.5299772024154663,0.050000000745058,0.035755168646574,290.64385986328125,297.1499938964844,293.1499938964844,0.0172222256660461,-855.5986938476562,304.1141052246094,0.5531778931617737,0.0674992054700851,0.0537062250077724,291.4964294433594,297.1499938964844,293.1499938964844,0.0072136889211833,-2512.653076171875,299.89703369140625,0.5299772024154663,0.050000000745058,0.2296343296766281,290.93560791015625,291.1499938964844,265.049072265625,263.5931091308594,281.99371337890625,291.4938049316406,290.9220886230469,1.0,0.1586281061172485,1.0,1.0,0.9983780980110168,1.0,-0.4961819648742676,0.1970782428979873,0.299103707075119,0.1108072772622108,0.0,0.0,0.1652192920446396,28.47737693786621,28.0,-169.67349243164062,-4898.552734375,30.9757022857666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9575500488281,306.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.724609375,18000.0,0.0,0.0,0.1469277143478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218345239758491,0.1218387559056282,-4.2304473026888445e-06,0.0,0.0001491129514761,0.0,0.0,4.739837646484375,0.0,0.0,0.0,0.2728815376758575,4.0,0.0,1.0
714600,290.9114990234375,297.1499938964844,293.1499938964844,0.0118091702461242,-675.4707641601562,302.966064453125,0.5299772024154663,0.050000000745058,0.045970931649208,290.7936096191406,297.1499938964844,293.1499938964844,0.0127458069473505,-736.7224731445312,303.392333984375,0.5299772024154663,0.050000000745058,0.048409603536129,290.7123718261719,297.1499938964844,293.1499938964844,0.0137910386547446,-562.7860717773438,303.8224182128906,0.5299772024154663,0.050000000745058,0.035755168646574,290.64385986328125,297.1499938964844,293.1499938964844,0.0172222256660461,-855.5986938476562,304.1141052246094,0.5531778931617737,0.0674992054700851,0.0537062250077724,291.4964294433594,297.1499938964844,293.1499938964844,0.0072136889211833,-2512.653076171875,299.89703369140625,0.5299772024154663,0.050000000745058,0.2296343296766281,290.93560791015625,291.1499938964844,265.049072265625,263.5931091308594,281.99371337890625,291.4938049316406,290.9220886230469,1.0,0.1586281061172485,1.0,1.0,0.9983780980110168,1.0,-0.4961819648742676,0.1970782428979873,0.299103707075119,0.1108072772622108,0.0,0.0,0.1652192920446396,28.47737693786621,28.0,-169.67349243164062,-4898.552734375,30.9757022857666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9575500488281,306.2675170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17933.724609375,18000.0,0.0,0.0,0.1469277143478393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218345239758491,0.1218387559056282,-4.2304473026888445e-06,0.0,0.0001491129514761,0.0,0.0,4.739837646484375,0.0,0.0,0.0,0.2728815376758575,4.0,0.0,1.0
714660,290.9347839355469,297.1499938964844,293.1499938964844,0.0134101333096623,-715.2601318359375,303.6950378417969,0.5449358820915222,0.050000000745058,0.0458485037088394,290.8193664550781,297.1499938964844,293.1499938964844,0.0144883105531334,-777.4320068359375,304.1273193359375,0.5450806021690369,0.0521607138216495,0.0483115762472152,290.7613525390625,297.1499938964844,293.1499938964844,0.0292581636458635,-805.3583374023438,304.10015869140625,0.6164045333862305,0.0806885659694671,0.0489059872925281,290.71539306640625,297.1499938964844,293.1499938964844,0.0567553080618381,-1597.43994140625,304.0602722167969,0.709668755531311,0.1166402027010917,0.1004962027072906,291.5185546875,297.1499938964844,293.1499938964844,0.0077952127903699,-2655.162353515625,300.4161376953125,0.5449358820915222,0.050000000745058,0.2290227711200714,290.90966796875,291.1499938964844,265.0708923339844,263.6080627441406,281.9704284667969,291.5155029296875,290.8987121582031,1.0,0.159648910164833,1.0,1.0,0.997935712337494,1.0,-0.5671079158782959,0.2263142466545105,0.340793639421463,0.1272929161787033,0.0,0.0,0.1991950720548629,25.834625244140625,31.0,-60.86380386352539,-5546.390625,35.281517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5242614746094,307.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.185546875,18000.0,0.0,0.0,0.1286771595478058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397881060838699,0.1397923678159713,-4.260473815520527e-06,0.0,0.0001305909681832,0.0,0.0,5.498925685882568,0.0,0.0,0.0,0.2757920324802398,4.0,0.0,1.0
714720,290.9347839355469,297.1499938964844,293.1499938964844,0.0134101333096623,-715.2601318359375,303.6950378417969,0.5449358820915222,0.050000000745058,0.0458485037088394,290.8193664550781,297.1499938964844,293.1499938964844,0.0144883105531334,-777.4320068359375,304.1273193359375,0.5450806021690369,0.0521607138216495,0.0483115762472152,290.7613525390625,297.1499938964844,293.1499938964844,0.0292581636458635,-805.3583374023438,304.10015869140625,0.6164045333862305,0.0806885659694671,0.0489059872925281,290.71539306640625,297.1499938964844,293.1499938964844,0.0567553080618381,-1597.43994140625,304.0602722167969,0.709668755531311,0.1166402027010917,0.1004962027072906,291.5185546875,297.1499938964844,293.1499938964844,0.0077952127903699,-2655.162353515625,300.4161376953125,0.5449358820915222,0.050000000745058,0.2290227711200714,290.90966796875,291.1499938964844,265.0708923339844,263.6080627441406,281.9704284667969,291.5155029296875,290.8987121582031,1.0,0.159648910164833,1.0,1.0,0.997935712337494,1.0,-0.5671079158782959,0.2263142466545105,0.340793639421463,0.1272929161787033,0.0,0.0,0.1991950720548629,25.834625244140625,31.0,-60.86380386352539,-5546.390625,35.281517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5242614746094,307.0372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.185546875,18000.0,0.0,0.0,0.1286771595478058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397881060838699,0.1397923678159713,-4.260473815520527e-06,0.0,0.0001305909681832,0.0,0.0,5.498925685882568,0.0,0.0,0.0,0.2757920324802398,4.0,0.0,1.0
714780,290.96368408203125,297.1499938964844,293.1499938964844,0.0190226547420024,-857.36767578125,304.125244140625,0.6096855401992798,0.0691986456513404,0.0530969202518463,290.8887023925781,297.1499938964844,293.1499938964844,0.0421881303191185,-1341.6854248046875,304.08709716796875,0.6972012519836426,0.0973364785313606,0.0833208411931991,290.8990478515625,297.1499938964844,293.1499938964844,0.0585597641766071,-1204.7550048828125,304.068115234375,0.7432035207748413,0.1134495288133621,0.0749060958623886,290.8271179199219,297.1499938964844,293.1499938964844,0.0896490812301635,-2230.337646484375,304.0360412597656,0.8250033855438232,0.1557056903839111,0.1390021294355392,291.5522766113281,297.1499938964844,293.1499938964844,0.0084058893844485,-2804.811279296875,300.8688049316406,0.5756090879440308,0.050000000745058,0.2280515432357788,290.7772827148437,291.1499938964844,265.093017578125,263.6231994628906,281.8730773925781,291.5482482910156,290.7377014160156,1.0,0.1640766710042953,1.0,1.0,0.9974933862686156,1.0,-0.6940532922744751,0.2804778516292572,0.4135754108428955,0.155213177204132,0.0,0.0,0.2556744813919067,21.81863594055176,34.0,-196.30162048339844,-6527.3955078125,44.742584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44061279296875,307.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.849609375,18000.0,0.0,0.0,0.1159616336226463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677212566137313,0.1677255481481552,-4.298745352571132e-06,0.0,0.0001176863152068,0.0,0.0,6.706977844238281,0.0,0.0,0.0,0.2804341614246368,4.0,0.0,1.0
714840,290.96368408203125,297.1499938964844,293.1499938964844,0.0190226547420024,-857.36767578125,304.125244140625,0.6096855401992798,0.0691986456513404,0.0530969202518463,290.8887023925781,297.1499938964844,293.1499938964844,0.0421881303191185,-1341.6854248046875,304.08709716796875,0.6972012519836426,0.0973364785313606,0.0833208411931991,290.8990478515625,297.1499938964844,293.1499938964844,0.0585597641766071,-1204.7550048828125,304.068115234375,0.7432035207748413,0.1134495288133621,0.0749060958623886,290.8271179199219,297.1499938964844,293.1499938964844,0.0896490812301635,-2230.337646484375,304.0360412597656,0.8250033855438232,0.1557056903839111,0.1390021294355392,291.5522766113281,297.1499938964844,293.1499938964844,0.0084058893844485,-2804.811279296875,300.8688049316406,0.5756090879440308,0.050000000745058,0.2280515432357788,290.7772827148437,291.1499938964844,265.093017578125,263.6231994628906,281.8730773925781,291.5482482910156,290.7377014160156,1.0,0.1640766710042953,1.0,1.0,0.9974933862686156,1.0,-0.6940532922744751,0.2804778516292572,0.4135754108428955,0.155213177204132,0.0,0.0,0.2556744813919067,21.81863594055176,34.0,-196.30162048339844,-6527.3955078125,44.742584228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44061279296875,307.0919494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17868.849609375,18000.0,0.0,0.0,0.1159616336226463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677212566137313,0.1677255481481552,-4.298745352571132e-06,0.0,0.0001176863152068,0.0,0.0,6.706977844238281,0.0,0.0,0.0,0.2804341614246368,4.0,0.0,1.0
714900,291.0035095214844,297.1499938964844,293.1499938964844,0.035707451403141,-1168.7945556640625,304.0993347167969,0.6967133283615112,0.0890983194112777,0.0718244835734367,290.9520263671875,297.1499938964844,293.1499938964844,0.0584127008914947,-1630.106689453125,304.0692138671875,0.7638272643089294,0.1135600581765174,0.1003951057791709,290.98797607421875,297.1499938964844,293.1499938964844,0.0695212557911872,-1356.5872802734375,304.06317138671875,0.7955023646354675,0.1245043277740478,0.0835764929652214,290.88671875,297.1499938964844,293.1499938964844,0.1046420931816101,-2528.139892578125,304.0295104980469,0.8835330605506897,0.1734277904033661,0.1561482548713684,291.57568359375,297.1499938964844,293.1499938964844,0.0087271807715296,-2884.47705078125,301.0619812011719,0.5967698097229004,0.050000000745058,0.2275197207927703,290.6523132324219,291.1499938964844,265.1041564941406,263.6308288574219,281.7948913574219,291.5711669921875,290.6107482910156,1.0,0.167658045887947,1.0,1.0,0.9972721934318542,1.0,-0.7673666477203369,0.3128934800624847,0.4544731676578522,0.1702024340629577,0.0,0.0,0.3012391328811645,19.685731887817383,34.0,-254.9702911376953,-7224.60205078125,51.34810256958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1336364746094,307.1820983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17783.5234375,18000.0,0.0,0.0,0.1127270683646202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948220133781433,0.1948263496160507,-4.33565401181113e-06,0.0,0.0001144036432378,0.0,0.0,7.925172805786133,0.0,0.0,0.0,0.2851644456386566,4.0,0.0,1.0
714960,291.06103515625,297.1499938964844,293.1499938964844,0.0517721660435199,-1435.6241455078125,304.0794982910156,0.7647669911384583,0.1050085723400116,0.0876736119389534,291.0261535644531,297.1499938964844,293.1499938964844,0.0711179450154304,-1868.8009033203125,304.0609130859375,0.8215110301971436,0.1268548667430877,0.1142690554261207,291.0660400390625,297.1499938964844,293.1499938964844,0.0791939347982406,-1495.438232421875,304.0613708496094,0.8423075079917908,0.1365470588207245,0.0914341062307357,290.947021484375,297.1499938964844,293.1499938964844,0.1193319261074066,-2811.894775390625,304.0247497558594,0.9461199641227722,0.1902596801519394,0.1723920106887817,291.6034851074219,297.1499938964844,293.1499938964844,0.0090422295033931,-2958.236083984375,301.2449035644531,0.6154252886772156,0.050000000745058,0.2271105349063873,290.5395202636719,291.1499938964844,265.1153259277344,263.63848876953125,281.71990966796875,291.5986022949219,290.5186767578125,1.0,0.1719109863042831,1.0,1.0,0.9977380633354188,1.0,-0.831475555896759,0.3419955968856811,0.4894799888134002,0.1823132485151291,0.0,0.0,0.3535269498825073,18.132009506225582,25.0,-206.0068817138672,-8035.4267578125,58.27434921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6313781738281,307.34637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17653.65625,18000.0,0.0,0.0,0.1122524589300155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347409874200821,0.2347453832626342,-4.400807029014686e-06,0.0,0.0001139219748438,0.0,0.0,9.833871841430664,0.0,0.0,0.0,0.2927732467651367,4.0,0.0,1.0
715020,291.18951416015625,297.1499938964844,293.1499938964844,0.0750263854861259,-1845.0447998046875,304.0649108886719,0.859842836856842,0.1318972408771515,0.1130499541759491,291.18475341796875,297.1499938964844,293.1499938964844,0.0889678820967674,-2216.4462890625,304.0612487792969,0.8991459608078003,0.1484972536563873,0.1358372867107391,291.1957397460937,297.1499938964844,293.1499938964844,0.0991742089390754,-1786.185546875,304.0577087402344,0.9288672804832458,0.1630116552114486,0.1095000877976417,291.0359191894531,297.1499938964844,293.1499938964844,0.1097180023789405,-2613.6484375,304.0856018066406,0.9549601674079896,0.2278350740671157,0.1595183312892913,291.6671447753906,297.1499938964844,293.1499938964844,0.0095445364713668,-3049.625244140625,301.6254577636719,0.6354995965957642,0.050000000745058,0.2267122268676757,290.5497131347656,291.1499938964844,265.1376953125,263.65380859375,281.6596374511719,291.6619873046875,290.5762939453125,1.0,0.1761212050914764,1.0,1.0,0.9986697435379028,1.0,-0.8945038914680481,0.37128347158432,0.523220419883728,0.1932375133037567,0.0,0.0,0.4366268515586853,16.636415481567383,28.0,87.89115142822266,-9207.244140625,65.86676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658935546875,307.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17448.265625,18000.0,0.0,0.0,0.1197780296206474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306446373462677,0.3306493163108825,-4.65073253508308e-06,0.0,0.0001215594747918,0.0,0.0,15.251811981201172,0.0,0.0,0.0,0.3151381015777588,4.0,0.0,1.0
715080,291.18951416015625,297.1499938964844,293.1499938964844,0.0750263854861259,-1845.0447998046875,304.0649108886719,0.859842836856842,0.1318972408771515,0.1130499541759491,291.18475341796875,297.1499938964844,293.1499938964844,0.0889678820967674,-2216.4462890625,304.0612487792969,0.8991459608078003,0.1484972536563873,0.1358372867107391,291.1957397460937,297.1499938964844,293.1499938964844,0.0991742089390754,-1786.185546875,304.0577087402344,0.9288672804832458,0.1630116552114486,0.1095000877976417,291.0359191894531,297.1499938964844,293.1499938964844,0.1097180023789405,-2613.6484375,304.0856018066406,0.9549601674079896,0.2278350740671157,0.1595183312892913,291.6671447753906,297.1499938964844,293.1499938964844,0.0095445364713668,-3049.625244140625,301.6254577636719,0.6354995965957642,0.050000000745058,0.2267122268676757,290.5497131347656,291.1499938964844,265.1376953125,263.65380859375,281.6596374511719,291.6619873046875,290.5762939453125,1.0,0.1761212050914764,1.0,1.0,0.9986697435379028,1.0,-0.8945038914680481,0.37128347158432,0.523220419883728,0.1932375133037567,0.0,0.0,0.4366268515586853,16.636415481567383,28.0,87.89115142822266,-9207.244140625,65.86676788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1658935546875,307.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17448.265625,18000.0,0.0,0.0,0.1197780296206474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3306446373462677,0.3306493163108825,-4.65073253508308e-06,0.0,0.0001215594747918,0.0,0.0,15.251811981201172,0.0,0.0,0.0,0.3151381015777588,4.0,0.0,1.0
715140,291.3168029785156,297.1499938964844,293.1499938964844,0.0930893644690513,-2179.924072265625,304.0632629394531,0.9314030408859252,0.1557537019252777,0.1349938213825225,291.33837890625,297.1499938964844,293.1499938964844,0.103215642273426,-2493.6640625,304.0671081542969,0.9604619145393372,0.1671558618545532,0.1543739736080169,291.313232421875,297.1499938964844,293.1499938964844,0.1153081879019737,-2012.10302734375,304.0625,0.987168312072754,0.1886883378028869,0.1244700923562049,291.0572509765625,297.1499938964844,293.1499938964844,0.0975874289870262,-2375.875,304.1257629394531,0.9421961307525636,0.277014285326004,0.1464706808328628,291.7319641113281,297.1499938964844,293.1499938964844,0.00997019931674,-3109.297607421875,302.00030517578125,0.6454131603240967,0.050000000745058,0.2265490889549255,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,281.6241149902344,291.72723388671875,290.7055358886719,1.0,0.181893453001976,1.0,1.0,0.999601423740387,1.0,-0.9442293643951416,0.3947782814502716,0.5494511127471924,0.2013201415538787,0.0,0.0,0.4848932921886444,16.270774841308594,48.0,116.88121795654295,-9709.517578125,73.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5699768066406,306.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.77734375,18000.0,0.0,0.0,0.1348900645971298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018877446651459,0.4018927216529846,-4.9561149353394285e-06,0.0,0.0001368962693959,0.0,0.0,20.41245651245117,0.0,0.0,0.0,0.3362390100955963,4.0,0.0,1.0
715200,291.3168029785156,297.1499938964844,293.1499938964844,0.0930893644690513,-2179.924072265625,304.0632629394531,0.9314030408859252,0.1557537019252777,0.1349938213825225,291.33837890625,297.1499938964844,293.1499938964844,0.103215642273426,-2493.6640625,304.0671081542969,0.9604619145393372,0.1671558618545532,0.1543739736080169,291.313232421875,297.1499938964844,293.1499938964844,0.1153081879019737,-2012.10302734375,304.0625,0.987168312072754,0.1886883378028869,0.1244700923562049,291.0572509765625,297.1499938964844,293.1499938964844,0.0975874289870262,-2375.875,304.1257629394531,0.9421961307525636,0.277014285326004,0.1464706808328628,291.7319641113281,297.1499938964844,293.1499938964844,0.00997019931674,-3109.297607421875,302.00030517578125,0.6454131603240967,0.050000000745058,0.2265490889549255,290.6993408203125,291.1499938964844,265.1600036621094,263.6690673828125,281.6241149902344,291.72723388671875,290.7055358886719,1.0,0.181893453001976,1.0,1.0,0.999601423740387,1.0,-0.9442293643951416,0.3947782814502716,0.5494511127471924,0.2013201415538787,0.0,0.0,0.4848932921886444,16.270774841308594,48.0,116.88121795654295,-9709.517578125,73.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5699768066406,306.76239013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.77734375,18000.0,0.0,0.0,0.1348900645971298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4018877446651459,0.4018927216529846,-4.9561149353394285e-06,0.0,0.0001368962693959,0.0,0.0,20.41245651245117,0.0,0.0,0.0,0.3362390100955963,4.0,0.0,1.0
715260,291.4375,297.1499938964844,293.1499938964844,0.1106834411621093,-2505.46337890625,304.0628662109375,0.9494543671607972,0.1777214854955673,0.155181810259819,291.4998779296875,297.1499938964844,293.1499938964844,0.1153172403573989,-2724.70458984375,304.0746765136719,0.9601883888244628,0.1803670078516006,0.1686048954725265,291.3811950683594,297.1499938964844,293.1499938964844,0.1172552108764648,-2038.5908203125,304.0843200683594,0.964264452457428,0.2214233726263046,0.1260735392570495,291.1026611328125,297.1499938964844,293.1499938964844,0.1175735667347908,-2763.42578125,304.1007080078125,0.964264452457428,0.3209294974803924,0.1706933677196502,291.7939147949219,297.1499938964844,293.1499938964844,0.010526911355555,-3202.5654296875,302.3329162597656,0.627704918384552,0.050000000745058,0.226854145526886,290.7073669433594,291.1499938964844,265.1820983886719,263.6842041015625,281.5591125488281,291.78961181640625,290.70098876953125,1.0,0.1962428987026214,0.999247431755066,0.999247431755066,0.9997608661651612,1.0,-1.0169415473937988,0.4295965433120727,0.5873450040817261,0.2126701772212982,0.0,0.0,0.5424287915229797,18.65822982788086,68.0,6.136468887329102,-10315.6533203125,91.95890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09967041015625,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.673828125,18000.0,0.0,0.0,0.1548960208892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485632061958313,0.4856374263763428,-5.351715572032845e-06,0.0,0.0001571997709106,0.0,0.0,27.71858787536621,0.0,0.0,0.0,0.3628889918327331,4.0,0.0,1.0
715320,291.4375,297.1499938964844,293.1499938964844,0.1106834411621093,-2505.46337890625,304.0628662109375,0.9494543671607972,0.1777214854955673,0.155181810259819,291.4998779296875,297.1499938964844,293.1499938964844,0.1153172403573989,-2724.70458984375,304.0746765136719,0.9601883888244628,0.1803670078516006,0.1686048954725265,291.3811950683594,297.1499938964844,293.1499938964844,0.1172552108764648,-2038.5908203125,304.0843200683594,0.964264452457428,0.2214233726263046,0.1260735392570495,291.1026611328125,297.1499938964844,293.1499938964844,0.1175735667347908,-2763.42578125,304.1007080078125,0.964264452457428,0.3209294974803924,0.1706933677196502,291.7939147949219,297.1499938964844,293.1499938964844,0.010526911355555,-3202.5654296875,302.3329162597656,0.627704918384552,0.050000000745058,0.226854145526886,290.7073669433594,291.1499938964844,265.1820983886719,263.6842041015625,281.5591125488281,291.78961181640625,290.70098876953125,1.0,0.1962428987026214,0.999247431755066,0.999247431755066,0.9997608661651612,1.0,-1.0169415473937988,0.4295965433120727,0.5873450040817261,0.2126701772212982,0.0,0.0,0.5424287915229797,18.65822982788086,68.0,6.136468887329102,-10315.6533203125,91.95890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.09967041015625,306.00177001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17316.673828125,18000.0,0.0,0.0,0.1548960208892822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.485632061958313,0.4856374263763428,-5.351715572032845e-06,0.0,0.0001571997709106,0.0,0.0,27.71858787536621,0.0,0.0,0.0,0.3628889918327331,4.0,0.0,1.0
715380,291.5517272949219,297.1499938964844,293.1499938964844,0.1287704110145568,-2830.902099609375,304.0617370605469,0.9425216913223268,0.197937861084938,0.1738387197256088,291.68084716796875,297.1499938964844,293.1499938964844,0.1220035180449485,-2850.208740234375,304.0887451171875,0.9255719184875488,0.185449868440628,0.1746665388345718,291.4832458496094,297.1499938964844,293.1499938964844,0.1528423577547073,-2527.6884765625,304.0462646484375,0.9871587157249452,0.245658129453659,0.1554170697927475,291.1927490234375,297.1499938964844,293.1499938964844,0.153124913573265,-3425.05126953125,304.05731201171875,0.9871587157249452,0.3546348512172699,0.2104221433401107,291.8570861816406,297.1499938964844,293.1499938964844,0.0111964447423815,-3321.259521484375,302.6258239746094,0.6005550026893616,0.050000000745058,0.2274248301982879,290.5957336425781,291.1499938964844,265.203857421875,263.6990966796875,281.4472045898437,291.8529052734375,290.5799255371094,1.0,0.2183053791522979,0.9984948635101318,0.9984948635101318,0.9999203085899352,1.0,-1.1301860809326172,0.4841282069683075,0.6460578441619873,0.2310086637735366,0.0,0.0,0.6227107644081116,22.981136322021484,88.0,-133.84495544433594,-11292.853515625,126.1032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7177734375,305.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,16809.4453125,18000.0,0.0,0.0,0.1797000020742416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117178797721863,0.6117239594459534,-6.073766599001829e-06,0.0,0.000182372648851,0.0,0.0,41.993595123291016,0.0,0.0,0.0,0.4074865281581878,4.0,0.0,1.0
715440,291.5517272949219,297.1499938964844,293.1499938964844,0.1287704110145568,-2830.902099609375,304.0617370605469,0.9425216913223268,0.197937861084938,0.1738387197256088,291.68084716796875,297.1499938964844,293.1499938964844,0.1220035180449485,-2850.208740234375,304.0887451171875,0.9255719184875488,0.185449868440628,0.1746665388345718,291.4832458496094,297.1499938964844,293.1499938964844,0.1528423577547073,-2527.6884765625,304.0462646484375,0.9871587157249452,0.245658129453659,0.1554170697927475,291.1927490234375,297.1499938964844,293.1499938964844,0.153124913573265,-3425.05126953125,304.05731201171875,0.9871587157249452,0.3546348512172699,0.2104221433401107,291.8570861816406,297.1499938964844,293.1499938964844,0.0111964447423815,-3321.259521484375,302.6258239746094,0.6005550026893616,0.050000000745058,0.2274248301982879,290.5957336425781,291.1499938964844,265.203857421875,263.6990966796875,281.4472045898437,291.8529052734375,290.5799255371094,1.0,0.2183053791522979,0.9984948635101318,0.9984948635101318,0.9999203085899352,1.0,-1.1301860809326172,0.4841282069683075,0.6460578441619873,0.2310086637735366,0.0,0.0,0.6227107644081116,22.981136322021484,88.0,-133.84495544433594,-11292.853515625,126.1032257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7177734375,305.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,16809.4453125,18000.0,0.0,0.0,0.1797000020742416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6117178797721863,0.6117239594459534,-6.073766599001829e-06,0.0,0.000182372648851,0.0,0.0,41.993595123291016,0.0,0.0,0.0,0.4074865281581878,4.0,0.0,1.0
715500,291.60693359375,297.1499938964844,293.1499938964844,0.1378434151411056,-2990.73486328125,304.0613098144531,0.9316444396972656,0.2073444277048111,0.1825747191905975,291.7543334960937,297.1499938964844,293.1499938964844,0.1258315443992614,-2922.2646484375,304.0928649902344,0.9047318696975708,0.1896193772554397,0.1779770702123642,291.5533142089844,297.1499938964844,293.1499938964844,0.1779943108558654,-2856.462646484375,304.0193176269531,0.9968899488449096,0.2530300915241241,0.1747032701969146,291.2545471191406,297.1499938964844,293.1499938964844,0.1761568039655685,-3836.74365234375,304.03228759765625,0.9950184226036072,0.3673025369644165,0.2347394376993179,291.8904724121094,297.1499938964844,293.1499938964844,0.0115589722990989,-3384.89404296875,302.7579040527344,0.5830227136611938,0.050000000745058,0.227844089269638,290.51629638671875,291.1499938964844,265.2145690917969,263.7064208984375,281.3891906738281,291.8863525390625,290.4993591308594,1.0,0.2318339943885803,0.99811851978302,0.99811851978302,1.0,1.0,-1.1980153322219849,0.5168182849884033,0.6811971068382263,0.2427306771278381,0.0,0.0,0.672850489616394,26.05115127563477,88.0,-179.99588012695312,-11901.0849609375,150.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.0414428710937,304.9565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,16428.7578125,18000.0,0.0,0.0,0.1940059065818786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6990415453910828,0.6990482211112976,-6.682733783236472e-06,0.0,0.0001968913275049,0.0,0.0,54.75359344482422,0.0,0.0,0.0,0.4414519965648651,4.0,0.0,1.0
