time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715560,291.660888671875,297.1499938964844,293.1499938964844,0.1468664854764938,-3147.50048828125,304.06103515625,0.90780907869339,0.2162944227457046,0.1909528225660324,291.81866455078125,297.1499938964844,293.1499938964844,0.1308080404996872,-3015.564453125,304.0941772460937,0.8780055642127991,0.1946618854999542,0.1825041770935058,291.6211242675781,297.1499938964844,293.1499938964844,0.1853861808776855,-2952.55810546875,304.0295104980469,0.9733712673187256,0.2599254548549652,0.1795339733362198,291.3286437988281,297.1499938964844,293.1499938964844,0.2082205712795257,-4393.6669921875,303.9955444335937,0.9990000128746032,0.3767769634723663,0.2678801119327545,291.9251403808594,297.1499938964844,293.1499938964844,0.0119518106803298,-3452.447021484375,302.88134765625,0.5576626062393188,0.050000000745058,0.2285680621862411,290.4308776855469,291.1499938964844,265.22515869140625,263.7136535644531,281.3484191894531,291.9210510253906,290.41558837890625,1.0,0.2464728653430938,0.9973407983779908,0.9973407983779908,1.0,1.0,-1.2594159841537476,0.546281635761261,0.7131343483924866,0.2541965544223785,0.0,0.0,0.7293596267700195,30.72639274597168,108.0,-201.24563598632807,-12474.908203125,179.18878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3781433105469,304.64697265625,278.1499938964844,0.0,18000.0,313.1499938964844,16015.083984375,18000.0,0.0,0.0,0.2095241695642471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8020569086074829,0.8020644187927246,-7.528208698204253e-06,0.0,0.0002126403996953,0.0,0.0,73.47486114501953,0.0,0.0,0.0,0.4842564463615417,4.0,0.0,1.0
715620,291.7655029296875,297.1499938964844,293.1499938964844,0.164319097995758,-3444.626953125,304.0616149902344,0.8661355376243591,0.2328066229820251,0.2065568715333938,291.9320983886719,297.1499938964844,293.1499938964844,0.1420968323945999,-3224.448486328125,304.0939025878906,0.8333011269569397,0.2053646147251129,0.1929034441709518,291.7292785644531,297.1499938964844,293.1499938964844,0.2035661488771438,-3180.30322265625,304.0390625,0.9201269149780272,0.2766895890235901,0.1910170763731002,291.5050048828125,297.1499938964844,293.1499938964844,0.2750743925571441,-5499.44091796875,303.935791015625,0.9990000128746032,0.3872340321540832,0.3328427374362945,291.997802734375,297.1499938964844,293.1499938964844,0.0127726309001445,-3586.746337890625,303.1048889160156,0.5127037763595581,0.050000000745058,0.230508491396904,290.2716064453125,291.1499938964844,265.245849609375,263.72784423828125,281.3016052246094,291.9938659667969,290.25653076171875,1.0,0.2783377468585968,0.9957852959632874,0.9957852959632874,1.0,1.0,-1.384715557098389,0.6055478453636169,0.7791677117347717,0.2817341685295105,0.0,0.0,0.8569529056549072,42.96622085571289,111.0,-220.61216735839844,-13544.859375,251.89694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15655517578125,304.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,15487.6962890625,18000.0,0.0,0.0,0.2433310449123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325524806976318,1.0325623750686646,-9.976809451472946e-06,0.0,0.0002469500759616,0.0,0.0,133.36993408203125,0.0,0.0,0.0,0.5873174667358398,4.0,0.0,1.0
715680,291.7655029296875,297.1499938964844,293.1499938964844,0.164319097995758,-3444.626953125,304.0616149902344,0.8661355376243591,0.2328066229820251,0.2065568715333938,291.9320983886719,297.1499938964844,293.1499938964844,0.1420968323945999,-3224.448486328125,304.0939025878906,0.8333011269569397,0.2053646147251129,0.1929034441709518,291.7292785644531,297.1499938964844,293.1499938964844,0.2035661488771438,-3180.30322265625,304.0390625,0.9201269149780272,0.2766895890235901,0.1910170763731002,291.5050048828125,297.1499938964844,293.1499938964844,0.2750743925571441,-5499.44091796875,303.935791015625,0.9990000128746032,0.3872340321540832,0.3328427374362945,291.997802734375,297.1499938964844,293.1499938964844,0.0127726309001445,-3586.746337890625,303.1048889160156,0.5127037763595581,0.050000000745058,0.230508491396904,290.2716064453125,291.1499938964844,265.245849609375,263.72784423828125,281.3016052246094,291.9938659667969,290.25653076171875,1.0,0.2783377468585968,0.9957852959632874,0.9957852959632874,1.0,1.0,-1.384715557098389,0.6055478453636169,0.7791677117347717,0.2817341685295105,0.0,0.0,0.8569529056549072,42.96622085571289,111.0,-220.61216735839844,-13544.859375,251.89694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15655517578125,304.0138244628906,278.1499938964844,0.0,18000.0,313.1499938964844,15487.6962890625,18000.0,0.0,0.0,0.2433310449123382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0325524806976318,1.0325623750686646,-9.976809451472946e-06,0.0,0.0002469500759616,0.0,0.0,133.36993408203125,0.0,0.0,0.0,0.5873174667358398,4.0,0.0,1.0
715740,291.8648681640625,297.1499938964844,293.1499938964844,0.1813988983631134,-3728.9462890625,304.0626220703125,0.8371829986572266,0.2477295994758606,0.2207121104001999,292.0337219238281,297.1499938964844,293.1499938964844,0.1539308875799179,-3439.95166015625,304.0928955078125,0.8019309639930725,0.215600773692131,0.2031681686639785,291.8240661621094,297.1499938964844,293.1499938964844,0.2236140072345733,-3427.25830078125,304.0425720214844,0.8848385810852051,0.2934536337852478,0.2031463235616684,291.68511962890625,297.1499938964844,293.1499938964844,0.3204599916934967,-6203.5390625,303.9354553222656,0.9834498167037964,0.3923203349113464,0.3705178499221802,292.0741271972656,297.1499938964844,293.1499938964844,0.0136512145400047,-3724.51953125,303.2943420410156,0.4834588468074798,0.050000000745058,0.2327731400728225,290.0907897949219,291.1499938964844,265.26580810546875,263.74151611328125,281.29949951171875,292.0703125,290.078369140625,1.0,0.3050412535667419,0.994229793548584,0.994229793548584,1.0,1.0,-1.4765794277191162,0.6485760807991028,0.8280033469200134,0.3046405613422394,0.0,0.0,1.0,56.63113021850586,114.0,-230.32717895507807,-14235.6943359375,324.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18878173828125,303.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,15701.2705078125,19080.0,0.0,0.0,0.2790369093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461597919464111,1.2461726665496826,-1.2980891369807068e-05,0.0,0.000283186964225,0.0,0.0,216.9295654296875,0.0,0.0,0.0,0.7027650475502014,4.0,0.0,1.0
715800,291.8648681640625,297.1499938964844,293.1499938964844,0.1813988983631134,-3728.9462890625,304.0626220703125,0.8371829986572266,0.2477295994758606,0.2207121104001999,292.0337219238281,297.1499938964844,293.1499938964844,0.1539308875799179,-3439.95166015625,304.0928955078125,0.8019309639930725,0.215600773692131,0.2031681686639785,291.8240661621094,297.1499938964844,293.1499938964844,0.2236140072345733,-3427.25830078125,304.0425720214844,0.8848385810852051,0.2934536337852478,0.2031463235616684,291.68511962890625,297.1499938964844,293.1499938964844,0.3204599916934967,-6203.5390625,303.9354553222656,0.9834498167037964,0.3923203349113464,0.3705178499221802,292.0741271972656,297.1499938964844,293.1499938964844,0.0136512145400047,-3724.51953125,303.2943420410156,0.4834588468074798,0.050000000745058,0.2327731400728225,290.0907897949219,291.1499938964844,265.26580810546875,263.74151611328125,281.29949951171875,292.0703125,290.078369140625,1.0,0.3050412535667419,0.994229793548584,0.994229793548584,1.0,1.0,-1.4765794277191162,0.6485760807991028,0.8280033469200134,0.3046405613422394,0.0,0.0,1.0,56.63113021850586,114.0,-230.32717895507807,-14235.6943359375,324.97247314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.18878173828125,303.4542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,15701.2705078125,19080.0,0.0,0.0,0.2790369093418121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2461597919464111,1.2461726665496826,-1.2980891369807068e-05,0.0,0.000283186964225,0.0,0.0,216.9295654296875,0.0,0.0,0.0,0.7027650475502014,4.0,0.0,1.0
715860,291.9588623046875,297.1499938964844,293.1499938964844,0.1969804465770721,-3981.8525390625,304.0657653808594,0.8178650736808777,0.2612246870994568,0.2335896641016006,292.12518310546875,297.1499938964844,293.1499938964844,0.165019005537033,-3637.524658203125,304.09344482421875,0.7790677547454834,0.2253232598304748,0.2129736393690109,291.9128112792969,297.1499938964844,293.1499938964844,0.2423997223377227,-3653.08447265625,304.0470275878906,0.8622336387634277,0.3090438544750213,0.2145879119634628,291.8044128417969,297.1499938964844,293.1499938964844,0.3382284939289093,-6456.328125,303.9764099121094,0.9505425095558168,0.4051564931869507,0.3811538219451904,292.1499328613281,297.1499938964844,293.1499938964844,0.0144958542659878,-3844.353759765625,303.4642639160156,0.4561460316181183,0.050000000745058,0.2351226508617401,289.96856689453125,291.1499938964844,265.284912109375,263.754638671875,281.3192443847656,292.1464233398437,289.9565734863281,1.0,0.3262693583965301,0.992148458957672,0.992148458957672,1.0,1.0,-1.5331233739852903,0.6752009391784668,0.857922375202179,0.3187840282917022,0.0,0.0,1.0,70.1982650756836,117.0,-196.20675659179688,-14584.1640625,387.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6566467285156,303.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18100.533203125,19080.0,0.0,0.0,0.3134330809116363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368335485458374,1.3683509826660156,-1.5463207091670483e-05,0.0,0.0003180947387591,0.0,0.0,284.8651733398437,0.0,0.0,0.0,0.7486110925674438,4.0,0.0,1.0
715920,291.9588623046875,297.1499938964844,293.1499938964844,0.1969804465770721,-3981.8525390625,304.0657653808594,0.8178650736808777,0.2612246870994568,0.2335896641016006,292.12518310546875,297.1499938964844,293.1499938964844,0.165019005537033,-3637.524658203125,304.09344482421875,0.7790677547454834,0.2253232598304748,0.2129736393690109,291.9128112792969,297.1499938964844,293.1499938964844,0.2423997223377227,-3653.08447265625,304.0470275878906,0.8622336387634277,0.3090438544750213,0.2145879119634628,291.8044128417969,297.1499938964844,293.1499938964844,0.3382284939289093,-6456.328125,303.9764099121094,0.9505425095558168,0.4051564931869507,0.3811538219451904,292.1499328613281,297.1499938964844,293.1499938964844,0.0144958542659878,-3844.353759765625,303.4642639160156,0.4561460316181183,0.050000000745058,0.2351226508617401,289.96856689453125,291.1499938964844,265.284912109375,263.754638671875,281.3192443847656,292.1464233398437,289.9565734863281,1.0,0.3262693583965301,0.992148458957672,0.992148458957672,1.0,1.0,-1.5331233739852903,0.6752009391784668,0.857922375202179,0.3187840282917022,0.0,0.0,1.0,70.1982650756836,117.0,-196.20675659179688,-14584.1640625,387.6369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6566467285156,303.1087951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18100.533203125,19080.0,0.0,0.0,0.3134330809116363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.368335485458374,1.3683509826660156,-1.5463207091670483e-05,0.0,0.0003180947387591,0.0,0.0,284.8651733398437,0.0,0.0,0.0,0.7486110925674438,4.0,0.0,1.0
715980,292.04656982421875,297.1499938964844,293.1499938964844,0.2121172547340393,-4223.45556640625,304.0686340332031,0.8091391324996948,0.273607850074768,0.2452665120363235,292.2074279785156,297.1499938964844,293.1499938964844,0.1761378347873687,-3833.013916015625,304.0937805175781,0.7686967253684998,0.2345944195985794,0.2222016602754593,291.99591064453125,297.1499938964844,293.1499938964844,0.2608969807624817,-3871.73876953125,304.0505676269531,0.8526526689529419,0.3235343694686889,0.2251273542642593,291.8951416015625,297.1499938964844,293.1499938964844,0.3607543110847473,-6783.39892578125,303.9964599609375,0.9348261952400208,0.4208198487758636,0.3959284424781799,292.2203369140625,297.1499938964844,293.1499938964844,0.0153542822226881,-3959.8291015625,303.6240234375,0.4377253353595733,0.050000000745058,0.2369332313537597,289.8266906738281,291.1499938964844,265.3030090332031,263.76708984375,281.3357238769531,292.2172546386719,289.8178405761719,1.0,0.3437561690807342,0.9900671243667604,0.9900671243667604,1.0,1.0,-1.5907844305038452,0.7024257779121399,0.8883587121963501,0.3334051966667175,0.0,0.0,1.0,80.95907592773438,120.0,-184.37110900878903,-14945.07421875,447.6280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5858459472656,303.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18806.9140625,19080.0,0.0,0.0,0.3443902730941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948321342468262,1.394848108291626,-1.606754813110456e-05,0.0,0.0003495123528409,0.0,0.0,301.7322082519531,0.0,0.0,0.0,0.7618997097015381,4.0,0.0,1.0
716040,292.04656982421875,297.1499938964844,293.1499938964844,0.2121172547340393,-4223.45556640625,304.0686340332031,0.8091391324996948,0.273607850074768,0.2452665120363235,292.2074279785156,297.1499938964844,293.1499938964844,0.1761378347873687,-3833.013916015625,304.0937805175781,0.7686967253684998,0.2345944195985794,0.2222016602754593,291.99591064453125,297.1499938964844,293.1499938964844,0.2608969807624817,-3871.73876953125,304.0505676269531,0.8526526689529419,0.3235343694686889,0.2251273542642593,291.8951416015625,297.1499938964844,293.1499938964844,0.3607543110847473,-6783.39892578125,303.9964599609375,0.9348261952400208,0.4208198487758636,0.3959284424781799,292.2203369140625,297.1499938964844,293.1499938964844,0.0153542822226881,-3959.8291015625,303.6240234375,0.4377253353595733,0.050000000745058,0.2369332313537597,289.8266906738281,291.1499938964844,265.3030090332031,263.76708984375,281.3357238769531,292.2172546386719,289.8178405761719,1.0,0.3437561690807342,0.9900671243667604,0.9900671243667604,1.0,1.0,-1.5907844305038452,0.7024257779121399,0.8883587121963501,0.3334051966667175,0.0,0.0,1.0,80.95907592773438,120.0,-184.37110900878903,-14945.07421875,447.6280212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5858459472656,303.02557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18806.9140625,19080.0,0.0,0.0,0.3443902730941772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3948321342468262,1.394848108291626,-1.606754813110456e-05,0.0,0.0003495123528409,0.0,0.0,301.7322082519531,0.0,0.0,0.0,0.7618997097015381,4.0,0.0,1.0
716100,292.0879211425781,297.1499938964844,293.1499938964844,0.2191323935985565,-4333.58203125,304.0706787109375,0.8068127036094666,0.279467761516571,0.2507593035697937,292.2453918457031,297.1499938964844,293.1499938964844,0.1813500374555587,-3923.265625,304.09454345703125,0.7658798694610596,0.239078015089035,0.2266397625207901,292.03515625,297.1499938964844,293.1499938964844,0.269528716802597,-3972.07470703125,304.0529479980469,0.850232720375061,0.3304459154605865,0.2301265597343444,291.9359436035156,297.1499938964844,293.1499938964844,0.3717401325702667,-6941.234375,304.00439453125,0.9305609464645386,0.4287029504776001,0.4035152196884155,292.25262451171875,297.1499938964844,293.1499938964844,0.0157620999962091,-4009.8134765625,303.7044677734375,0.4314907789230346,0.050000000745058,0.2376920133829116,289.7762451171875,291.1499938964844,265.3116455078125,263.7730407714844,281.3429260253906,292.2497863769531,289.770263671875,1.0,0.3514021635055542,0.989026427268982,0.989026427268982,1.0,1.0,-1.6187288761138916,0.7156481742858887,0.9030807018280028,0.3405435085296631,0.0,0.0,1.0,85.5587158203125,120.0,-155.00021362304688,-15178.7470703125,476.412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.68682861328125,303.095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18936.4453125,20160.0,0.0,0.0,0.3584185242652893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3996273279190063,1.3996435403823853,-1.6178213627426885e-05,0.0,0.0003637492482084,0.0,0.0,304.8548889160156,0.0,0.0,0.0,0.7793053388595581,4.0,0.0,1.0
716160,292.1275939941406,297.1499938964844,293.1499938964844,0.2254469990730285,-4431.2353515625,304.0736389160156,0.8053972125053406,0.2851267755031585,0.2560514211654663,292.2814636230469,297.1499938964844,293.1499938964844,0.1860416531562805,-4003.309326171875,304.0960998535156,0.7640590667724609,0.2434545457363128,0.2309631705284118,292.0728759765625,297.1499938964844,293.1499938964844,0.2773385345935821,-4061.502685546875,304.0564270019531,0.8488053679466248,0.337157666683197,0.234969824552536,291.9747314453125,297.1499938964844,293.1499938964844,0.3817340135574341,-7082.7578125,304.0127258300781,0.9277933835983276,0.4364613592624664,0.4110103547573089,292.2828674316406,297.1499938964844,293.1499938964844,0.0161283630877733,-4049.820556640625,303.7861328125,0.4265090525150299,0.050000000745058,0.2383721023797989,289.7567443847656,291.1499938964844,265.3199768066406,263.7787780761719,281.3493347167969,292.2802734375,289.7562866210937,1.0,0.3584496974945068,0.9882215261459352,0.9882215261459352,1.0,1.0,-1.6459035873413086,0.7285307049751282,0.9173728823661804,0.3475183248519897,0.0,0.0,1.0,89.73445129394531,108.0,-93.13162231445312,-15508.10546875,504.4046325683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.84783935546875,303.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,19746.580078125,20160.0,0.0,0.0,0.3715825080871582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.429253101348877,1.4292699098587036,-1.6870346371433698e-05,0.0,0.0003771089832298,0.0,0.0,324.62615966796875,0.0,0.0,0.0,0.7809096574783325,4.0,0.0,1.0
716220,292.2021179199219,297.1499938964844,293.1499938964844,0.2365477234125137,-4600.12255859375,304.08062744140625,0.8128279447555542,0.2959098815917969,0.2659111022949219,292.3482666015625,297.1499938964844,293.1499938964844,0.1942814886569976,-4141.66748046875,304.1003723144531,0.7703273296356201,0.2519013881683349,0.2390810400247573,292.14385986328125,297.1499938964844,293.1499938964844,0.2912237644195556,-4217.94482421875,304.0644836425781,0.8565427660942078,0.3500471413135528,0.2440943270921707,292.0474548339844,297.1499938964844,293.1499938964844,0.3995598256587982,-7331.45458984375,304.0287475585937,0.9365400671958924,0.4514843225479126,0.4253357052803039,292.3374328613281,297.1499938964844,293.1499938964844,0.0166802760213613,-4098.7490234375,303.9517822265625,0.4246489703655243,0.050000000745058,0.2386437356472015,289.7677001953125,291.1499938964844,265.335693359375,263.7896728515625,281.36102294921875,292.3352355957031,289.7707824707031,1.0,0.3658899366855621,0.9866116046905518,0.9866116046905518,1.0,1.0,-1.6959710121154783,0.7523067593574524,0.9436641931533812,0.3604404926300049,0.0,0.0,1.0,92.21896362304688,96.0,-2.1399853229522705,-16113.62890625,543.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3150634765625,303.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.693359375,20160.0,0.0,0.0,0.3952407836914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109133720398,1.4401262998580933,-1.712760240479838e-05,0.0,0.0004011191485915,0.0,0.0,332.0797424316406,0.0,0.0,0.0,0.7863495349884033,4.0,0.0,1.0
716280,292.2021179199219,297.1499938964844,293.1499938964844,0.2365477234125137,-4600.12255859375,304.08062744140625,0.8128279447555542,0.2959098815917969,0.2659111022949219,292.3482666015625,297.1499938964844,293.1499938964844,0.1942814886569976,-4141.66748046875,304.1003723144531,0.7703273296356201,0.2519013881683349,0.2390810400247573,292.14385986328125,297.1499938964844,293.1499938964844,0.2912237644195556,-4217.94482421875,304.0644836425781,0.8565427660942078,0.3500471413135528,0.2440943270921707,292.0474548339844,297.1499938964844,293.1499938964844,0.3995598256587982,-7331.45458984375,304.0287475585937,0.9365400671958924,0.4514843225479126,0.4253357052803039,292.3374328613281,297.1499938964844,293.1499938964844,0.0166802760213613,-4098.7490234375,303.9517822265625,0.4246489703655243,0.050000000745058,0.2386437356472015,289.7677001953125,291.1499938964844,265.335693359375,263.7896728515625,281.36102294921875,292.3352355957031,289.7707824707031,1.0,0.3658899366855621,0.9866116046905518,0.9866116046905518,1.0,1.0,-1.6959710121154783,0.7523067593574524,0.9436641931533812,0.3604404926300049,0.0,0.0,1.0,92.21896362304688,96.0,-2.1399853229522705,-16113.62890625,543.044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3150634765625,303.641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,20047.693359375,20160.0,0.0,0.0,0.3952407836914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440109133720398,1.4401262998580933,-1.712760240479838e-05,0.0,0.0004011191485915,0.0,0.0,332.0797424316406,0.0,0.0,0.0,0.7863495349884033,4.0,0.0,1.0
716340,292.2705993652344,297.1499938964844,293.1499938964844,0.24576997756958,-4737.4287109375,304.08837890625,0.8273321986198425,0.306032657623291,0.2749945819377899,292.4085388183594,297.1499938964844,293.1499938964844,0.2011392265558242,-4254.36083984375,304.1054992675781,0.7845422029495239,0.2599839866161346,0.2466586083173751,292.2091979980469,297.1499938964844,293.1499938964844,0.3029523193836212,-4347.34716796875,304.0734558105469,0.8729118704795837,0.3622793853282928,0.2526160776615143,292.11456298828125,297.1499938964844,293.1499938964844,0.414544403553009,-7536.36279296875,304.0441589355469,0.9555848836898804,0.4658059775829315,0.4388248324394226,292.3846130371094,297.1499938964844,293.1499938964844,0.0170491058379411,-4117.12744140625,304.11920166015625,0.4288686215877533,0.050000000745058,0.2380355894565582,289.8336486816406,291.1499938964844,265.3500061035156,263.79962158203125,281.3706970214844,292.3827514648437,289.8402404785156,1.0,0.3686908483505249,0.9850016832351683,0.9850016832351683,1.0,1.0,-1.7416741847991943,0.774060845375061,0.967613399028778,0.3722820878028869,0.0,0.0,1.0,89.94960021972656,84.0,77.16404724121094,-16760.384765625,566.4990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9099426269531,304.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154678583145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216470697429,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716400,292.2705993652344,297.1499938964844,293.1499938964844,0.24576997756958,-4737.4287109375,304.08837890625,0.8273321986198425,0.306032657623291,0.2749945819377899,292.4085388183594,297.1499938964844,293.1499938964844,0.2011392265558242,-4254.36083984375,304.1054992675781,0.7845422029495239,0.2599839866161346,0.2466586083173751,292.2091979980469,297.1499938964844,293.1499938964844,0.3029523193836212,-4347.34716796875,304.0734558105469,0.8729118704795837,0.3622793853282928,0.2526160776615143,292.11456298828125,297.1499938964844,293.1499938964844,0.414544403553009,-7536.36279296875,304.0441589355469,0.9555848836898804,0.4658059775829315,0.4388248324394226,292.3846130371094,297.1499938964844,293.1499938964844,0.0170491058379411,-4117.12744140625,304.11920166015625,0.4288686215877533,0.050000000745058,0.2380355894565582,289.8336486816406,291.1499938964844,265.3500061035156,263.79962158203125,281.3706970214844,292.3827514648437,289.8402404785156,1.0,0.3686908483505249,0.9850016832351683,0.9850016832351683,1.0,1.0,-1.7416741847991943,0.774060845375061,0.967613399028778,0.3722820878028869,0.0,0.0,1.0,89.94960021972656,84.0,77.16404724121094,-16760.384765625,566.4990844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9099426269531,304.1351928710937,278.1499938964844,0.0,18000.0,313.1499938964844,20129.88671875,21240.0,0.0,0.0,0.4154678583145141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4430582523345947,1.44307541847229,-1.7197822671732865e-05,0.0,0.0004216470697429,0.0,0.0,334.12408447265625,0.0,0.0,0.0,0.8028268218040466,4.0,0.0,1.0
716460,292.3342590332031,297.1499938964844,293.1499938964844,0.2530387043952942,-4843.13623046875,304.09674072265625,0.8553599119186401,0.3154024481773376,0.2831844687461853,292.4634094238281,297.1499938964844,293.1499938964844,0.2065682113170623,-4341.478515625,304.1112365722656,0.8126750588417053,0.2676371335983276,0.2535929381847381,292.2701721191406,297.1499938964844,293.1499938964844,0.3124482929706573,-4449.86962890625,304.0830383300781,0.9052948951721193,0.373747318983078,0.2604416906833648,292.1773681640625,297.1499938964844,293.1499938964844,0.4266179800033569,-7697.99072265625,304.05914306640625,0.9876713156700134,0.4792969822883606,0.4513092339038849,292.4292297363281,297.1499938964844,293.1499938964844,0.0206606220453977,-4521.08154296875,304.1415405273437,0.4721210598945617,0.0585145279765129,0.2635252177715301,289.9462280273437,291.1499938964844,265.36151123046875,263.8074951171875,281.3636474609375,292.4272766113281,289.95123291015625,1.0,0.3694832921028137,0.9833135604858398,0.9833135604858398,1.0,1.0,-1.814797282218933,0.8090816140174866,1.0057157278060913,0.391037255525589,0.0,0.0,1.0,81.70965576171875,72.0,120.70117950439452,-17684.888671875,591.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.514892578125,304.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331466555595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.000439588795416,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716520,292.3342590332031,297.1499938964844,293.1499938964844,0.2530387043952942,-4843.13623046875,304.09674072265625,0.8553599119186401,0.3154024481773376,0.2831844687461853,292.4634094238281,297.1499938964844,293.1499938964844,0.2065682113170623,-4341.478515625,304.1112365722656,0.8126750588417053,0.2676371335983276,0.2535929381847381,292.2701721191406,297.1499938964844,293.1499938964844,0.3124482929706573,-4449.86962890625,304.0830383300781,0.9052948951721193,0.373747318983078,0.2604416906833648,292.1773681640625,297.1499938964844,293.1499938964844,0.4266179800033569,-7697.99072265625,304.05914306640625,0.9876713156700134,0.4792969822883606,0.4513092339038849,292.4292297363281,297.1499938964844,293.1499938964844,0.0206606220453977,-4521.08154296875,304.1415405273437,0.4721210598945617,0.0585145279765129,0.2635252177715301,289.9462280273437,291.1499938964844,265.36151123046875,263.8074951171875,281.3636474609375,292.4272766113281,289.95123291015625,1.0,0.3694832921028137,0.9833135604858398,0.9833135604858398,1.0,1.0,-1.814797282218933,0.8090816140174866,1.0057157278060913,0.391037255525589,0.0,0.0,1.0,81.70965576171875,72.0,120.70117950439452,-17684.888671875,591.6558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.514892578125,304.6528625488281,278.1499938964844,0.0,18000.0,313.1499938964844,21061.740234375,21240.0,0.0,0.0,0.4331466555595398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760814905166626,1.4760994911193848,-1.799394522095099e-05,0.0,0.000439588795416,0.0,0.0,357.59161376953125,0.0,0.0,0.0,0.8060885071754456,4.0,0.0,1.0
716580,292.3934020996094,297.1499938964844,293.1499938964844,0.260245144367218,-4948.4267578125,304.1025085449219,0.8860561847686768,0.3240703642368316,0.2907622456550598,292.5129089355469,297.1499938964844,293.1499938964844,0.212214782834053,-4432.7861328125,304.11474609375,0.8397658467292786,0.2749902904033661,0.2602384686470032,292.327392578125,297.1499938964844,293.1499938964844,0.3219178915023803,-4552.5,304.0896301269531,0.9428120851516724,0.3844332993030548,0.2677432000637054,292.221435546875,297.1499938964844,293.1499938964844,0.4121831059455871,-7463.53125,304.11627197265625,0.9990000128746032,0.4948936104774475,0.4380780160427093,292.48114013671875,297.1499938964844,293.1499938964844,0.0267367698252201,-5105.962890625,304.1343078613281,0.5100576877593994,0.0662592649459838,0.2992604374885559,290.0201416015625,291.1499938964844,265.3691101074219,263.8123779296875,281.3708190917969,292.4790954589844,290.0276794433594,1.0,0.368655800819397,0.9816254377365112,0.9816254377365112,1.0,1.0,-1.867702841758728,0.8343208432197571,1.0333819389343262,0.4051906764507293,0.0,0.0,1.0,74.19091033935547,60.0,122.27425384521484,-18369.876953125,605.6638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0601806640625,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.84765625,21240.0,0.0,0.0,0.4491421580314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668544769287,1.4806866645812988,-1.8105954950442538e-05,0.0,0.0004558222135528,0.0,0.0,360.935791015625,0.0,0.0,0.0,0.8083832859992981,4.0,0.0,1.0
716640,292.3934020996094,297.1499938964844,293.1499938964844,0.260245144367218,-4948.4267578125,304.1025085449219,0.8860561847686768,0.3240703642368316,0.2907622456550598,292.5129089355469,297.1499938964844,293.1499938964844,0.212214782834053,-4432.7861328125,304.11474609375,0.8397658467292786,0.2749902904033661,0.2602384686470032,292.327392578125,297.1499938964844,293.1499938964844,0.3219178915023803,-4552.5,304.0896301269531,0.9428120851516724,0.3844332993030548,0.2677432000637054,292.221435546875,297.1499938964844,293.1499938964844,0.4121831059455871,-7463.53125,304.11627197265625,0.9990000128746032,0.4948936104774475,0.4380780160427093,292.48114013671875,297.1499938964844,293.1499938964844,0.0267367698252201,-5105.962890625,304.1343078613281,0.5100576877593994,0.0662592649459838,0.2992604374885559,290.0201416015625,291.1499938964844,265.3691101074219,263.8123779296875,281.3708190917969,292.4790954589844,290.0276794433594,1.0,0.368655800819397,0.9816254377365112,0.9816254377365112,1.0,1.0,-1.867702841758728,0.8343208432197571,1.0333819389343262,0.4051906764507293,0.0,0.0,1.0,74.19091033935547,60.0,122.27425384521484,-18369.876953125,605.6638793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0601806640625,305.0958251953125,278.1499938964844,0.0,18000.0,313.1499938964844,21192.84765625,21240.0,0.0,0.0,0.4491421580314636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.480668544769287,1.4806866645812988,-1.8105954950442538e-05,0.0,0.0004558222135528,0.0,0.0,360.935791015625,0.0,0.0,0.0,0.8083832859992981,4.0,0.0,1.0
716700,292.4217834472656,297.1499938964844,293.1499938964844,0.2630440592765808,-4988.1982421875,304.1060485839844,0.9005393981933594,0.3280800580978393,0.2943221628665924,292.5361633300781,297.1499938964844,293.1499938964844,0.2144969552755355,-4468.751953125,304.11700439453125,0.8525732159614563,0.2784898281097412,0.2634678184986114,292.35498046875,297.1499938964844,293.1499938964844,0.325683444738388,-4592.29638671875,304.09375,0.9594799280166626,0.3894330263137817,0.2712003886699676,292.2220764160156,297.1499938964844,293.1499938964844,0.3945589661598205,-7194.01318359375,304.1543884277344,0.9990000128746032,0.5065178871154785,0.4229800403118133,292.5074157714844,297.1499938964844,293.1499938964844,0.029364826157689,-5334.501953125,304.13238525390625,0.5269550085067749,0.0695763304829597,0.3141778707504272,290.08160400390625,291.1499938964844,265.3715209960937,263.81378173828125,281.38104248046875,292.5054016113281,290.0904541015625,1.0,0.3670883774757385,0.9807813763618468,0.9807813763618468,1.0,1.0,-1.879794716835022,0.8400916457176208,1.0397030115127563,0.4083791971206665,0.0,0.0,1.0,71.00251007080078,60.0,148.535400390625,-18626.115234375,604.2201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3421630859375,305.3380432128906,278.1499938964844,0.0,18000.0,313.1499938964844,21215.80859375,22320.0,0.0,0.0,0.4562206268310547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814704656600952,1.481488585472107,-1.8125570932170376e-05,0.0,0.0004630059411283,0.0,0.0,361.52252197265625,0.0,0.0,0.0,0.8237844705581665,4.0,0.0,1.0
716760,292.4493713378906,297.1499938964844,293.1499938964844,0.2650207281112671,-5014.923828125,304.1104736328125,0.917281687259674,0.3318856358528137,0.2976807951927185,292.55865478515625,297.1499938964844,293.1499938964844,0.2161536812782287,-4493.685546875,304.1200256347656,0.8669881224632263,0.2818509042263031,0.2665588557720184,292.3819274902344,297.1499938964844,293.1499938964844,0.3284592628479004,-4620.4521484375,304.0989685058594,0.9758879542350768,0.3942145407199859,0.2744920551776886,292.2123413085937,297.1499938964844,293.1499938964844,0.3746209740638733,-6890.91357421875,304.1898193359375,0.9990000128746032,0.5201787948608398,0.4066905081272125,292.5328063964844,297.1499938964844,293.1499938964844,0.0317750982940197,-5533.68994140625,304.1312255859375,0.545035719871521,0.072727270424366,0.3279958367347717,290.1683959960937,291.1499938964844,265.37310791015625,263.81451416015625,281.3921203613281,292.5308837890625,290.1806335449219,1.0,0.3649139106273651,0.9797934293746948,0.9797934293746948,1.0,1.0,-1.8885282278060915,0.8442467451095581,1.0442814826965332,0.4106763899326324,0.0,0.0,1.0,67.59895324707031,78.0,199.50607299804688,-18940.509765625,599.6144409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.62017822265625,305.6189270019531,278.1499938964844,0.0,18000.0,313.1499938964844,21984.63671875,22320.0,0.0,0.0,0.4627770483493805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080746412277222,1.5080934762954712,-1.87824152817484e-05,0.0,0.0004696598625741,0.0,0.0,381.3511657714844,0.0,0.0,0.0,0.8237969279289246,4.0,0.0,1.0
716820,292.5025634765625,297.1499938964844,293.1499938964844,0.2689312994480133,-5068.7373046875,304.11700439453125,0.9325459599494934,0.3388515710830688,0.3040266036987304,292.60186767578125,297.1499938964844,293.1499938964844,0.2195372581481933,-4545.4970703125,304.1242980957031,0.8797883987426758,0.2880653738975525,0.2724992930889129,292.4340515136719,297.1499938964844,293.1499938964844,0.333978921175003,-4677.353515625,304.10662841796875,0.9884421229362488,0.4031044542789459,0.2807624936103821,292.1913757324219,297.1499938964844,293.1499938964844,0.3600997626781463,-6675.98486328125,304.1990051269531,0.9990000128746032,0.548229455947876,0.3980761766433716,292.58074951171875,297.1499938964844,293.1499938964844,0.0365735553205013,-5920.2705078125,304.1295166015625,0.5680549144744873,0.0786399543285369,0.3547881245613098,290.321533203125,291.1499938964844,265.37384033203125,263.814208984375,281.3983154296875,292.5790100097656,290.32928466796875,1.0,0.3706419765949249,0.9778174161911012,0.9778174161911012,1.0,1.0,-1.9326118230819704,0.865469753742218,1.0671420097351074,0.4219242930412292,0.0,0.0,1.0,66.79415893554688,96.0,193.763916015625,-19592.86328125,629.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.149169921875,306.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.787109375,22320.0,0.0,0.0,0.4745256006717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165619850158691,1.5165809392929075,-1.8994420315721072e-05,0.0,0.0004815831780433,0.0,0.0,387.8261413574219,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
716880,292.5025634765625,297.1499938964844,293.1499938964844,0.2689312994480133,-5068.7373046875,304.11700439453125,0.9325459599494934,0.3388515710830688,0.3040266036987304,292.60186767578125,297.1499938964844,293.1499938964844,0.2195372581481933,-4545.4970703125,304.1242980957031,0.8797883987426758,0.2880653738975525,0.2724992930889129,292.4340515136719,297.1499938964844,293.1499938964844,0.333978921175003,-4677.353515625,304.10662841796875,0.9884421229362488,0.4031044542789459,0.2807624936103821,292.1913757324219,297.1499938964844,293.1499938964844,0.3600997626781463,-6675.98486328125,304.1990051269531,0.9990000128746032,0.548229455947876,0.3980761766433716,292.58074951171875,297.1499938964844,293.1499938964844,0.0365735553205013,-5920.2705078125,304.1295166015625,0.5680549144744873,0.0786399543285369,0.3547881245613098,290.321533203125,291.1499938964844,265.37384033203125,263.814208984375,281.3983154296875,292.5790100097656,290.32928466796875,1.0,0.3706419765949249,0.9778174161911012,0.9778174161911012,1.0,1.0,-1.9326118230819704,0.865469753742218,1.0671420097351074,0.4219242930412292,0.0,0.0,1.0,66.79415893554688,96.0,193.763916015625,-19592.86328125,629.4759521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.149169921875,306.0624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,22232.787109375,22320.0,0.0,0.0,0.4745256006717682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165619850158691,1.5165809392929075,-1.8994420315721072e-05,0.0,0.0004815831780433,0.0,0.0,387.8261413574219,0.0,0.0,0.0,0.8280383348464966,4.0,0.0,1.0
716940,292.552490234375,297.1499938964844,293.1499938964844,0.2736147940158844,-5135.87646484375,304.1201171875,0.9289497137069702,0.3451247215270996,0.3098745048046112,292.6424255371094,297.1499938964844,293.1499938964844,0.2236261516809463,-4610.44140625,304.1259765625,0.8771618604660034,0.2937250435352325,0.278053879737854,292.483154296875,297.1499938964844,293.1499938964844,0.3405191302299499,-4747.13671875,304.1100769042969,0.986187219619751,0.4112819731235504,0.2866296470165252,292.2017517089844,297.1499938964844,293.1499938964844,0.3687393367290497,-6814.798828125,304.16754150390625,0.9990000128746032,0.5704845786094666,0.4097816050052643,292.625732421875,297.1499938964844,293.1499938964844,0.0413000434637069,-6299.12255859375,304.12847900390625,0.5771605968475342,0.083937183022499,0.3798308372497558,290.40777587890625,291.1499938964844,265.3717041015625,263.81170654296875,281.39239501953125,292.6241455078125,290.41119384765625,1.0,0.3830487132072449,0.9758414030075072,0.9758414030075072,1.0,1.0,-1.9974677562713623,0.8967147469520569,1.1007530689239502,0.4387863874435425,0.0,0.0,1.0,70.9251937866211,114.0,126.87110900878906,-20304.662109375,693.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5860595703125,306.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852486550807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904960117826704e-05,0.0,0.0004924656823277,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717000,292.552490234375,297.1499938964844,293.1499938964844,0.2736147940158844,-5135.87646484375,304.1201171875,0.9289497137069702,0.3451247215270996,0.3098745048046112,292.6424255371094,297.1499938964844,293.1499938964844,0.2236261516809463,-4610.44140625,304.1259765625,0.8771618604660034,0.2937250435352325,0.278053879737854,292.483154296875,297.1499938964844,293.1499938964844,0.3405191302299499,-4747.13671875,304.1100769042969,0.986187219619751,0.4112819731235504,0.2866296470165252,292.2017517089844,297.1499938964844,293.1499938964844,0.3687393367290497,-6814.798828125,304.16754150390625,0.9990000128746032,0.5704845786094666,0.4097816050052643,292.625732421875,297.1499938964844,293.1499938964844,0.0413000434637069,-6299.12255859375,304.12847900390625,0.5771605968475342,0.083937183022499,0.3798308372497558,290.40777587890625,291.1499938964844,265.3717041015625,263.81170654296875,281.39239501953125,292.6241455078125,290.41119384765625,1.0,0.3830487132072449,0.9758414030075072,0.9758414030075072,1.0,1.0,-1.9974677562713623,0.8967147469520569,1.1007530689239502,0.4387863874435425,0.0,0.0,1.0,70.9251937866211,114.0,126.87110900878906,-20304.662109375,693.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5860595703125,306.3919372558594,278.1499938964844,0.0,18000.0,313.1499938964844,22297.375,23400.0,0.0,0.0,0.4852486550807953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187631845474243,1.5187822580337524,-1.904960117826704e-05,0.0,0.0004924656823277,0.0,0.0,389.5173645019531,0.0,0.0,0.0,0.8441381454467773,4.0,0.0,1.0
717060,292.599365234375,297.1499938964844,293.1499938964844,0.2786656022071838,-5209.2822265625,304.1215515136719,0.9126794338226318,0.3507588803768158,0.3152749836444855,292.68035888671875,297.1499938964844,293.1499938964844,0.228087693452835,-4682.16650390625,304.12646484375,0.8641496896743774,0.2988936603069305,0.2832717001438141,292.5293884277344,297.1499938964844,293.1499938964844,0.3475863039493561,-4823.36328125,304.1114807128906,0.973337173461914,0.4187965989112854,0.2921339273452759,292.2486877441406,297.1499938964844,293.1499938964844,0.3945820033550262,-7209.427734375,304.1182556152344,0.9990000128746032,0.5850680470466614,0.4364649057388305,292.6693725585937,297.1499938964844,293.1499938964844,0.0455763190984725,-6644.34033203125,304.1285400390625,0.5756421089172363,0.0883729308843612,0.4019215106964111,290.4531555175781,291.1499938964844,265.366943359375,263.8072509765625,281.379638671875,292.6678466796875,290.45330810546875,1.0,0.4002825021743774,0.9738538265228271,0.9738538265228271,1.0,1.0,-2.0753955841064453,0.9343419671058656,1.141053557395935,0.4591397941112518,0.0,0.0,1.0,78.97244262695312,132.0,64.65089416503906,-21107.609375,786.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8801574707031,306.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959306418895721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033065681345,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717120,292.599365234375,297.1499938964844,293.1499938964844,0.2786656022071838,-5209.2822265625,304.1215515136719,0.9126794338226318,0.3507588803768158,0.3152749836444855,292.68035888671875,297.1499938964844,293.1499938964844,0.228087693452835,-4682.16650390625,304.12646484375,0.8641496896743774,0.2988936603069305,0.2832717001438141,292.5293884277344,297.1499938964844,293.1499938964844,0.3475863039493561,-4823.36328125,304.1114807128906,0.973337173461914,0.4187965989112854,0.2921339273452759,292.2486877441406,297.1499938964844,293.1499938964844,0.3945820033550262,-7209.427734375,304.1182556152344,0.9990000128746032,0.5850680470466614,0.4364649057388305,292.6693725585937,297.1499938964844,293.1499938964844,0.0455763190984725,-6644.34033203125,304.1285400390625,0.5756421089172363,0.0883729308843612,0.4019215106964111,290.4531555175781,291.1499938964844,265.366943359375,263.8072509765625,281.379638671875,292.6678466796875,290.45330810546875,1.0,0.4002825021743774,0.9738538265228271,0.9738538265228271,1.0,1.0,-2.0753955841064453,0.9343419671058656,1.141053557395935,0.4591397941112518,0.0,0.0,1.0,78.97244262695312,132.0,64.65089416503906,-21107.609375,786.562744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8801574707031,306.6271057128906,278.1499938964844,0.0,18000.0,313.1499938964844,23234.130859375,23400.0,0.0,0.0,0.4959306418895721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503380298614502,1.5503579378128052,-1.9849911041092128e-05,0.0,0.0005033065681345,0.0,0.0,414.3201599121094,0.0,0.0,0.0,0.8465974926948547,4.0,0.0,1.0
717180,292.643310546875,297.1499938964844,293.1499938964844,0.2851609587669372,-5305.71240234375,304.12017822265625,0.8915736675262451,0.3557903170585632,0.3202396631240845,292.7157287597656,297.1499938964844,293.1499938964844,0.2338161468505859,-4776.064453125,304.1247253417969,0.846050500869751,0.3036147356033325,0.2881758511066437,292.572998046875,297.1499938964844,293.1499938964844,0.356523185968399,-4921.390625,304.109375,0.952054500579834,0.4256748855113983,0.2972773015499115,292.32745361328125,297.1499938964844,293.1499938964844,0.4353260993957519,-7815.8759765625,304.0608825683594,0.9990000128746032,0.5919944047927856,0.4738286733627319,292.7123718261719,297.1499938964844,293.1499938964844,0.0494843758642673,-6967.7412109375,304.12921142578125,0.5669360756874084,0.0918350294232368,0.4202752411365509,290.4165344238281,291.1499938964844,265.3599548339844,263.8011169433594,281.3639221191406,292.7109375,290.4129638671875,1.0,0.4207163155078888,0.9718661904335022,0.9718661904335022,1.0,1.0,-2.1603379249572754,0.975443422794342,1.184894561767578,0.481385588645935,0.0,0.0,1.0,90.36128997802734,150.0,-30.03219223022461,-21782.115234375,904.8773193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0644836425781,306.71636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067679286003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005143050802871,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
717240,292.643310546875,297.1499938964844,293.1499938964844,0.2851609587669372,-5305.71240234375,304.12017822265625,0.8915736675262451,0.3557903170585632,0.3202396631240845,292.7157287597656,297.1499938964844,293.1499938964844,0.2338161468505859,-4776.064453125,304.1247253417969,0.846050500869751,0.3036147356033325,0.2881758511066437,292.572998046875,297.1499938964844,293.1499938964844,0.356523185968399,-4921.390625,304.109375,0.952054500579834,0.4256748855113983,0.2972773015499115,292.32745361328125,297.1499938964844,293.1499938964844,0.4353260993957519,-7815.8759765625,304.0608825683594,0.9990000128746032,0.5919944047927856,0.4738286733627319,292.7123718261719,297.1499938964844,293.1499938964844,0.0494843758642673,-6967.7412109375,304.12921142578125,0.5669360756874084,0.0918350294232368,0.4202752411365509,290.4165344238281,291.1499938964844,265.3599548339844,263.8011169433594,281.3639221191406,292.7109375,290.4129638671875,1.0,0.4207163155078888,0.9718661904335022,0.9718661904335022,1.0,1.0,-2.1603379249572754,0.975443422794342,1.184894561767578,0.481385588645935,0.0,0.0,1.0,90.36128997802734,150.0,-30.03219223022461,-21782.115234375,904.8773193359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0644836425781,306.71636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,23357.99609375,23400.0,0.0,0.0,0.5067679286003113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544651746749878,1.5544850826263428,-1.995573438762221e-05,0.0,0.0005143050802871,0.0,0.0,417.6378173828125,0.0,0.0,0.0,0.848656177520752,4.0,0.0,1.0
