time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717300,292.6642761230469,297.1499938964844,293.1499938964844,0.2887791395187378,-5359.61279296875,304.1190185546875,0.8803583979606628,0.3580894768238067,0.322563499212265,292.7325134277344,297.1499938964844,293.1499938964844,0.2370180785655975,-4828.71435546875,304.1235046386719,0.8364426493644714,0.3058194816112518,0.2905172705650329,292.5938720703125,297.1499938964844,293.1499938964844,0.3614854216575622,-4975.90087890625,304.10772705078125,0.93926340341568,0.4288834631443023,0.2997162044048309,292.3764343261719,297.1499938964844,293.1499938964844,0.4600532352924347,-8176.66015625,304.0321655273437,0.9990000128746032,0.5928006768226624,0.4952650368213653,292.73358154296875,297.1499938964844,293.1499938964844,0.0512603893876075,-7117.44580078125,304.1297607421875,0.5609012842178345,0.0932118669152259,0.4280182123184204,290.3765869140625,291.1499938964844,265.3557434082031,263.7975158691406,281.35577392578125,292.732177734375,290.3717956542969,1.0,0.4317015409469604,0.970872402191162,0.970872402191162,1.0,1.0,-2.20391583442688,0.9965587258338928,1.2073571681976318,0.4928126633167267,0.0,0.0,1.0,97.13507080078124,150.0,-70.82288360595703,-22096.017578125,972.4099731445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1256408691406,306.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.802734375,24480.0,0.0,0.0,0.5122629404067993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551573038101196,1.5551773309707642,-1.9973509552073665e-05,0.0,0.0005198817816562,0.0,0.0,418.1959228515625,0.0,0.0,0.0,0.8640015125274658,4.0,0.0,1.0
717360,292.68463134765625,297.1499938964844,293.1499938964844,0.2921032011508941,-5408.66162109375,304.1186218261719,0.8691527247428894,0.3602457344532013,0.3247825801372528,292.7487487792969,297.1499938964844,293.1499938964844,0.24000084400177,-4877.3310546875,304.1228942871094,0.8268687129020691,0.3079211413860321,0.292786031961441,292.6141967773437,297.1499938964844,293.1499938964844,0.366105705499649,-5026.1484375,304.1070251464844,0.9259033203125,0.4319398701190948,0.3020672798156738,292.43048095703125,297.1499938964844,293.1499938964844,0.4863300025463104,-8554.181640625,304.005859375,0.9990000128746032,0.5919905304908752,0.5179350972175598,292.7545166015625,297.1499938964844,293.1499938964844,0.0528092831373214,-7248.419921875,304.130615234375,0.5542296767234802,0.0943757519125938,0.4348735809326172,290.34490966796875,291.1499938964844,265.35107421875,263.7935791015625,281.3478088378906,292.753173828125,290.34100341796875,1.0,0.443000465631485,0.969524621963501,0.969524621963501,1.0,1.0,-2.2475931644439697,1.0177243947982788,1.2298688888549805,0.5042577981948853,0.0,0.0,1.0,104.52706909179688,153.0,-78.57574462890625,-22482.43359375,1044.8538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1578369140625,306.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.357421875,24480.0,0.0,0.0,0.5179531574249268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809054374694824,1.5809260606765747,-2.064037107629701e-05,0.0,0.0005256565636955,0.0,0.0,439.3136291503906,0.0,0.0,0.0,0.8635189533233643,4.0,0.0,1.0
717420,292.7231140136719,297.1499938964844,293.1499938964844,0.2991050779819488,-5512.0517578125,304.117431640625,0.8539198040962219,0.3642294108867645,0.3288112878799438,292.7792663574219,297.1499938964844,293.1499938964844,0.2463032007217407,-4980.09814453125,304.1214599609375,0.8135709762573242,0.311892569065094,0.2969926297664642,292.6527404785156,297.1499938964844,293.1499938964844,0.3758785426616668,-5132.3232421875,304.1051025390625,0.9079177975654602,0.4376971423625946,0.3064320087432861,292.54168701171875,297.1499938964844,293.1499938964844,0.5312930941581726,-9180.78515625,303.9797668457031,0.9990000128746032,0.5876704454421997,0.5531886219978333,292.79461669921875,297.1499938964844,293.1499938964844,0.0555254854261875,-7482.18115234375,304.132568359375,0.5448808670043945,0.0962633118033409,0.4458437263965606,290.2530517578125,291.1499938964844,265.340576171875,263.7848815917969,281.33868408203125,292.7933959960937,290.24835205078125,1.0,0.4605844914913177,0.9668291211128236,0.9668291211128236,1.0,1.0,-2.3182084560394287,1.0519031286239624,1.2663053274154663,0.5229212045669556,0.0,0.0,1.0,116.71490478515624,156.0,-114.62035369873048,-22962.98046875,1168.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1956787109375,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294675230979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373422172851,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717480,292.7231140136719,297.1499938964844,293.1499938964844,0.2991050779819488,-5512.0517578125,304.117431640625,0.8539198040962219,0.3642294108867645,0.3288112878799438,292.7792663574219,297.1499938964844,293.1499938964844,0.2463032007217407,-4980.09814453125,304.1214599609375,0.8135709762573242,0.311892569065094,0.2969926297664642,292.6527404785156,297.1499938964844,293.1499938964844,0.3758785426616668,-5132.3232421875,304.1051025390625,0.9079177975654602,0.4376971423625946,0.3064320087432861,292.54168701171875,297.1499938964844,293.1499938964844,0.5312930941581726,-9180.78515625,303.9797668457031,0.9990000128746032,0.5876704454421997,0.5531886219978333,292.79461669921875,297.1499938964844,293.1499938964844,0.0555254854261875,-7482.18115234375,304.132568359375,0.5448808670043945,0.0962633118033409,0.4458437263965606,290.2530517578125,291.1499938964844,265.340576171875,263.7848815917969,281.33868408203125,292.7933959960937,290.24835205078125,1.0,0.4605844914913177,0.9668291211128236,0.9668291211128236,1.0,1.0,-2.3182084560394287,1.0519031286239624,1.2663053274154663,0.5229212045669556,0.0,0.0,1.0,116.71490478515624,156.0,-114.62035369873048,-22962.98046875,1168.3861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1956787109375,306.74176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,24399.36328125,24480.0,0.0,0.0,0.5294675230979919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887385606765747,1.588759422302246,-2.0845418475801125e-05,0.0,0.0005373422172851,0.0,0.0,445.8762512207031,0.0,0.0,0.0,0.8674236536026001,4.0,0.0,1.0
717540,292.7586975097656,297.1499938964844,293.1499938964844,0.3050236105918884,-5597.876953125,304.1185302734375,0.8385560512542725,0.3678275942802429,0.3325696289539337,292.80731201171875,297.1499938964844,293.1499938964844,0.2517925500869751,-5068.134765625,304.1219177246094,0.7987461686134338,0.3155970871448517,0.3010249137878418,292.6883850097656,297.1499938964844,293.1499938964844,0.3843788802623749,-5222.95947265625,304.1060485839844,0.8908381462097168,0.4430609941482544,0.3105747699737549,292.62408447265625,297.1499938964844,293.1499938964844,0.5415266156196594,-9290.2314453125,304.0202941894531,0.98366117477417,0.586266040802002,0.5558050870895386,292.83074951171875,297.1499938964844,293.1499938964844,0.0578102245926857,-7679.30029296875,304.13458251953125,0.534555971622467,0.0979309305548667,0.4556983709335327,290.19598388671875,291.1499938964844,265.3288879394531,263.7752990722656,281.3436889648437,292.8296813964844,290.1946716308594,1.0,0.4733870923519134,0.9641335606575012,0.9641335606575012,1.0,1.0,-2.3476901054382324,1.0660630464553833,1.2816270589828491,0.5308309197425842,0.0,0.0,1.0,129.5766143798828,159.0,-76.97942352294922,-23202.615234375,1252.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2786865234375,306.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403196215629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483557470142,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717600,292.7586975097656,297.1499938964844,293.1499938964844,0.3050236105918884,-5597.876953125,304.1185302734375,0.8385560512542725,0.3678275942802429,0.3325696289539337,292.80731201171875,297.1499938964844,293.1499938964844,0.2517925500869751,-5068.134765625,304.1219177246094,0.7987461686134338,0.3155970871448517,0.3010249137878418,292.6883850097656,297.1499938964844,293.1499938964844,0.3843788802623749,-5222.95947265625,304.1060485839844,0.8908381462097168,0.4430609941482544,0.3105747699737549,292.62408447265625,297.1499938964844,293.1499938964844,0.5415266156196594,-9290.2314453125,304.0202941894531,0.98366117477417,0.586266040802002,0.5558050870895386,292.83074951171875,297.1499938964844,293.1499938964844,0.0578102245926857,-7679.30029296875,304.13458251953125,0.534555971622467,0.0979309305548667,0.4556983709335327,290.19598388671875,291.1499938964844,265.3288879394531,263.7752990722656,281.3436889648437,292.8296813964844,290.1946716308594,1.0,0.4733870923519134,0.9641335606575012,0.9641335606575012,1.0,1.0,-2.3476901054382324,1.0660630464553833,1.2816270589828491,0.5308309197425842,0.0,0.0,1.0,129.5766143798828,159.0,-76.97942352294922,-23202.615234375,1252.99365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2786865234375,306.7928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.818359375,25560.0,0.0,0.0,0.5403196215629578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907055139541626,1.5907264947891235,-2.089706686092541e-05,0.0,0.0005483557470142,0.0,0.0,447.534423828125,0.0,0.0,0.0,0.8834039568901062,4.0,0.0,1.0
717660,292.7924499511719,297.1499938964844,293.1499938964844,0.3086253106594085,-5647.8564453125,304.1229858398437,0.8297787308692932,0.3708961606025696,0.3357342779636383,292.8340759277344,297.1499938964844,293.1499938964844,0.2553804814815521,-5123.640625,304.1252746582031,0.7901214957237244,0.3188501000404358,0.3045227229595184,292.7221984863281,297.1499938964844,293.1499938964844,0.3901344835758209,-5282.05810546875,304.1110534667969,0.8813241720199585,0.4478975236415863,0.3142591118812561,292.6728515625,297.1499938964844,293.1499938964844,0.5475748181343079,-9349.7900390625,304.05291748046875,0.9723523259162904,0.5896702408790588,0.5585963129997253,292.8627014160156,297.1499938964844,293.1499938964844,0.059488970786333,-7821.66162109375,304.13690185546875,0.5293401479721069,0.0995318368077278,0.4644889533519745,290.2078552246094,291.1499938964844,265.3162536621094,263.7650756835937,281.34686279296875,292.8617858886719,290.208251953125,1.0,0.4830911755561828,0.9614935517311096,0.9614935517311096,1.0,1.0,-2.373957872390747,1.078729271888733,1.2952284812927246,0.5376172661781311,0.0,0.0,1.0,138.8394317626953,162.0,-11.734152793884276,-23571.619140625,1321.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.404296875,306.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5503091812133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584938335232,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717720,292.7924499511719,297.1499938964844,293.1499938964844,0.3086253106594085,-5647.8564453125,304.1229858398437,0.8297787308692932,0.3708961606025696,0.3357342779636383,292.8340759277344,297.1499938964844,293.1499938964844,0.2553804814815521,-5123.640625,304.1252746582031,0.7901214957237244,0.3188501000404358,0.3045227229595184,292.7221984863281,297.1499938964844,293.1499938964844,0.3901344835758209,-5282.05810546875,304.1110534667969,0.8813241720199585,0.4478975236415863,0.3142591118812561,292.6728515625,297.1499938964844,293.1499938964844,0.5475748181343079,-9349.7900390625,304.05291748046875,0.9723523259162904,0.5896702408790588,0.5585963129997253,292.8627014160156,297.1499938964844,293.1499938964844,0.059488970786333,-7821.66162109375,304.13690185546875,0.5293401479721069,0.0995318368077278,0.4644889533519745,290.2078552246094,291.1499938964844,265.3162536621094,263.7650756835937,281.34686279296875,292.8617858886719,290.208251953125,1.0,0.4830911755561828,0.9614935517311096,0.9614935517311096,1.0,1.0,-2.373957872390747,1.078729271888733,1.2952284812927246,0.5376172661781311,0.0,0.0,1.0,138.8394317626953,162.0,-11.734152793884276,-23571.619140625,1321.2886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.404296875,306.9293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,25403.814453125,25560.0,0.0,0.0,0.5503091812133789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211106777191162,1.6211323738098145,-2.170356310671196e-05,0.0,0.0005584938335232,0.0,0.0,473.6910705566406,0.0,0.0,0.0,0.8852083086967468,4.0,0.0,1.0
717780,292.8238220214844,297.1499938964844,293.1499938964844,0.3118017911911011,-5691.93896484375,304.126708984375,0.8244538307189941,0.3735900223255157,0.3384464681148529,292.85919189453125,297.1499938964844,293.1499938964844,0.258596122264862,-5173.32373046875,304.1281433105469,0.7850500345230103,0.3217621743679046,0.3075771033763885,292.7535400390625,297.1499938964844,293.1499938964844,0.3954703509807586,-5336.875,304.1151428222656,0.875892162322998,0.4523793458938598,0.3175981044769287,292.7104187011719,297.1499938964844,293.1499938964844,0.5546576976776123,-9430.0224609375,304.0732727050781,0.9656388759613036,0.5941287875175476,0.5628706216812134,292.8907775878906,297.1499938964844,293.1499938964844,0.061076071113348,-7957.63330078125,304.1386108398437,0.5269718766212463,0.1011152118444442,0.4727600216865539,290.2153015136719,291.1499938964844,265.3030700683594,263.75445556640625,281.3478698730469,292.8899841308594,290.2159118652344,1.0,0.4909703433513641,0.958853542804718,0.958853542804718,1.0,1.0,-2.399968147277832,1.0912705659866333,1.3086974620819092,0.5443271398544312,0.0,0.0,1.0,145.6999969482422,165.0,5.002191066741943,-23865.607421875,1380.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56695556640625,307.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5593485832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676677101291,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717840,292.8238220214844,297.1499938964844,293.1499938964844,0.3118017911911011,-5691.93896484375,304.126708984375,0.8244538307189941,0.3735900223255157,0.3384464681148529,292.85919189453125,297.1499938964844,293.1499938964844,0.258596122264862,-5173.32373046875,304.1281433105469,0.7850500345230103,0.3217621743679046,0.3075771033763885,292.7535400390625,297.1499938964844,293.1499938964844,0.3954703509807586,-5336.875,304.1151428222656,0.875892162322998,0.4523793458938598,0.3175981044769287,292.7104187011719,297.1499938964844,293.1499938964844,0.5546576976776123,-9430.0224609375,304.0732727050781,0.9656388759613036,0.5941287875175476,0.5628706216812134,292.8907775878906,297.1499938964844,293.1499938964844,0.061076071113348,-7957.63330078125,304.1386108398437,0.5269718766212463,0.1011152118444442,0.4727600216865539,290.2153015136719,291.1499938964844,265.3030700683594,263.75445556640625,281.3478698730469,292.8899841308594,290.2159118652344,1.0,0.4909703433513641,0.958853542804718,0.958853542804718,1.0,1.0,-2.399968147277832,1.0912705659866333,1.3086974620819092,0.5443271398544312,0.0,0.0,1.0,145.6999969482422,165.0,5.002191066741943,-23865.607421875,1380.7950439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.56695556640625,307.056884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.865234375,25560.0,0.0,0.0,0.5593485832214355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248729228973389,1.6248947381973269,-2.180442061217036e-05,0.0,0.0005676677101291,0.0,0.0,476.996826171875,0.0,0.0,0.0,0.8870816230773926,4.0,0.0,1.0
717900,292.83868408203125,297.1499938964844,293.1499938964844,0.3131565451622009,-5710.5859375,304.12847900390625,0.8224601149559021,0.3748027980327606,0.3396619856357574,292.87109375,297.1499938964844,293.1499938964844,0.2600128650665283,-5195.072265625,304.1295471191406,0.783220112323761,0.3231079578399658,0.3089756071567535,292.76824951171875,297.1499938964844,293.1499938964844,0.3978987038135528,-5361.70556640625,304.1170654296875,0.8739945888519287,0.4545097947120666,0.3191727697849273,292.7272033691406,297.1499938964844,293.1499938964844,0.5579744577407837,-9468.46875,304.0811767578125,0.9632146954536438,0.5964001417160034,0.5650952458381653,292.9035949707031,297.1499938964844,293.1499938964844,0.0618135295808315,-8020.97216796875,304.13934326171875,0.5263286828994751,0.1018812507390976,0.4767086207866668,290.22137451171875,291.1499938964844,265.2963562011719,263.7491149902344,281.34796142578125,292.90283203125,290.2221984863281,1.0,0.494434505701065,0.957533597946167,0.957533597946167,1.0,1.0,-2.412416934967041,1.0972696542739868,1.3151472806930542,0.5475347638130188,0.0,0.0,1.0,148.5775909423828,165.0,11.075068473815918,-24012.60546875,1408.0191650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6579895019531,307.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.09765625,26640.0,0.0,0.0,0.5635123252868652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625485062599182,1.62550687789917,-2.1820849724463187e-05,0.0,0.0005718933534808,0.0,0.0,477.5360412597656,0.0,0.0,0.0,0.9023863077163696,4.0,0.0,1.0
717960,292.85302734375,297.1499938964844,293.1499938964844,0.3138623833656311,-5719.3037109375,304.131103515625,0.8207298517227173,0.3759281635284424,0.3407909572124481,292.882568359375,297.1499938964844,293.1499938964844,0.2608941197395324,-5207.77734375,304.1316833496094,0.78167325258255,0.3243834972381592,0.3102986216545105,292.7824401855469,297.1499938964844,293.1499938964844,0.399541825056076,-5377.66357421875,304.1200866699219,0.8724271655082703,0.4565614461898803,0.3206890225410461,292.7431335449219,297.1499938964844,293.1499938964844,0.5602076649665833,-9492.13671875,304.0896301269531,0.9611667990684508,0.5986244082450867,0.567290186882019,292.91571044921875,297.1499938964844,293.1499938964844,0.0623942762613296,-8069.41162109375,304.1402282714844,0.5258815288543701,0.1026201993227005,0.4805085957050323,290.24822998046875,291.1499938964844,265.2896423339844,263.7437744140625,281.3477783203125,292.9150085449219,290.2506408691406,1.0,0.4976570904254913,0.956373691558838,0.956373691558838,1.0,1.0,-2.424386978149414,1.103042483329773,1.3213443756103516,0.5506225228309631,0.0,0.0,1.0,151.2054443359375,168.0,42.460411071777344,-24247.69140625,1433.8580322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7392272949219,307.2280578613281,278.1499938964844,0.0,18000.0,313.1499938964844,26332.26171875,26640.0,0.0,0.0,0.5676012635231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504687070846558,1.6504911184310913,-2.249677527288441e-05,0.0,0.0005760431522503,0.0,0.0,499.8955078125,0.0,0.0,0.0,0.9014620184898376,4.0,0.0,1.0
718020,292.880126953125,297.1499938964844,293.1499938964844,0.3155441284179687,-5741.61328125,304.1345520019531,0.8177552223205566,0.3779525458812713,0.3428125381469726,292.9043273925781,297.1499938964844,293.1499938964844,0.2628964185714721,-5237.81982421875,304.1344299316406,0.7791070938110352,0.3267437815666199,0.3127362132072449,292.8092346191406,297.1499938964844,293.1499938964844,0.4032220840454101,-5414.67822265625,304.1238708496094,0.8699040412902832,0.4604334533214569,0.3235422074794769,292.7730407714844,297.1499938964844,293.1499938964844,0.5651203989982605,-9548.6630859375,304.1014404296875,0.9577704668045044,0.6028677821159363,0.5714823603630066,292.93817138671875,297.1499938964844,293.1499938964844,0.0635807663202285,-8170.54296875,304.1414794921875,0.5252847671508789,0.1039965078234672,0.4875913262367248,290.2802124023437,291.1499938964844,265.2763061523437,263.73321533203125,281.3471069335937,292.93756103515625,290.2816467285156,1.0,0.5035194754600525,0.9540539979934692,0.9540539979934692,1.0,1.0,-2.446718692779541,1.1138057708740234,1.3329129219055176,0.5563693046569824,0.0,0.0,1.0,155.9320068359375,171.0,41.611427307128906,-24539.068359375,1481.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9019775390625,307.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752931237220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838493816554,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718080,292.880126953125,297.1499938964844,293.1499938964844,0.3155441284179687,-5741.61328125,304.1345520019531,0.8177552223205566,0.3779525458812713,0.3428125381469726,292.9043273925781,297.1499938964844,293.1499938964844,0.2628964185714721,-5237.81982421875,304.1344299316406,0.7791070938110352,0.3267437815666199,0.3127362132072449,292.8092346191406,297.1499938964844,293.1499938964844,0.4032220840454101,-5414.67822265625,304.1238708496094,0.8699040412902832,0.4604334533214569,0.3235422074794769,292.7730407714844,297.1499938964844,293.1499938964844,0.5651203989982605,-9548.6630859375,304.1014404296875,0.9577704668045044,0.6028677821159363,0.5714823603630066,292.93817138671875,297.1499938964844,293.1499938964844,0.0635807663202285,-8170.54296875,304.1414794921875,0.5252847671508789,0.1039965078234672,0.4875913262367248,290.2802124023437,291.1499938964844,265.2763061523437,263.73321533203125,281.3471069335937,292.93756103515625,290.2816467285156,1.0,0.5035194754600525,0.9540539979934692,0.9540539979934692,1.0,1.0,-2.446718692779541,1.1138057708740234,1.3329129219055176,0.5563693046569824,0.0,0.0,1.0,155.9320068359375,171.0,41.611427307128906,-24539.068359375,1481.9364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9019775390625,307.36444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,26566.15234375,26640.0,0.0,0.0,0.5752931237220764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577824354171753,1.65780508518219,-2.2696598534821533e-05,0.0,0.0005838493816554,0.0,0.0,506.5706787109375,0.0,0.0,0.0,0.905099093914032,4.0,0.0,1.0
718140,292.9050598144531,297.1499938964844,293.1499938964844,0.3170419633388519,-5761.6435546875,304.13720703125,0.8151692748069763,0.3797301948070526,0.3445873856544494,292.9244689941406,297.1499938964844,293.1499938964844,0.2647472023963928,-5265.72412109375,304.1365051269531,0.7769606709480286,0.3288857638835907,0.3149435222148895,292.8341369628906,297.1499938964844,293.1499938964844,0.4066928625106811,-5449.767578125,304.12677001953125,0.8678593039512634,0.4640168249607086,0.3261807262897491,292.8006591796875,297.1499938964844,293.1499938964844,0.5696335434913635,-9601.8994140625,304.11004638671875,0.9549280405044556,0.6068132519721985,0.5753899216651917,292.9585876464844,297.1499938964844,293.1499938964844,0.0646486729383468,-8262.15234375,304.1425476074219,0.5248231291770935,0.1052241548895835,0.493943989276886,290.30621337890625,291.1499938964844,265.263427734375,263.7230529785156,281.3462219238281,292.95770263671875,290.3075561523437,1.0,0.5087822675704956,0.9517343044281006,0.9517343044281006,1.0,1.0,-2.467000961303711,1.1235703229904177,1.3434306383132937,0.5615670680999756,0.0,0.0,1.0,160.18019104003906,174.0,37.7290267944336,-24804.091796875,1526.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07330322265625,307.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822300314903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0005908894818276,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718200,292.9050598144531,297.1499938964844,293.1499938964844,0.3170419633388519,-5761.6435546875,304.13720703125,0.8151692748069763,0.3797301948070526,0.3445873856544494,292.9244689941406,297.1499938964844,293.1499938964844,0.2647472023963928,-5265.72412109375,304.1365051269531,0.7769606709480286,0.3288857638835907,0.3149435222148895,292.8341369628906,297.1499938964844,293.1499938964844,0.4066928625106811,-5449.767578125,304.12677001953125,0.8678593039512634,0.4640168249607086,0.3261807262897491,292.8006591796875,297.1499938964844,293.1499938964844,0.5696335434913635,-9601.8994140625,304.11004638671875,0.9549280405044556,0.6068132519721985,0.5753899216651917,292.9585876464844,297.1499938964844,293.1499938964844,0.0646486729383468,-8262.15234375,304.1425476074219,0.5248231291770935,0.1052241548895835,0.493943989276886,290.30621337890625,291.1499938964844,265.263427734375,263.7230529785156,281.3462219238281,292.95770263671875,290.3075561523437,1.0,0.5087822675704956,0.9517343044281006,0.9517343044281006,1.0,1.0,-2.467000961303711,1.1235703229904177,1.3434306383132937,0.5615670680999756,0.0,0.0,1.0,160.18019104003906,174.0,37.7290267944336,-24804.091796875,1526.08984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07330322265625,307.5013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,26622.330078125,27720.0,0.0,0.0,0.5822300314903259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595343351364136,1.6595569849014282,-2.2744594389223494e-05,0.0,0.0005908894818276,0.0,0.0,508.1783447265625,0.0,0.0,0.0,0.9209702610969543,4.0,0.0,1.0
718260,292.9281005859375,297.1499938964844,293.1499938964844,0.3175413310527801,-5766.76904296875,304.1405639648437,0.8127369284629822,0.3812619149684906,0.3461363911628723,292.9430847167969,297.1499938964844,293.1499938964844,0.265766829252243,-5279.92236328125,304.1392517089844,0.7749978303909302,0.3308189213275909,0.3169448673725128,292.8573913574219,297.1499938964844,293.1499938964844,0.4088903665542602,-5470.8623046875,304.1307678222656,0.8660135865211487,0.4673017263412475,0.328608751296997,292.82666015625,297.1499938964844,293.1499938964844,0.572280764579773,-9630.4814453125,304.1188049316406,0.9523009061813354,0.6103914976119995,0.5789589285850525,292.9772033691406,297.1499938964844,293.1499938964844,0.0654060244560241,-8324.9306640625,304.14373779296875,0.5243061780929565,0.1062978133559227,0.4995678067207336,290.3590087890625,291.1499938964844,265.2513122558594,263.7135925292969,281.34521484375,292.9755554199219,290.36090087890625,1.0,0.5135824084281921,0.9493848085403442,0.9493848085403442,1.0,1.0,-2.4852294921875,1.1323317289352417,1.352897882461548,0.5662146806716919,0.0,0.0,1.0,164.14181518554688,177.0,58.58594131469727,-25149.021484375,1566.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.217529296875,307.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5888010263442993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975582171231,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718320,292.9281005859375,297.1499938964844,293.1499938964844,0.3175413310527801,-5766.76904296875,304.1405639648437,0.8127369284629822,0.3812619149684906,0.3461363911628723,292.9430847167969,297.1499938964844,293.1499938964844,0.265766829252243,-5279.92236328125,304.1392517089844,0.7749978303909302,0.3308189213275909,0.3169448673725128,292.8573913574219,297.1499938964844,293.1499938964844,0.4088903665542602,-5470.8623046875,304.1307678222656,0.8660135865211487,0.4673017263412475,0.328608751296997,292.82666015625,297.1499938964844,293.1499938964844,0.572280764579773,-9630.4814453125,304.1188049316406,0.9523009061813354,0.6103914976119995,0.5789589285850525,292.9772033691406,297.1499938964844,293.1499938964844,0.0654060244560241,-8324.9306640625,304.14373779296875,0.5243061780929565,0.1062978133559227,0.4995678067207336,290.3590087890625,291.1499938964844,265.2513122558594,263.7135925292969,281.34521484375,292.9755554199219,290.36090087890625,1.0,0.5135824084281921,0.9493848085403442,0.9493848085403442,1.0,1.0,-2.4852294921875,1.1323317289352417,1.352897882461548,0.5662146806716919,0.0,0.0,1.0,164.14181518554688,177.0,58.58594131469727,-25149.021484375,1566.92919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.217529296875,307.6587219238281,278.1499938964844,0.0,18000.0,313.1499938964844,27572.373046875,27720.0,0.0,0.0,0.5888010263442993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888858079910278,1.6889092922210691,-2.355625656491611e-05,0.0,0.0005975582171231,0.0,0.0,535.6220703125,0.0,0.0,0.0,0.9221866726875304,4.0,0.0,1.0
718380,292.9493713378906,297.1499938964844,293.1499938964844,0.3183076381683349,-5776.5673828125,304.1424255371094,0.8103342056274414,0.3825677335262298,0.347472608089447,292.9603576660156,297.1499938964844,293.1499938964844,0.2670163512229919,-5298.46923828125,304.1407470703125,0.7730984091758728,0.332556277513504,0.3187529742717743,292.8791809082031,297.1499938964844,293.1499938964844,0.4114077985286712,-5496.10009765625,304.1329650878906,0.8642259836196899,0.4702965319156647,0.3308291733264923,292.8509826660156,297.1499938964844,293.1499938964844,0.5752878189086914,-9666.0537109375,304.1241455078125,0.9497369527816772,0.6136493682861328,0.5822058916091919,292.9942321777344,297.1499938964844,293.1499938964844,0.0661485344171524,-8388.1103515625,304.14459228515625,0.5236482620239258,0.1072198972105979,0.504481852054596,290.3907470703125,291.1499938964844,265.24029541015625,263.705078125,281.34454345703125,292.9916687011719,290.3922119140625,1.0,0.5180044770240784,0.947035312652588,0.947035312652588,1.0,1.0,-2.501481533050537,1.1401289701461792,1.3613524436950684,0.570331871509552,0.0,0.0,1.0,167.9210968017578,180.0,47.34200668334961,-25378.013671875,1604.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3619079589844,307.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947984457015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036448176018,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718440,292.9493713378906,297.1499938964844,293.1499938964844,0.3183076381683349,-5776.5673828125,304.1424255371094,0.8103342056274414,0.3825677335262298,0.347472608089447,292.9603576660156,297.1499938964844,293.1499938964844,0.2670163512229919,-5298.46923828125,304.1407470703125,0.7730984091758728,0.332556277513504,0.3187529742717743,292.8791809082031,297.1499938964844,293.1499938964844,0.4114077985286712,-5496.10009765625,304.1329650878906,0.8642259836196899,0.4702965319156647,0.3308291733264923,292.8509826660156,297.1499938964844,293.1499938964844,0.5752878189086914,-9666.0537109375,304.1241455078125,0.9497369527816772,0.6136493682861328,0.5822058916091919,292.9942321777344,297.1499938964844,293.1499938964844,0.0661485344171524,-8388.1103515625,304.14459228515625,0.5236482620239258,0.1072198972105979,0.504481852054596,290.3907470703125,291.1499938964844,265.24029541015625,263.705078125,281.34454345703125,292.9916687011719,290.3922119140625,1.0,0.5180044770240784,0.947035312652588,0.947035312652588,1.0,1.0,-2.501481533050537,1.1401289701461792,1.3613524436950684,0.570331871509552,0.0,0.0,1.0,167.9210968017578,180.0,47.34200668334961,-25378.013671875,1604.8409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3619079589844,307.7781066894531,278.1499938964844,0.0,18000.0,313.1499938964844,27685.365234375,27720.0,0.0,0.0,0.5947984457015991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692342758178711,1.692366361618042,-2.365279033256229e-05,0.0,0.0006036448176018,0.0,0.0,538.9179077148438,0.0,0.0,0.0,0.9239042401313782,4.0,0.0,1.0
718500,292.9594116210937,297.1499938964844,293.1499938964844,0.3186409175395965,-5780.83349609375,304.1431884765625,0.809123694896698,0.3831382393836975,0.348066121339798,292.9685363769531,297.1499938964844,293.1499938964844,0.2676000297069549,-5307.15966796875,304.141357421875,0.7721541523933411,0.3333538770675659,0.3195886015892029,292.8895568847656,297.1499938964844,293.1499938964844,0.4125925898551941,-5508.0029296875,304.1339111328125,0.8633316159248352,0.4716852605342865,0.3318629860877991,292.8625183105469,297.1499938964844,293.1499938964844,0.5766879320144653,-9682.822265625,304.12628173828125,0.9484597444534302,0.6151672601699829,0.583723247051239,293.002197265625,297.1499938964844,293.1499938964844,0.0664800554513931,-8416.37109375,304.1449584960937,0.5232574343681335,0.1076266840100288,0.506686270236969,290.4048767089844,291.1499938964844,265.2352905273437,263.7012634277344,281.34442138671875,292.9991760253906,290.4062805175781,1.0,0.5200928449630737,0.9458605647087096,0.9458605647087096,1.0,1.0,-2.5089128017425537,1.1436887979507446,1.365224003791809,0.5722043514251709,0.0,0.0,1.0,169.76119995117188,180.0,43.62898635864258,-25485.041015625,1622.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.43585205078125,307.83807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0859375,28800.0,0.0,0.0,0.59755939245224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.69288432598114,1.6929079294204712,-2.36679279623786e-05,0.0,0.0006064468179829,0.0,0.0,539.4354248046875,0.0,0.0,0.0,0.9391732811927797,4.0,0.0,1.0
718560,292.9690856933594,297.1499938964844,293.1499938964844,0.3184181451797485,-5776.57568359375,304.14483642578125,0.8078951239585876,0.3836499750614166,0.3486098945140838,292.9764099121094,297.1499938964844,293.1499938964844,0.267716109752655,-5307.974609375,304.1427307128906,0.7712043523788452,0.3341028392314911,0.3203797936439514,292.899658203125,297.1499938964844,293.1499938964844,0.4130594432353973,-5511.83251953125,304.135986328125,0.8624274730682373,0.4730012118816376,0.3328476250171661,292.8737487792969,297.1499938964844,293.1499938964844,0.577110767364502,-9685.8662109375,304.1298522949219,0.9471729397773744,0.6166048049926758,0.5851704478263855,293.00982666015625,297.1499938964844,293.1499938964844,0.0666647553443908,-8430.3232421875,304.1455383300781,0.5228232145309448,0.1079991236329078,0.5087335705757141,290.4375,291.1499938964844,265.230712890625,263.69775390625,281.344482421875,293.0063781738281,290.4401550292969,1.0,0.5221081376075745,0.9446886777877808,0.9446886777877808,1.0,1.0,-2.515898942947388,1.1470311880111694,1.3688677549362185,0.5739580988883972,0.0,0.0,1.0,171.5775909423828,183.0,66.39788055419922,-25675.916015625,1640.1417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4967346191406,307.9230651855469,278.1499938964844,0.0,18000.0,313.1499938964844,28503.8046875,28800.0,0.0,0.0,0.6003159880638123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171752452850342,1.7171995639801023,-2.435201713524293e-05,0.0,0.0006092443945817,0.0,0.0,562.9912719726562,0.0,0.0,0.0,0.937849223613739,4.0,0.0,1.0
718620,292.9874572753906,297.1499938964844,293.1499938964844,0.3184962272644043,-5776.59228515625,304.1463928222656,0.8053506016731262,0.3845062553882599,0.3495408296585083,292.9914245605469,297.1499938964844,293.1499938964844,0.2683976888656616,-5317.59765625,304.1439819335937,0.7692643404006958,0.3354581892490387,0.3218239247798919,292.9189453125,297.1499938964844,293.1499938964844,0.4146527051925659,-5527.42041015625,304.1379699707031,0.8605684638023376,0.475433200597763,0.3346697688102722,292.8951721191406,297.1499938964844,293.1499938964844,0.5788354873657227,-9705.7294921875,304.1336364746094,0.944534718990326,0.6192545890808105,0.5878410339355469,293.0241394042969,297.1499938964844,293.1499938964844,0.0671147406101226,-8467.451171875,304.1462707519531,0.5218164920806885,0.1086439788341522,0.512368381023407,290.4760437011719,291.1499938964844,265.222900390625,263.6919250488281,281.34527587890625,293.0199890136719,290.4776306152344,1.0,0.5259307026863098,0.9423449635505676,0.9423449635505676,1.0,1.0,-2.528518915176392,1.153056263923645,1.3754626512527466,0.5771028399467468,0.0,0.0,1.0,175.15695190429688,186.0,54.54063415527344,-25875.541015625,1672.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6138916015625,308.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6055237650871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006145296501927,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718680,292.9874572753906,297.1499938964844,293.1499938964844,0.3184962272644043,-5776.59228515625,304.1463928222656,0.8053506016731262,0.3845062553882599,0.3495408296585083,292.9914245605469,297.1499938964844,293.1499938964844,0.2683976888656616,-5317.59765625,304.1439819335937,0.7692643404006958,0.3354581892490387,0.3218239247798919,292.9189453125,297.1499938964844,293.1499938964844,0.4146527051925659,-5527.42041015625,304.1379699707031,0.8605684638023376,0.475433200597763,0.3346697688102722,292.8951721191406,297.1499938964844,293.1499938964844,0.5788354873657227,-9705.7294921875,304.1336364746094,0.944534718990326,0.6192545890808105,0.5878410339355469,293.0241394042969,297.1499938964844,293.1499938964844,0.0671147406101226,-8467.451171875,304.1462707519531,0.5218164920806885,0.1086439788341522,0.512368381023407,290.4760437011719,291.1499938964844,265.222900390625,263.6919250488281,281.34527587890625,293.0199890136719,290.4776306152344,1.0,0.5259307026863098,0.9423449635505676,0.9423449635505676,1.0,1.0,-2.528518915176392,1.153056263923645,1.3754626512527466,0.5771028399467468,0.0,0.0,1.0,175.15695190429688,186.0,54.54063415527344,-25875.541015625,1672.96875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6138916015625,308.02685546875,278.1499938964844,0.0,18000.0,313.1499938964844,28731.322265625,28800.0,0.0,0.0,0.6055237650871277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240148782730105,1.7240394353866575,-2.454639434290584e-05,0.0,0.0006145296501927,0.0,0.0,569.7454223632812,0.0,0.0,0.0,0.9412429332733154,4.0,0.0,1.0
718740,293.0045471191406,297.1499938964844,293.1499938964844,0.3185700178146362,-5776.84033203125,304.1474609375,0.8027259111404419,0.3851576745510101,0.3502863645553589,293.00543212890625,297.1499938964844,293.1499938964844,0.2690756916999817,-5327.42041015625,304.1448669433594,0.7672765851020813,0.3366340398788452,0.3230970799922943,292.937255859375,297.1499938964844,293.1499938964844,0.4162099957466125,-5542.884765625,304.1393737792969,0.8586402535438538,0.4775715470314026,0.3362994790077209,292.91522216796875,297.1499938964844,293.1499938964844,0.5805588364601135,-9726.37890625,304.1361999511719,0.9418315887451172,0.6216410994529724,0.5902593731880188,293.03729248046875,297.1499938964844,293.1499938964844,0.0675061643123626,-8500.0302734375,304.1468505859375,0.5206434726715088,0.1091647818684578,0.5154329538345337,290.5057067871094,291.1499938964844,265.2172241210937,263.68780517578125,281.3463134765625,293.0311889648437,290.5071105957031,1.0,0.529501736164093,0.9400011897087096,0.9400011897087096,1.0,1.0,-2.539491415023804,1.1582767963409424,1.381214618682861,0.5798062682151794,0.0,0.0,1.0,178.67359924316406,189.0,44.78828430175781,-26048.962890625,1703.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7367858886719,308.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.610193133354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192684522829,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718800,293.0045471191406,297.1499938964844,293.1499938964844,0.3185700178146362,-5776.84033203125,304.1474609375,0.8027259111404419,0.3851576745510101,0.3502863645553589,293.00543212890625,297.1499938964844,293.1499938964844,0.2690756916999817,-5327.42041015625,304.1448669433594,0.7672765851020813,0.3366340398788452,0.3230970799922943,292.937255859375,297.1499938964844,293.1499938964844,0.4162099957466125,-5542.884765625,304.1393737792969,0.8586402535438538,0.4775715470314026,0.3362994790077209,292.91522216796875,297.1499938964844,293.1499938964844,0.5805588364601135,-9726.37890625,304.1361999511719,0.9418315887451172,0.6216410994529724,0.5902593731880188,293.03729248046875,297.1499938964844,293.1499938964844,0.0675061643123626,-8500.0302734375,304.1468505859375,0.5206434726715088,0.1091647818684578,0.5154329538345337,290.5057067871094,291.1499938964844,265.2172241210937,263.68780517578125,281.3463134765625,293.0311889648437,290.5071105957031,1.0,0.529501736164093,0.9400011897087096,0.9400011897087096,1.0,1.0,-2.539491415023804,1.1582767963409424,1.381214618682861,0.5798062682151794,0.0,0.0,1.0,178.67359924316406,189.0,44.78828430175781,-26048.962890625,1703.4990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7367858886719,308.1290588378906,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19140625,29880.0,0.0,0.0,0.610193133354187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256003618240356,1.725624918937683,-2.459156348777469e-05,0.0,0.0006192684522829,0.0,0.0,571.3187866210938,0.0,0.0,0.0,0.9570297598838806,4.0,0.0,1.0
718860,293.02056884765625,297.1499938964844,293.1499938964844,0.3177695870399475,-5763.8955078125,304.14959716796875,0.8000161051750183,0.3855931460857391,0.3508431017398834,293.0185852050781,297.1499938964844,293.1499938964844,0.2690159678459167,-5325.0244140625,304.1466369628906,0.7652190923690796,0.3376268148422241,0.3242002427577972,292.95477294921875,297.1499938964844,293.1499938964844,0.4165743291378021,-5545.197265625,304.1422424316406,0.8565993905067444,0.4794068336486816,0.3377137184143066,292.9342041015625,297.1499938964844,293.1499938964844,0.5807576179504395,-9726.091796875,304.1403503417969,0.939028263092041,0.6237449645996094,0.5924205780029297,293.04937744140625,297.1499938964844,293.1499938964844,0.0676445513963699,-8508.447265625,304.1476745605469,0.5193098187446594,0.1095701828598976,0.5179744362831116,290.5597839355469,291.1499938964844,265.2139587402344,263.6856689453125,281.3485717773437,293.0414428710937,290.5616455078125,1.0,0.5328412055969238,0.9376650452613832,0.9376650452613832,1.0,1.0,-2.548836708068848,1.1627029180526731,1.3861337900161743,0.5820755362510681,0.0,0.0,1.0,182.15167236328125,192.0,61.7363510131836,-26300.20703125,1731.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8338928222656,308.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146769523620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006238190107978,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718920,293.02056884765625,297.1499938964844,293.1499938964844,0.3177695870399475,-5763.8955078125,304.14959716796875,0.8000161051750183,0.3855931460857391,0.3508431017398834,293.0185852050781,297.1499938964844,293.1499938964844,0.2690159678459167,-5325.0244140625,304.1466369628906,0.7652190923690796,0.3376268148422241,0.3242002427577972,292.95477294921875,297.1499938964844,293.1499938964844,0.4165743291378021,-5545.197265625,304.1422424316406,0.8565993905067444,0.4794068336486816,0.3377137184143066,292.9342041015625,297.1499938964844,293.1499938964844,0.5807576179504395,-9726.091796875,304.1403503417969,0.939028263092041,0.6237449645996094,0.5924205780029297,293.04937744140625,297.1499938964844,293.1499938964844,0.0676445513963699,-8508.447265625,304.1476745605469,0.5193098187446594,0.1095701828598976,0.5179744362831116,290.5597839355469,291.1499938964844,265.2139587402344,263.6856689453125,281.3485717773437,293.0414428710937,290.5616455078125,1.0,0.5328412055969238,0.9376650452613832,0.9376650452613832,1.0,1.0,-2.548836708068848,1.1627029180526731,1.3861337900161743,0.5820755362510681,0.0,0.0,1.0,182.15167236328125,192.0,61.7363510131836,-26300.20703125,1731.786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8338928222656,308.250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,29739.841796875,29880.0,0.0,0.0,0.6146769523620605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754011869430542,1.7540372610092163,-2.540801688155625e-05,0.0,0.0006238190107978,0.0,0.0,600.0060424804688,0.0,0.0,0.0,0.957721471786499,4.0,0.0,1.0
718980,293.0355529785156,297.1499938964844,293.1499938964844,0.3172922134399414,-5756.2939453125,304.1505126953125,0.797230064868927,0.3858315646648407,0.3512178957462311,293.0309753417969,297.1499938964844,293.1499938964844,0.2692309021949768,-5327.59521484375,304.1473693847656,0.763098418712616,0.3384449779987335,0.3251360952854156,292.97125244140625,297.1499938964844,293.1499938964844,0.4173404574394226,-5552.43603515625,304.1435241699219,0.8544859290122986,0.4810073971748352,0.3389539718627929,292.9519958496094,297.1499938964844,293.1499938964844,0.5815396308898926,-9734.9619140625,304.1422424316406,0.9361382722854614,0.6256000995635986,0.5943368673324585,293.0604553222656,297.1499938964844,293.1499938964844,0.067818634212017,-8521.544921875,304.1481628417969,0.5178372859954834,0.1098693683743476,0.5200287103652954,290.59326171875,291.1499938964844,265.2135009765625,263.685791015625,281.35223388671875,293.0509948730469,290.59478759765625,1.0,0.5359653234481812,0.9353289008140564,0.9353289008140564,1.0,1.0,-2.556673288345337,1.166392207145691,1.390281081199646,0.583940327167511,0.0,0.0,1.0,185.59088134765625,195.0,50.19743347167969,-26441.69140625,1757.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9342346191406,308.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187382936477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279406952671,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
719040,293.0355529785156,297.1499938964844,293.1499938964844,0.3172922134399414,-5756.2939453125,304.1505126953125,0.797230064868927,0.3858315646648407,0.3512178957462311,293.0309753417969,297.1499938964844,293.1499938964844,0.2692309021949768,-5327.59521484375,304.1473693847656,0.763098418712616,0.3384449779987335,0.3251360952854156,292.97125244140625,297.1499938964844,293.1499938964844,0.4173404574394226,-5552.43603515625,304.1435241699219,0.8544859290122986,0.4810073971748352,0.3389539718627929,292.9519958496094,297.1499938964844,293.1499938964844,0.5815396308898926,-9734.9619140625,304.1422424316406,0.9361382722854614,0.6256000995635986,0.5943368673324585,293.0604553222656,297.1499938964844,293.1499938964844,0.067818634212017,-8521.544921875,304.1481628417969,0.5178372859954834,0.1098693683743476,0.5200287103652954,290.59326171875,291.1499938964844,265.2135009765625,263.685791015625,281.35223388671875,293.0509948730469,290.59478759765625,1.0,0.5359653234481812,0.9353289008140564,0.9353289008140564,1.0,1.0,-2.556673288345337,1.166392207145691,1.390281081199646,0.583940327167511,0.0,0.0,1.0,185.59088134765625,195.0,50.19743347167969,-26441.69140625,1757.9293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9342346191406,308.3379211425781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.2109375,29880.0,0.0,0.0,0.6187382936477661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572046518325806,1.7572301626205444,-2.5500599804217927e-05,0.0,0.0006279406952671,0.0,0.0,603.28857421875,0.0,0.0,0.0,0.9593045711517334,4.0,0.0,1.0
