time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719100,293.0426940917969,297.1499938964844,293.1499938964844,0.317013531923294,-5751.95654296875,304.15093994140625,0.7958135008811951,0.3858789503574371,0.351341187953949,293.036865234375,297.1499938964844,293.1499938964844,0.2693026959896087,-5328.3544921875,304.1477355957031,0.7620181441307068,0.3387899994850158,0.3255436420440674,292.9791259765625,297.1499938964844,293.1499938964844,0.4176749587059021,-5555.5888671875,304.14410400390625,0.8534113168716431,0.4817275404930115,0.3395176827907562,292.9604797363281,297.1499938964844,293.1499938964844,0.5818769931793213,-9738.802734375,304.1430358886719,0.9346692562103271,0.6264394521713257,0.5952122211456299,293.0656433105469,297.1499938964844,293.1499938964844,0.0678818523883819,-8526.0673828125,304.1483764648437,0.5170571208000183,0.1099823713302612,0.5208873748779297,290.6086730957031,291.1499938964844,265.21441650390625,263.6867980957031,281.3546447753906,293.0555419921875,290.61016845703125,1.0,0.5374523401260376,0.9341608285903932,0.9341608285903932,1.0,1.0,-2.560072660446167,1.1679831743240356,1.3920893669128418,0.5847339630126953,0.0,0.0,1.0,187.29551696777344,195.0,46.892459869384766,-26506.900390625,1770.2431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9874572753906,308.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,29864.615234375,30960.0,0.0,0.0,0.620582103729248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576874494552612,1.757712960243225,-2.5514615117572248e-05,0.0,0.0006298119551502,0.0,0.0,603.7859497070312,0.0,0.0,0.0,0.9745439887046814,4.0,0.0,1.0
719160,293.04962158203125,297.1499938964844,293.1499938964844,0.3162011504173279,-5739.3984375,304.1522521972656,0.7943793535232544,0.385875403881073,0.3514221310615539,293.0426330566406,297.1499938964844,293.1499938964844,0.2689186036586761,-5321.43115234375,304.1488342285156,0.7609236836433411,0.3390915393829345,0.3259120285511017,292.9867553710937,297.1499938964844,293.1499938964844,0.4173173904418945,-5550.95849609375,304.1458435058594,0.8523238301277161,0.4823916554450989,0.3400452435016632,292.96875,297.1499938964844,293.1499938964844,0.5812819600105286,-9729.427734375,304.1453857421875,0.9331818222999572,0.6272135972976685,0.5960323810577393,293.0706481933594,297.1499938964844,293.1499938964844,0.0678104311227798,-8517.302734375,304.1488037109375,0.516251266002655,0.1100730374455452,0.5216453075408936,290.6421203613281,291.1499938964844,265.2161560058594,263.6884460449219,281.3574523925781,293.0599365234375,290.644775390625,1.0,0.5388932824134827,0.9330050945281982,0.9330050945281982,1.0,1.0,-2.563143014907837,1.169413924217224,1.3937289714813232,0.585440993309021,0.0,0.0,1.0,188.9929656982422,198.0,68.99205017089844,-26653.74609375,1782.08056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.02886962890625,308.4526672363281,278.1499938964844,0.0,18000.0,313.1499938964844,30674.11328125,30960.0,0.0,0.0,0.6224499344825745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781349778175354,1.7813760042190552,-2.62062039837474e-05,0.0,0.0006317075458355,0.0,0.0,628.500732421875,0.0,0.0,0.0,0.9728572368621826,4.0,0.0,1.0
719220,293.0628967285156,297.1499938964844,293.1499938964844,0.3151122331619262,-5722.91162109375,304.1532897949219,0.7914472818374634,0.3857244849205017,0.3514492213726043,293.0537109375,297.1499938964844,293.1499938964844,0.2686088681221008,-5315.6533203125,304.14971923828125,0.7586829662322998,0.3395665287971496,0.3265254199504852,293.0013427734375,297.1499938964844,293.1499938964844,0.4173063635826111,-5550.033203125,304.147216796875,0.8501005172729492,0.483566015958786,0.3409864008426666,292.9846496582031,297.1499938964844,293.1499938964844,0.581045389175415,-9725.0712890625,304.14727783203125,0.9301371574401855,0.6285809278488159,0.5974915623664856,293.0799560546875,297.1499938964844,293.1499938964844,0.0677792802453041,-8511.6826171875,304.14923095703125,0.5145631432533264,0.1101898699998855,0.5228667855262756,290.6834411621094,291.1499938964844,265.22222900390625,263.69390869140625,281.36444091796875,293.0683288574219,290.6851501464844,1.0,0.5416375398635864,0.930693507194519,0.930693507194519,1.0,1.0,-2.568265199661255,1.171777844429016,1.3964874744415283,0.586583137512207,0.0,0.0,1.0,192.3710479736328,201.0,58.496124267578125,-26774.009765625,1804.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.110595703125,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259558796882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352656637318,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719280,293.0628967285156,297.1499938964844,293.1499938964844,0.3151122331619262,-5722.91162109375,304.1532897949219,0.7914472818374634,0.3857244849205017,0.3514492213726043,293.0537109375,297.1499938964844,293.1499938964844,0.2686088681221008,-5315.6533203125,304.14971923828125,0.7586829662322998,0.3395665287971496,0.3265254199504852,293.0013427734375,297.1499938964844,293.1499938964844,0.4173063635826111,-5550.033203125,304.147216796875,0.8501005172729492,0.483566015958786,0.3409864008426666,292.9846496582031,297.1499938964844,293.1499938964844,0.581045389175415,-9725.0712890625,304.14727783203125,0.9301371574401855,0.6285809278488159,0.5974915623664856,293.0799560546875,297.1499938964844,293.1499938964844,0.0677792802453041,-8511.6826171875,304.14923095703125,0.5145631432533264,0.1101898699998855,0.5228667855262756,290.6834411621094,291.1499938964844,265.22222900390625,263.69390869140625,281.36444091796875,293.0683288574219,290.6851501464844,1.0,0.5416375398635864,0.930693507194519,0.930693507194519,1.0,1.0,-2.568265199661255,1.171777844429016,1.3964874744415283,0.586583137512207,0.0,0.0,1.0,192.3710479736328,201.0,58.496124267578125,-26774.009765625,1804.278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.110595703125,308.5312805175781,278.1499938964844,0.0,18000.0,313.1499938964844,30895.798828125,30960.0,0.0,0.0,0.6259558796882629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7877751588821411,1.7878016233444214,-2.6395598979434e-05,0.0,0.0006352656637318,0.0,0.0,635.3264770507812,0.0,0.0,0.0,0.9760388135910034,4.0,0.0,1.0
719340,293.0754089355469,297.1499938964844,293.1499938964844,0.3140090405941009,-5706.40087890625,304.1540222167969,0.7884606719017029,0.385395884513855,0.3513174057006836,293.064208984375,297.1499938964844,293.1499938964844,0.2682783305644989,-5309.7265625,304.1503601074219,0.7563949823379517,0.339878112077713,0.3269850313663482,293.0149841308594,297.1499938964844,293.1499938964844,0.4173063337802887,-5549.43212890625,304.14813232421875,0.8478492498397827,0.4845654964447021,0.3418034315109253,292.99957275390625,297.1499938964844,293.1499938964844,0.5808351039886475,-9721.482421875,304.1485290527344,0.9270482659339904,0.6297410130500793,0.5987526178359985,293.0885314941406,297.1499938964844,293.1499938964844,0.0677205398678779,-8504.0576171875,304.14959716796875,0.5127984285354614,0.1102286502718925,0.523729145526886,290.718017578125,291.1499938964844,265.23211669921875,263.702392578125,281.37335205078125,293.0763244628906,290.7196655273437,1.0,0.5442126393318176,0.9283819198608398,0.9283819198608398,1.0,1.0,-2.572193145751953,1.1735574007034302,1.3986356258392334,0.5874069929122925,0.0,0.0,1.0,195.7170562744141,189.0,51.13718032836914,-26873.4609375,1824.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2017822265625,308.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6290199160575867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383752333931,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719400,293.0754089355469,297.1499938964844,293.1499938964844,0.3140090405941009,-5706.40087890625,304.1540222167969,0.7884606719017029,0.385395884513855,0.3513174057006836,293.064208984375,297.1499938964844,293.1499938964844,0.2682783305644989,-5309.7265625,304.1503601074219,0.7563949823379517,0.339878112077713,0.3269850313663482,293.0149841308594,297.1499938964844,293.1499938964844,0.4173063337802887,-5549.43212890625,304.14813232421875,0.8478492498397827,0.4845654964447021,0.3418034315109253,292.99957275390625,297.1499938964844,293.1499938964844,0.5808351039886475,-9721.482421875,304.1485290527344,0.9270482659339904,0.6297410130500793,0.5987526178359985,293.0885314941406,297.1499938964844,293.1499938964844,0.0677205398678779,-8504.0576171875,304.14959716796875,0.5127984285354614,0.1102286502718925,0.523729145526886,290.718017578125,291.1499938964844,265.23211669921875,263.702392578125,281.37335205078125,293.0763244628906,290.7196655273437,1.0,0.5442126393318176,0.9283819198608398,0.9283819198608398,1.0,1.0,-2.572193145751953,1.1735574007034302,1.3986356258392334,0.5874069929122925,0.0,0.0,1.0,195.7170562744141,189.0,51.13718032836914,-26873.4609375,1824.66796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2017822265625,308.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,30945.630859375,32040.0,0.0,0.0,0.6290199160575867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78921639919281,1.7892428636550903,-2.64381742454134e-05,0.0,0.0006383752333931,0.0,0.0,636.8641967773438,0.0,0.0,0.0,0.9917526245117188,4.0,0.0,1.0
719460,293.08709716796875,297.1499938964844,293.1499938964844,0.3117945790290832,-5673.0029296875,304.1563415527344,0.7906263470649719,0.3849117159843445,0.3508091270923614,293.0740661621094,297.1499938964844,293.1499938964844,0.2669609487056732,-5287.45703125,304.15240478515625,0.758793830871582,0.340049535036087,0.327063649892807,293.02764892578125,297.1499938964844,293.1499938964844,0.4159443080425262,-5533.73046875,304.1509704589844,0.850852906703949,0.4854201376438141,0.342334121465683,293.0135803222656,297.1499938964844,293.1499938964844,0.5788519382476807,-9693.1181640625,304.1522521972656,0.9309717416763306,0.6307118535041809,0.5995896458625793,293.0960998535156,297.1499938964844,293.1499938964844,0.0672521442174911,-8458.0380859375,304.1505126953125,0.5144739747047424,0.1102451235055923,0.5232585668563843,290.779296875,291.1499938964844,265.2461242675781,263.71417236328125,281.38494873046875,293.0836486816406,290.7815856933594,1.0,0.5420860648155212,0.926095485687256,0.926095485687256,1.0,1.0,-2.572758197784424,1.1736927032470703,1.3990654945373535,0.5873709321022034,0.0,0.0,1.0,192.87649536132807,177.0,71.73309326171875,-27038.11328125,1813.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738647460937,308.71685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319470405578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413459195755,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719520,293.08709716796875,297.1499938964844,293.1499938964844,0.3117945790290832,-5673.0029296875,304.1563415527344,0.7906263470649719,0.3849117159843445,0.3508091270923614,293.0740661621094,297.1499938964844,293.1499938964844,0.2669609487056732,-5287.45703125,304.15240478515625,0.758793830871582,0.340049535036087,0.327063649892807,293.02764892578125,297.1499938964844,293.1499938964844,0.4159443080425262,-5533.73046875,304.1509704589844,0.850852906703949,0.4854201376438141,0.342334121465683,293.0135803222656,297.1499938964844,293.1499938964844,0.5788519382476807,-9693.1181640625,304.1522521972656,0.9309717416763306,0.6307118535041809,0.5995896458625793,293.0960998535156,297.1499938964844,293.1499938964844,0.0672521442174911,-8458.0380859375,304.1505126953125,0.5144739747047424,0.1102451235055923,0.5232585668563843,290.779296875,291.1499938964844,265.2461242675781,263.71417236328125,281.38494873046875,293.0836486816406,290.7815856933594,1.0,0.5420860648155212,0.926095485687256,0.926095485687256,1.0,1.0,-2.572758197784424,1.1736927032470703,1.3990654945373535,0.5873709321022034,0.0,0.0,1.0,192.87649536132807,177.0,71.73309326171875,-27038.11328125,1813.0377197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2738647460937,308.71685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,31906.443359375,32040.0,0.0,0.0,0.6319470405578613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167802095413208,1.816807508468628,-2.7259035050519745e-05,0.0,0.0006413459195755,0.0,0.0,666.75390625,0.0,0.0,0.0,0.99197119474411,4.0,0.0,1.0
719580,293.09796142578125,297.1499938964844,293.1499938964844,0.309698075056076,-5641.8173828125,304.15771484375,0.7962256073951721,0.3843036890029907,0.3500460386276245,293.0832824707031,297.1499938964844,293.1499938964844,0.2657173275947571,-5266.8408203125,304.1536560058594,0.7643699049949646,0.3401021659374237,0.326879620552063,293.0391540527344,297.1499938964844,293.1499938964844,0.4148135185241699,-5521.033203125,304.15252685546875,0.8574538230895996,0.4861853718757629,0.3426854610443115,293.0264892578125,297.1499938964844,293.1499938964844,0.5771960616111755,-9670.1884765625,304.1542358398437,0.9395253658294678,0.6315520405769348,0.6001420021057129,293.10260009765625,297.1499938964844,293.1499938964844,0.0667699575424194,-8412.0537109375,304.151123046875,0.518604576587677,0.1102910488843917,0.5221821069717407,290.8252258300781,291.1499938964844,265.2645568847656,263.7295227050781,281.39874267578125,293.09014892578125,290.827392578125,1.0,0.5375031232833862,0.923809051513672,0.923809051513672,1.0,1.0,-2.571413993835449,1.1729007959365845,1.3985130786895752,0.5868093967437744,0.0,0.0,1.0,186.16552734375,165.0,66.09769439697266,-27100.33203125,1781.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570556640625,308.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344569325447083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006438931450247,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719640,293.09796142578125,297.1499938964844,293.1499938964844,0.309698075056076,-5641.8173828125,304.15771484375,0.7962256073951721,0.3843036890029907,0.3500460386276245,293.0832824707031,297.1499938964844,293.1499938964844,0.2657173275947571,-5266.8408203125,304.1536560058594,0.7643699049949646,0.3401021659374237,0.326879620552063,293.0391540527344,297.1499938964844,293.1499938964844,0.4148135185241699,-5521.033203125,304.15252685546875,0.8574538230895996,0.4861853718757629,0.3426854610443115,293.0264892578125,297.1499938964844,293.1499938964844,0.5771960616111755,-9670.1884765625,304.1542358398437,0.9395253658294678,0.6315520405769348,0.6001420021057129,293.10260009765625,297.1499938964844,293.1499938964844,0.0667699575424194,-8412.0537109375,304.151123046875,0.518604576587677,0.1102910488843917,0.5221821069717407,290.8252258300781,291.1499938964844,265.2645568847656,263.7295227050781,281.39874267578125,293.09014892578125,290.827392578125,1.0,0.5375031232833862,0.923809051513672,0.923809051513672,1.0,1.0,-2.571413993835449,1.1729007959365845,1.3985130786895752,0.5868093967437744,0.0,0.0,1.0,186.16552734375,165.0,66.09769439697266,-27100.33203125,1781.6640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3570556640625,308.7977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.359375,32040.0,0.0,0.0,0.6344569325447083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819736361503601,1.819763660430908,-2.7347816285328008e-05,0.0,0.0006438931450247,0.0,0.0,670.013916015625,0.0,0.0,0.0,0.993434190750122,4.0,0.0,1.0
719700,293.1031188964844,297.1499938964844,293.1499938964844,0.3085633516311645,-5624.97509765625,304.1583557128906,0.7999263405799866,0.3839479386806488,0.349587470293045,293.08770751953125,297.1499938964844,293.1499938964844,0.2650134861469269,-5255.24658203125,304.1542663574219,0.7680265307426453,0.3400802910327911,0.3267094492912292,293.0445251464844,297.1499938964844,293.1499938964844,0.414165586233139,-5513.84228515625,304.1532287597656,0.8617542386054993,0.4865328669548034,0.3428129255771637,293.03253173828125,297.1499938964844,293.1499938964844,0.5762597918510437,-9657.3525390625,304.1551818847656,0.9449509978294371,0.6319240927696228,0.6003406643867493,293.1054992675781,297.1499938964844,293.1499938964844,0.0665077939629554,-8387.248046875,304.1513977050781,0.5213754773139954,0.1103242263197898,0.5215330123901367,290.84820556640625,291.1499938964844,265.27557373046875,263.7386474609375,281.406494140625,293.0931701660156,290.8504333496094,1.0,0.5346012115478516,0.92266583442688,0.92266583442688,1.0,1.0,-2.570270776748657,1.1722747087478638,1.3979960680007937,0.586403489112854,0.0,0.0,1.0,181.9412841796875,165.0,65.3701171875,-27128.0703125,1761.50537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40386962890625,308.8417663574219,278.1499938964844,0.0,18000.0,313.1499938964844,32025.8671875,33120.0,0.0,0.0,0.635526180267334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201770782470703,1.820204496383667,-2.736106398515404e-05,0.0,0.0006449783104471,0.0,0.0,670.5008544921875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1081237792969,297.1499938964844,293.1499938964844,0.3071082532405853,-5603.19091796875,304.15948486328125,0.8041090369224548,0.3835574984550476,0.3490846753120422,293.09197998046875,297.1499938964844,293.1499938964844,0.2640292942523956,-5238.9423828125,304.1553039550781,0.7721697688102722,0.3400262296199798,0.3264948725700378,293.0496826171875,297.1499938964844,293.1499938964844,0.4131092131137848,-5502.07421875,304.1545715332031,0.8666220307350159,0.4868522882461548,0.3429122269153595,293.0384216308594,297.1499938964844,293.1499938964844,0.5747709274291992,-9636.71875,304.1569519042969,0.9509150385856628,0.632258415222168,0.6004931926727295,293.108154296875,297.1499938964844,293.1499938964844,0.0661711692810058,-8355.16796875,304.1517639160156,0.5245564579963684,0.1103619933128357,0.5208389759063721,290.8815612792969,291.1499938964844,265.2878112792969,263.74871826171875,281.414794921875,293.0960693359375,290.8842468261719,1.0,0.5314156413078308,0.9215562343597412,0.9215562343597412,1.0,1.0,-2.568877935409546,1.171528458595276,1.3973493576049805,0.5859338641166687,0.0,0.0,1.0,177.3357391357422,153.0,77.82247924804688,-27194.091796875,1739.3375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4461364746094,308.89813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6365529894828796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006460203439928,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1176452636719,297.1499938964844,293.1499938964844,0.3044964373111725,-5564.4912109375,304.1606750488281,0.8135266304016113,0.3826879858970642,0.3479631841182709,293.1002197265625,297.1499938964844,293.1499938964844,0.262305200099945,-5210.7216796875,304.1564025878906,0.7818170785903931,0.3398286402225494,0.3259463906288147,293.0594787597656,297.1499938964844,293.1499938964844,0.4114189743995666,-5483.58349609375,304.1558532714844,0.8779585957527161,0.4874100983142853,0.3430288434028625,293.049560546875,297.1499938964844,293.1499938964844,0.572357714176178,-9604.0654296875,304.1586303710937,0.963976502418518,0.632821261882782,0.60066157579422,293.11297607421875,297.1499938964844,293.1499938964844,0.0655832290649414,-8299.896484375,304.15216064453125,0.5320977568626404,0.1104460433125495,0.5193504095077515,290.9320373535156,291.1499938964844,265.316162109375,263.7720031738281,281.4332580566406,293.1015319824219,290.9344482421875,1.0,0.5243958234786987,0.9193369746208192,0.9193369746208192,1.0,1.0,-2.5654258728027344,1.1697100400924685,1.3957159519195557,0.5848193764686584,0.0,0.0,1.0,167.31443786621094,141.0,72.43756866455078,-27234.4765625,1690.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537841796875,308.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382706761360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477636052295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1176452636719,297.1499938964844,293.1499938964844,0.3044964373111725,-5564.4912109375,304.1606750488281,0.8135266304016113,0.3826879858970642,0.3479631841182709,293.1002197265625,297.1499938964844,293.1499938964844,0.262305200099945,-5210.7216796875,304.1564025878906,0.7818170785903931,0.3398286402225494,0.3259463906288147,293.0594787597656,297.1499938964844,293.1499938964844,0.4114189743995666,-5483.58349609375,304.1558532714844,0.8779585957527161,0.4874100983142853,0.3430288434028625,293.049560546875,297.1499938964844,293.1499938964844,0.572357714176178,-9604.0654296875,304.1586303710937,0.963976502418518,0.632821261882782,0.60066157579422,293.11297607421875,297.1499938964844,293.1499938964844,0.0655832290649414,-8299.896484375,304.15216064453125,0.5320977568626404,0.1104460433125495,0.5193504095077515,290.9320373535156,291.1499938964844,265.316162109375,263.7720031738281,281.4332580566406,293.1015319824219,290.9344482421875,1.0,0.5243958234786987,0.9193369746208192,0.9193369746208192,1.0,1.0,-2.5654258728027344,1.1697100400924685,1.3957159519195557,0.5848193764686584,0.0,0.0,1.0,167.31443786621094,141.0,72.43756866455078,-27234.4765625,1690.5906982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.537841796875,308.9845275878906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6382706761360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006477636052295,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.12646484375,297.1499938964844,293.1499938964844,0.3017074763774872,-5523.1611328125,304.1617736816406,0.8240421414375305,0.3817153871059418,0.3467221856117248,293.1079406738281,297.1499938964844,293.1499938964844,0.2604043781757355,-5179.6689453125,304.1574401855469,0.7932097911834717,0.3395205736160278,0.3252660036087036,293.06854248046875,297.1499938964844,293.1499938964844,0.4095089137554168,-5462.77734375,304.1570739746094,0.8913716077804565,0.4878613948822021,0.3430533409118652,293.0599975585937,297.1499938964844,293.1499938964844,0.5696470737457275,-9567.5185546875,304.1602783203125,0.9778494238853456,0.6332494616508484,0.6006788015365601,293.1171569824219,297.1499938964844,293.1499938964844,0.0649648904800415,-8241.9931640625,304.1524658203125,0.5411952137947083,0.1105340272188186,0.51776522397995,290.9842834472656,291.1499938964844,265.3500061035156,263.79962158203125,281.4543151855469,293.106689453125,290.98681640625,1.0,0.5167600512504578,0.917117714881897,0.917117714881897,1.0,1.0,-2.5612633228302,1.167542576789856,1.3937207460403442,0.5835198163986206,0.0,0.0,1.0,156.6075439453125,129.0,73.19915771484375,-27273.83984375,1637.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.639534592628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490463274531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.12646484375,297.1499938964844,293.1499938964844,0.3017074763774872,-5523.1611328125,304.1617736816406,0.8240421414375305,0.3817153871059418,0.3467221856117248,293.1079406738281,297.1499938964844,293.1499938964844,0.2604043781757355,-5179.6689453125,304.1574401855469,0.7932097911834717,0.3395205736160278,0.3252660036087036,293.06854248046875,297.1499938964844,293.1499938964844,0.4095089137554168,-5462.77734375,304.1570739746094,0.8913716077804565,0.4878613948822021,0.3430533409118652,293.0599975585937,297.1499938964844,293.1499938964844,0.5696470737457275,-9567.5185546875,304.1602783203125,0.9778494238853456,0.6332494616508484,0.6006788015365601,293.1171569824219,297.1499938964844,293.1499938964844,0.0649648904800415,-8241.9931640625,304.1524658203125,0.5411952137947083,0.1105340272188186,0.51776522397995,290.9842834472656,291.1499938964844,265.3500061035156,263.79962158203125,281.4543151855469,293.106689453125,290.98681640625,1.0,0.5167600512504578,0.917117714881897,0.917117714881897,1.0,1.0,-2.5612633228302,1.167542576789856,1.3937207460403442,0.5835198163986206,0.0,0.0,1.0,156.6075439453125,129.0,73.19915771484375,-27273.83984375,1637.9927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6363830566406,309.07794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.639534592628479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006490463274531,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1353759765625,297.1499938964844,293.1499938964844,0.2986546456813812,-5477.837890625,304.1629333496094,0.8358322381973267,0.380506157875061,0.3453084230422973,293.11602783203125,297.1499938964844,293.1499938964844,0.2582341134548187,-5144.22021484375,304.1585693359375,0.8061001300811768,0.3389478325843811,0.3243857026100158,293.0777893066406,297.1499938964844,293.1499938964844,0.4072569608688354,-5438.2705078125,304.1584777832031,0.9067184329032898,0.4880499243736267,0.3429304957389831,293.0705871582031,297.1499938964844,293.1499938964844,0.5664977431297302,-9525.03125,304.162109375,0.9915960431098938,0.6333860754966736,0.6004706025123596,293.1216735839844,297.1499938964844,293.1499938964844,0.0642353966832161,-8174.22607421875,304.1528625488281,0.5515611171722412,0.1104513630270958,0.5156769156455994,291.0399169921875,291.1499938964844,265.3894958496094,263.831298828125,281.47882080078125,293.1124267578125,291.042724609375,1.0,0.5086507201194763,0.914944350719452,0.914944350719452,1.0,1.0,-2.555602550506592,1.1646416187286377,1.3909608125686646,0.5818504095077515,0.0,0.0,1.0,145.6209716796875,117.0,77.21826171875,-27302.02734375,1582.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366638183594,309.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403858065605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006499101873487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1353759765625,297.1499938964844,293.1499938964844,0.2986546456813812,-5477.837890625,304.1629333496094,0.8358322381973267,0.380506157875061,0.3453084230422973,293.11602783203125,297.1499938964844,293.1499938964844,0.2582341134548187,-5144.22021484375,304.1585693359375,0.8061001300811768,0.3389478325843811,0.3243857026100158,293.0777893066406,297.1499938964844,293.1499938964844,0.4072569608688354,-5438.2705078125,304.1584777832031,0.9067184329032898,0.4880499243736267,0.3429304957389831,293.0705871582031,297.1499938964844,293.1499938964844,0.5664977431297302,-9525.03125,304.162109375,0.9915960431098938,0.6333860754966736,0.6004706025123596,293.1216735839844,297.1499938964844,293.1499938964844,0.0642353966832161,-8174.22607421875,304.1528625488281,0.5515611171722412,0.1104513630270958,0.5156769156455994,291.0399169921875,291.1499938964844,265.3894958496094,263.831298828125,281.47882080078125,293.1124267578125,291.042724609375,1.0,0.5086507201194763,0.914944350719452,0.914944350719452,1.0,1.0,-2.555602550506592,1.1646416187286377,1.3909608125686646,0.5818504095077515,0.0,0.0,1.0,145.6209716796875,117.0,77.21826171875,-27302.02734375,1582.2987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7366638183594,309.17449951171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6403858065605164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006499101873487,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.14422607421875,297.1499938964844,293.1499938964844,0.2951413691043854,-5425.42626953125,304.1644897460937,0.8473095297813416,0.379083514213562,0.3437173962593078,293.1244506835937,297.1499938964844,293.1499938964844,0.2555873095989227,-5100.857421875,304.16015625,0.8178127408027649,0.3380981385707855,0.3232625722885132,293.087158203125,297.1499938964844,293.1499938964844,0.4043726623058319,-5406.7822265625,304.1604919433594,0.922935664653778,0.4879816472530365,0.3426412642002105,293.07843017578125,297.1499938964844,293.1499938964844,0.5548946261405945,-9361.0712890625,304.1788635253906,0.9990000128746032,0.6337786316871643,0.5923702120780945,293.1266174316406,297.1499938964844,293.1499938964844,0.06329146027565,-8087.15087890625,304.1534729003906,0.5612818002700806,0.1101692095398902,0.512778103351593,291.1061706542969,291.1499938964844,265.4344177246094,263.8664245605469,281.51025390625,293.1187438964844,291.1103515625,1.0,0.4996895790100097,0.9127709865570068,0.9127709865570068,1.0,1.0,-2.538816452026367,1.1562741994857788,1.3825421333312988,0.5774797797203064,0.0,0.0,1.0,135.67111206054688,105.0,94.09530639648438,-27257.783203125,1516.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842529296875,309.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640771210193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00065030134283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.14422607421875,297.1499938964844,293.1499938964844,0.2951413691043854,-5425.42626953125,304.1644897460937,0.8473095297813416,0.379083514213562,0.3437173962593078,293.1244506835937,297.1499938964844,293.1499938964844,0.2555873095989227,-5100.857421875,304.16015625,0.8178127408027649,0.3380981385707855,0.3232625722885132,293.087158203125,297.1499938964844,293.1499938964844,0.4043726623058319,-5406.7822265625,304.1604919433594,0.922935664653778,0.4879816472530365,0.3426412642002105,293.07843017578125,297.1499938964844,293.1499938964844,0.5548946261405945,-9361.0712890625,304.1788635253906,0.9990000128746032,0.6337786316871643,0.5923702120780945,293.1266174316406,297.1499938964844,293.1499938964844,0.06329146027565,-8087.15087890625,304.1534729003906,0.5612818002700806,0.1101692095398902,0.512778103351593,291.1061706542969,291.1499938964844,265.4344177246094,263.8664245605469,281.51025390625,293.1187438964844,291.1103515625,1.0,0.4996895790100097,0.9127709865570068,0.9127709865570068,1.0,1.0,-2.538816452026367,1.1562741994857788,1.3825421333312988,0.5774797797203064,0.0,0.0,1.0,135.67111206054688,105.0,94.09530639648438,-27257.783203125,1516.4581298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.842529296875,309.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.640771210193634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00065030134283,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1485290527344,297.1499938964844,293.1499938964844,0.2929431498050689,-5392.2841796875,304.1658630371094,0.8521688580513,0.3783116936683655,0.3429196774959564,293.1286315917969,297.1499938964844,293.1499938964844,0.2538633048534393,-5072.34521484375,304.16143798828125,0.8225165009498596,0.337601363658905,0.3226829469203949,293.0917358398437,297.1499938964844,293.1499938964844,0.4023072719573974,-5384.0185546875,304.162353515625,0.9300215244293212,0.4878764450550079,0.3424865007400512,293.07257080078125,297.1499938964844,293.1499938964844,0.5402423143386841,-9154.0224609375,304.2002258300781,0.9990000128746032,0.6358286738395691,0.5805893540382385,293.12896728515625,297.1499938964844,293.1499938964844,0.0627243220806121,-8034.29345703125,304.15386962890625,0.5653238296508789,0.1100029945373535,0.511407732963562,291.1565246582031,291.1499938964844,265.45880126953125,263.88525390625,281.5296936035156,293.1215515136719,291.1617736816406,1.0,0.4945003986358642,0.911684274673462,0.911684274673462,1.0,1.0,-2.521162509918213,1.147607922554016,1.3735547065734863,0.5727664828300476,0.0,0.0,0.9981209635734558,131.39382934570312,105.0,117.8879165649414,-27185.541015625,1474.7091064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9107666015625,309.36358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32445.7578125,35280.0,0.0,0.0,0.6406372785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831813097000122,1.8318407535552976,-2.7714069801731966e-05,0.0,0.0006501653697341,0.0,0.0,683.4766235351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1528625488281,297.1499938964844,293.1499938964844,0.2904840409755707,-5355.095703125,304.1674499511719,0.857566773891449,0.3774790167808532,0.3420601487159729,293.1329040527344,297.1499938964844,293.1499938964844,0.2518991231918335,-5039.7919921875,304.1629333496094,0.8276164531707764,0.3370350003242492,0.3220322132110595,293.09637451171875,297.1499938964844,293.1499938964844,0.3998855054378509,-5357.3056640625,304.1645202636719,0.9377256631851196,0.4877023100852966,0.3422790467739105,293.0596008300781,297.1499938964844,293.1499938964844,0.5242332816123962,-8929.05078125,304.2201843261719,0.9990000128746032,0.6393483877182007,0.5680159330368042,293.1312561035156,297.1499938964844,293.1499938964844,0.0620817840099334,-7974.4912109375,304.15435791015625,0.5697219967842102,0.109817050397396,0.5098915100097656,291.2149963378906,291.1499938964844,265.48443603515625,263.90484619140625,281.5503845214844,293.1247253417969,291.2209167480469,1.0,0.4889668822288513,0.910693109035492,0.910693109035492,1.0,1.0,-2.5021727085113525,1.1382977962493896,1.3638750314712524,0.5677141547203064,0.0,0.0,0.987971305847168,126.91087341308594,93.0,140.25323486328125,-27109.56640625,1430.8841552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9913635253906,309.45233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,32689.923828125,35280.0,0.0,0.0,0.6402305364608765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8308902978897093,1.8309180736541748,-2.77487652056152e-05,0.0,0.0006497526192106,0.0,0.0,683.4833984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.16131591796875,297.1499938964844,293.1499938964844,0.2849579155445099,-5271.2626953125,304.1708374023437,0.8701711893081665,0.3756880760192871,0.3401971757411957,293.1414489746094,297.1499938964844,293.1499938964844,0.2473914921283722,-4964.92626953125,304.1661376953125,0.8392614126205444,0.3357349336147308,0.3205444514751434,293.1055603027344,297.1499938964844,293.1499938964844,0.3941797614097595,-5294.3828125,304.169189453125,0.9546409845352172,0.487199604511261,0.3417333960533142,293.017578125,297.1499938964844,293.1499938964844,0.4887984097003937,-8432.572265625,304.25567626953125,0.9990000128746032,0.650118887424469,0.5406267046928406,293.13525390625,297.1499938964844,293.1499938964844,0.0606653727591037,-7842.875,304.1552429199219,0.5797631144523621,0.1094778031110763,0.5067808032035828,291.3505859375,291.1499938964844,265.5392150878906,263.9462585449219,281.5971069335937,293.1351013183594,291.3577575683594,1.0,0.4770128726959228,0.9087107181549072,0.9087107181549072,1.0,1.0,-2.460851192474365,1.1180561780929563,1.3427950143814087,0.556736946105957,0.0,0.0,0.9524284601211548,117.45706939697266,111.0,179.056884765625,-26941.9453125,1338.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,309.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,34015.8984375,35280.0,0.0,0.0,0.6385648846626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258620500564573,1.8258899450302124,-2.793697603920009e-05,0.0,0.00064806221053,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.16131591796875,297.1499938964844,293.1499938964844,0.2849579155445099,-5271.2626953125,304.1708374023437,0.8701711893081665,0.3756880760192871,0.3401971757411957,293.1414489746094,297.1499938964844,293.1499938964844,0.2473914921283722,-4964.92626953125,304.1661376953125,0.8392614126205444,0.3357349336147308,0.3205444514751434,293.1055603027344,297.1499938964844,293.1499938964844,0.3941797614097595,-5294.3828125,304.169189453125,0.9546409845352172,0.487199604511261,0.3417333960533142,293.017578125,297.1499938964844,293.1499938964844,0.4887984097003937,-8432.572265625,304.25567626953125,0.9990000128746032,0.650118887424469,0.5406267046928406,293.13525390625,297.1499938964844,293.1499938964844,0.0606653727591037,-7842.875,304.1552429199219,0.5797631144523621,0.1094778031110763,0.5067808032035828,291.3505859375,291.1499938964844,265.5392150878906,263.9462585449219,281.5971069335937,293.1351013183594,291.3577575683594,1.0,0.4770128726959228,0.9087107181549072,0.9087107181549072,1.0,1.0,-2.460851192474365,1.1180561780929563,1.3427950143814087,0.556736946105957,0.0,0.0,0.9524284601211548,117.45706939697266,111.0,179.056884765625,-26941.9453125,1338.857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1840209960937,309.6572570800781,278.1499938964844,0.0,18000.0,313.1499938964844,34015.8984375,35280.0,0.0,0.0,0.6385648846626282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8258620500564573,1.8258899450302124,-2.793697603920009e-05,0.0,0.00064806221053,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.1701354980469,297.1499938964844,293.1499938964844,0.2800923585891723,-5198.0087890625,304.1718444824219,0.871121346950531,0.3736152052879333,0.3383686542510986,293.1506042480469,297.1499938964844,293.1499938964844,0.2434109151363372,-4899.3125,304.1672668457031,0.8403011560440063,0.3340964317321777,0.319039911031723,293.1151123046875,297.1499938964844,293.1499938964844,0.3892618417739868,-5240.94970703125,304.1707763671875,0.9570531845092772,0.4863904118537903,0.3411927819252014,292.9785461425781,297.1499938964844,293.1499938964844,0.4766041934490204,-8277.07421875,304.2393493652344,0.9990000128746032,0.6614464521408081,0.5359775424003601,293.1390991210937,297.1499938964844,293.1499938964844,0.0596186518669128,-7745.8447265625,304.1552124023437,0.580891489982605,0.1090745255351066,0.5048841834068298,291.4635009765625,291.1499938964844,265.59844970703125,263.990478515625,281.634521484375,293.1445617675781,291.4657592773437,1.0,0.4750544428825378,0.9067283868789672,0.9067283868789672,1.0,1.0,-2.44829535484314,1.1118985414505005,1.3363966941833496,0.5529136061668396,0.0,0.0,0.9019649028778076,115.69768524169922,129.0,141.98483276367188,-26858.056640625,1316.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8016052246094,278.1499938964844,0.0,18000.0,313.3099975585937,35871.9140625,36000.0,0.0,0.0,0.6375996470451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790303349494934,1.79033100605011,-2.757587753876578e-05,0.0,0.0006470825755968,0.0,0.0,655.9674072265625,0.0,0.0,0.0,0.994124948978424,4.0,0.0,1.0
720600,293.1701354980469,297.1499938964844,293.1499938964844,0.2800923585891723,-5198.0087890625,304.1718444824219,0.871121346950531,0.3736152052879333,0.3383686542510986,293.1506042480469,297.1499938964844,293.1499938964844,0.2434109151363372,-4899.3125,304.1672668457031,0.8403011560440063,0.3340964317321777,0.319039911031723,293.1151123046875,297.1499938964844,293.1499938964844,0.3892618417739868,-5240.94970703125,304.1707763671875,0.9570531845092772,0.4863904118537903,0.3411927819252014,292.9785461425781,297.1499938964844,293.1499938964844,0.4766041934490204,-8277.07421875,304.2393493652344,0.9990000128746032,0.6614464521408081,0.5359775424003601,293.1390991210937,297.1499938964844,293.1499938964844,0.0596186518669128,-7745.8447265625,304.1552124023437,0.580891489982605,0.1090745255351066,0.5048841834068298,291.4635009765625,291.1499938964844,265.59844970703125,263.990478515625,281.634521484375,293.1445617675781,291.4657592773437,1.0,0.4750544428825378,0.9067283868789672,0.9067283868789672,1.0,1.0,-2.44829535484314,1.1118985414505005,1.3363966941833496,0.5529136061668396,0.0,0.0,0.9019649028778076,115.69768524169922,129.0,141.98483276367188,-26858.056640625,1316.1104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3859558105469,309.8016052246094,278.1499938964844,0.0,18000.0,313.3099975585937,35871.9140625,36000.0,0.0,0.0,0.6375996470451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.790303349494934,1.79033100605011,-2.757587753876578e-05,0.0,0.0006470825755968,0.0,0.0,655.9674072265625,0.0,0.0,0.0,0.994124948978424,4.0,0.0,1.0
720660,293.1787414550781,297.1499938964844,293.1499938964844,0.2776872217655182,-5163.66357421875,304.16845703125,0.8622918128967285,0.3713626563549042,0.3365393280982971,293.1598205566406,297.1499938964844,293.1499938964844,0.2415149360895156,-4869.68603515625,304.16455078125,0.8324422240257263,0.3322162330150604,0.3174767196178436,293.1242980957031,297.1499938964844,293.1499938964844,0.3876953423023224,-5225.88427734375,304.1662902832031,0.947798788547516,0.4854117333889007,0.3406526446342468,292.9752502441406,297.1499938964844,293.1499938964844,0.4870966374874115,-8447.6396484375,304.1914978027344,0.9990000128746032,0.6665409803390503,0.5496029257774353,293.1435852050781,297.1499938964844,293.1499938964844,0.0592160262167453,-7711.0537109375,304.15411376953125,0.5742759704589844,0.1084450706839561,0.5031324625015259,291.47735595703125,291.1499938964844,265.6617736816406,264.03729248046875,281.6644592285156,293.1510314941406,291.4754638671875,1.0,0.4796693921089172,0.9050246477127076,0.9050246477127076,1.0,1.0,-2.4578206539154053,1.1164429187774658,1.3413777351379397,0.5551154017448425,0.0,0.0,0.856212317943573,119.94702911376952,147.0,37.53206253051758,-26756.080078125,1345.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,309.86834716796875,278.1499938964844,0.0,18000.0,313.3099975585937,37012.24609375,36000.0,0.0,0.0,0.6347196698188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712490439414978,1.7125165462493896,-2.6178628104389645e-05,0.0,0.0006441597943194,0.0,0.0,588.8104248046875,0.0,0.0,0.0,0.948776125907898,4.0,0.0,1.0
720720,293.1787414550781,297.1499938964844,293.1499938964844,0.2776872217655182,-5163.66357421875,304.16845703125,0.8622918128967285,0.3713626563549042,0.3365393280982971,293.1598205566406,297.1499938964844,293.1499938964844,0.2415149360895156,-4869.68603515625,304.16455078125,0.8324422240257263,0.3322162330150604,0.3174767196178436,293.1242980957031,297.1499938964844,293.1499938964844,0.3876953423023224,-5225.88427734375,304.1662902832031,0.947798788547516,0.4854117333889007,0.3406526446342468,292.9752502441406,297.1499938964844,293.1499938964844,0.4870966374874115,-8447.6396484375,304.1914978027344,0.9990000128746032,0.6665409803390503,0.5496029257774353,293.1435852050781,297.1499938964844,293.1499938964844,0.0592160262167453,-7711.0537109375,304.15411376953125,0.5742759704589844,0.1084450706839561,0.5031324625015259,291.47735595703125,291.1499938964844,265.6617736816406,264.03729248046875,281.6644592285156,293.1510314941406,291.4754638671875,1.0,0.4796693921089172,0.9050246477127076,0.9050246477127076,1.0,1.0,-2.4578206539154053,1.1164429187774658,1.3413777351379397,0.5551154017448425,0.0,0.0,0.856212317943573,119.94702911376952,147.0,37.53206253051758,-26756.080078125,1345.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,309.86834716796875,278.1499938964844,0.0,18000.0,313.3099975585937,37012.24609375,36000.0,0.0,0.0,0.6347196698188782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.712490439414978,1.7125165462493896,-2.6178628104389645e-05,0.0,0.0006441597943194,0.0,0.0,588.8104248046875,0.0,0.0,0.0,0.948776125907898,4.0,0.0,1.0
720780,293.18701171875,297.1499938964844,293.1499938964844,0.2772722840309143,-5160.43701171875,304.1629943847656,0.84795081615448,0.3689583837985992,0.3347182869911194,293.1687927246094,297.1499938964844,293.1499938964844,0.2413031905889511,-4868.8525390625,304.1600646972656,0.8193032145500183,0.3301446437835693,0.3158779442310333,293.1329040527344,297.1499938964844,293.1499938964844,0.3889341354370117,-5242.27734375,304.1587829589844,0.9307191967964172,0.4843148589134216,0.3401389420032501,293.0083312988281,297.1499938964844,293.1499938964844,0.5142563581466675,-8850.8134765625,304.13232421875,0.9990000128746032,0.6643359661102295,0.5755001306533813,293.14947509765625,297.1499938964844,293.1499938964844,0.0591449476778507,-7709.75,304.1528625488281,0.5623471736907959,0.1074156910181045,0.5004684925079346,291.4119567871094,291.1499938964844,265.7288818359375,264.08648681640625,281.69049072265625,293.1557922363281,291.4078369140625,1.0,0.4888613522052765,0.9033209085464478,0.9033209085464478,1.0,1.0,-2.480998277664185,1.1276111602783203,1.3533869981765747,0.5609434247016907,0.0,0.0,0.8251475095748901,128.47500610351562,150.0,-60.22487258911133,-26653.857421875,1410.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117980957031,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.27734375,36000.0,0.0,0.0,0.6310164928436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6217291355133057,1.621753454208374,-2.4330360247404315e-05,0.0,0.0006404015584848,0.0,0.0,512.6048583984375,0.0,0.0,0.0,0.9065967798233032,4.0,0.0,1.0
720840,293.18701171875,297.1499938964844,293.1499938964844,0.2772722840309143,-5160.43701171875,304.1629943847656,0.84795081615448,0.3689583837985992,0.3347182869911194,293.1687927246094,297.1499938964844,293.1499938964844,0.2413031905889511,-4868.8525390625,304.1600646972656,0.8193032145500183,0.3301446437835693,0.3158779442310333,293.1329040527344,297.1499938964844,293.1499938964844,0.3889341354370117,-5242.27734375,304.1587829589844,0.9307191967964172,0.4843148589134216,0.3401389420032501,293.0083312988281,297.1499938964844,293.1499938964844,0.5142563581466675,-8850.8134765625,304.13232421875,0.9990000128746032,0.6643359661102295,0.5755001306533813,293.14947509765625,297.1499938964844,293.1499938964844,0.0591449476778507,-7709.75,304.1528625488281,0.5623471736907959,0.1074156910181045,0.5004684925079346,291.4119567871094,291.1499938964844,265.7288818359375,264.08648681640625,281.69049072265625,293.1557922363281,291.4078369140625,1.0,0.4888613522052765,0.9033209085464478,0.9033209085464478,1.0,1.0,-2.480998277664185,1.1276111602783203,1.3533869981765747,0.5609434247016907,0.0,0.0,0.8251475095748901,128.47500610351562,150.0,-60.22487258911133,-26653.857421875,1410.5079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8117980957031,309.8854675292969,278.1499938964844,0.0,18000.0,313.3099975585937,36965.27734375,36000.0,0.0,0.0,0.6310164928436279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6217291355133057,1.621753454208374,-2.4330360247404315e-05,0.0,0.0006404015584848,0.0,0.0,512.6048583984375,0.0,0.0,0.0,0.9065967798233032,4.0,0.0,1.0
