time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
720900,293.19091796875,297.1499938964844,293.1499938964844,0.2772302627563476,-5161.20849609375,304.1607360839844,0.8417825102806091,0.3677195906639099,0.3337523341178894,293.173095703125,297.1499938964844,293.1499938964844,0.2413234859704971,-4870.44873046875,304.158203125,0.8133935928344727,0.3290655016899109,0.3150120079517364,293.1369323730469,297.1499938964844,293.1499938964844,0.3898384571075439,-5253.35498046875,304.15557861328125,0.9231732487678528,0.4837414026260376,0.3398482501506805,293.0353698730469,297.1499938964844,293.1499938964844,0.5277002453804016,-9044.4482421875,304.1112365722656,0.9990000128746032,0.6608216166496277,0.5871526002883911,293.15283203125,297.1499938964844,293.1499938964844,0.059028036892414,-7702.4755859375,304.1525573730469,0.5567466020584106,0.1067662686109542,0.4984002113342285,291.3706970214844,291.1499938964844,265.76373291015625,264.11187744140625,281.7040100097656,293.1557312011719,291.3670654296875,1.0,0.4924747049808502,0.902469038963318,0.902469038963318,1.0,1.0,-2.489974021911621,1.1318875551223757,1.3580864667892456,0.563325822353363,0.0,0.0,0.8145925402641296,132.3921356201172,150.0,-83.03443908691406,-26604.80859375,1438.55615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90606689453125,309.8972473144531,278.1499938964844,0.0,18000.0,313.1499938964844,36824.3046875,35280.0,0.0,0.0,0.6273748278617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.585576415061951,1.5855998992919922,-2.3594357116962783e-05,0.0,0.0006367057212628,0.0,0.0,483.9201965332031,0.0,0.0,0.0,0.8798797726631165,4.0,0.0,1.0
720960,293.1947326660156,297.1499938964844,293.1499938964844,0.2773299813270569,-5164.12255859375,304.1585998535156,0.8364171385765076,0.366454541683197,0.3327565789222717,293.17724609375,297.1499938964844,293.1499938964844,0.2414585053920745,-4873.95947265625,304.1564636230469,0.8080254197120667,0.3279565572738647,0.3141113817691803,293.14080810546875,297.1499938964844,293.1499938964844,0.3909715712070465,-5266.8564453125,304.1524963378906,0.9166850447654724,0.4831450283527374,0.3395378291606903,293.06475830078125,297.1499938964844,293.1499938964844,0.540473461151123,-9225.5224609375,304.0951232910156,0.9990000128746032,0.6565080285072327,0.5974245667457581,293.1562805175781,297.1499938964844,293.1499938964844,0.05888182669878,-7693.0810546875,304.1523742675781,0.5516207218170166,0.1060521155595779,0.4959512650966644,291.3232421875,291.1499938964844,265.7994079589844,264.1377868652344,281.71942138671875,293.1568298339844,291.3193054199219,1.0,0.4956758022308349,0.9013180732727052,0.9013180732727052,1.0,1.0,-2.496724367141724,1.1350778341293335,1.3616464138031006,0.5650253295898438,0.0,0.0,0.807748019695282,135.8650360107422,153.0,-104.63093566894533,-26499.537109375,1462.020263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98846435546875,309.8890991210937,278.1499938964844,0.0,18000.0,313.1499938964844,36073.21484375,35280.0,0.0,0.0,0.6249553561210632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5445120334625244,1.544534683227539,-2.2643971533398144e-05,0.0,0.0006342502310872,0.0,0.0,450.8694458007813,0.0,0.0,0.0,0.8696004748344421,4.0,0.0,1.0
721020,293.2021179199219,297.1499938964844,293.1499938964844,0.2764692902565002,-5152.71826171875,304.1572265625,0.8268006443977356,0.3638203740119934,0.3306609094142914,293.1853332519531,297.1499938964844,293.1499938964844,0.2407767325639724,-4864.24951171875,304.155517578125,0.7978935837745667,0.325625330209732,0.3121908903121948,293.1483764648437,297.1499938964844,293.1499938964844,0.3918422162532806,-5277.30029296875,304.1502990722656,0.9055615067481996,0.4818439185619354,0.3388377428054809,293.1256103515625,297.1499938964844,293.1499938964844,0.561609148979187,-9516.3544921875,304.078857421875,0.9990000128746032,0.6463310718536377,0.614396870136261,293.1630249023437,297.1499938964844,293.1499938964844,0.0582040399312973,-7638.4482421875,304.1527099609375,0.542040228843689,0.1045253872871398,0.4903455376625061,291.2681579589844,291.1499938964844,265.873046875,264.1910095214844,281.75665283203125,293.16485595703125,291.2662658691406,1.0,0.5009391903877258,0.8990162014961243,0.8990162014961243,1.0,1.0,-2.5047669410705566,1.1387766599655151,1.3659902811050415,0.5670817494392395,0.0,0.0,0.7960739135742188,142.20135498046875,156.0,-78.95685577392578,-26409.48828125,1499.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202087402344,309.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,35732.140625,35280.0,0.0,0.0,0.6200039386749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502540111541748,1.5025618076324463,-2.179022158088628e-05,0.0,0.0006292252219282,0.0,0.0,420.0082702636719,0.0,0.0,0.0,0.849980354309082,4.0,0.0,1.0
721080,293.2021179199219,297.1499938964844,293.1499938964844,0.2764692902565002,-5152.71826171875,304.1572265625,0.8268006443977356,0.3638203740119934,0.3306609094142914,293.1853332519531,297.1499938964844,293.1499938964844,0.2407767325639724,-4864.24951171875,304.155517578125,0.7978935837745667,0.325625330209732,0.3121908903121948,293.1483764648437,297.1499938964844,293.1499938964844,0.3918422162532806,-5277.30029296875,304.1502990722656,0.9055615067481996,0.4818439185619354,0.3388377428054809,293.1256103515625,297.1499938964844,293.1499938964844,0.561609148979187,-9516.3544921875,304.078857421875,0.9990000128746032,0.6463310718536377,0.614396870136261,293.1630249023437,297.1499938964844,293.1499938964844,0.0582040399312973,-7638.4482421875,304.1527099609375,0.542040228843689,0.1045253872871398,0.4903455376625061,291.2681579589844,291.1499938964844,265.873046875,264.1910095214844,281.75665283203125,293.16485595703125,291.2662658691406,1.0,0.5009391903877258,0.8990162014961243,0.8990162014961243,1.0,1.0,-2.5047669410705566,1.1387766599655151,1.3659902811050415,0.5670817494392395,0.0,0.0,0.7960739135742188,142.20135498046875,156.0,-78.95685577392578,-26409.48828125,1499.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1202087402344,309.92010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,35732.140625,35280.0,0.0,0.0,0.6200039386749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.502540111541748,1.5025618076324463,-2.179022158088628e-05,0.0,0.0006292252219282,0.0,0.0,420.0082702636719,0.0,0.0,0.0,0.849980354309082,4.0,0.0,1.0
721140,293.2091369628906,297.1499938964844,293.1499938964844,0.2743973731994629,-5121.83642578125,304.1583251953125,0.8148373365402222,0.3610791265964508,0.328568547964096,293.1929626464844,297.1499938964844,293.1499938964844,0.2390292882919311,-4835.9375,304.1566162109375,0.7853205800056458,0.3231849372386932,0.310268759727478,293.1556396484375,297.1499938964844,293.1499938964844,0.3910210132598877,-5268.14599609375,304.1516418457031,0.8924736380577087,0.4804158508777618,0.3381296396255493,293.1654968261719,297.1499938964844,293.1499938964844,0.5567551255226135,-9431.1630859375,304.11041259765625,0.986132025718689,0.6387957334518433,0.6072556972503662,293.1684875488281,297.1499938964844,293.1499938964844,0.0573207475244998,-7563.17333984375,304.1532897949219,0.5309526324272156,0.1030832529067993,0.4853704273700714,291.2638854980469,291.1499938964844,265.949462890625,264.2459411621094,281.80767822265625,293.1778259277344,291.2640380859375,1.0,0.5037353038787842,0.8967142701148987,0.8967142701148987,1.0,1.0,-2.4845130443573,1.1287152767181396,1.3557978868484497,0.5617272257804871,0.0,0.0,0.7816612124443054,150.02734375,159.0,-22.232309341430664,-26140.72265625,1506.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23834228515625,309.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,35737.27734375,34200.0,0.0,0.0,0.614712119102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464144229888916,1.4641653299331665,-2.1099676814628765e-05,0.0,0.000623854692094,0.0,0.0,394.05181884765625,0.0,0.0,0.0,0.8171062469482422,4.0,0.0,1.0
721200,293.2091369628906,297.1499938964844,293.1499938964844,0.2743973731994629,-5121.83642578125,304.1583251953125,0.8148373365402222,0.3610791265964508,0.328568547964096,293.1929626464844,297.1499938964844,293.1499938964844,0.2390292882919311,-4835.9375,304.1566162109375,0.7853205800056458,0.3231849372386932,0.310268759727478,293.1556396484375,297.1499938964844,293.1499938964844,0.3910210132598877,-5268.14599609375,304.1516418457031,0.8924736380577087,0.4804158508777618,0.3381296396255493,293.1654968261719,297.1499938964844,293.1499938964844,0.5567551255226135,-9431.1630859375,304.11041259765625,0.986132025718689,0.6387957334518433,0.6072556972503662,293.1684875488281,297.1499938964844,293.1499938964844,0.0573207475244998,-7563.17333984375,304.1532897949219,0.5309526324272156,0.1030832529067993,0.4853704273700714,291.2638854980469,291.1499938964844,265.949462890625,264.2459411621094,281.80767822265625,293.1778259277344,291.2640380859375,1.0,0.5037353038787842,0.8967142701148987,0.8967142701148987,1.0,1.0,-2.4845130443573,1.1287152767181396,1.3557978868484497,0.5617272257804871,0.0,0.0,0.7816612124443054,150.02734375,159.0,-22.232309341430664,-26140.72265625,1506.2054443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23834228515625,309.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,35737.27734375,34200.0,0.0,0.0,0.614712119102478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.464144229888916,1.4641653299331665,-2.1099676814628765e-05,0.0,0.000623854692094,0.0,0.0,394.05181884765625,0.0,0.0,0.0,0.8171062469482422,4.0,0.0,1.0
721260,293.2161560058594,297.1499938964844,293.1499938964844,0.272312581539154,-5090.994140625,304.1591186523437,0.8056694865226746,0.3581559360027313,0.3262188732624054,293.2007751464844,297.1499938964844,293.1499938964844,0.2372172176837921,-4806.80810546875,304.15753173828125,0.7761651277542114,0.3205160796642303,0.3080468475818634,293.1630554199219,297.1499938964844,293.1499938964844,0.3902401030063629,-5259.68701171875,304.15252685546875,0.8833650946617126,0.4787716269493103,0.3372005224227905,293.1843566894531,297.1499938964844,293.1499938964844,0.5543097853660583,-9387.55859375,304.1275939941406,0.9762668013572692,0.6345540285110474,0.6029981374740601,293.1732788085937,297.1499938964844,293.1499938964844,0.0564325302839279,-7488.5048828125,304.1536865234375,0.5228607058525085,0.1016436964273452,0.480046659708023,291.249755859375,291.1499938964844,266.0283508300781,264.3023681640625,281.8573303222656,293.1881103515625,291.2503356933594,1.0,0.5053340792655945,0.8946144580841064,0.8946144580841064,1.0,1.0,-2.4663894176483154,1.1197353601455688,1.3466540575027466,0.5568155646324158,0.0,0.0,0.7699413299560547,155.58958435058594,162.0,-11.639851570129396,-25808.6640625,1505.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40008544921875,310.0158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,34687.16796875,34200.0,0.0,0.0,0.6084203124046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406650424003601,1.4066702127456665,-1.9859911844832823e-05,0.0,0.0006174692534841,0.0,0.0,354.3359680175781,0.0,0.0,0.0,0.8034603595733643,4.0,0.0,1.0
721320,293.2161560058594,297.1499938964844,293.1499938964844,0.272312581539154,-5090.994140625,304.1591186523437,0.8056694865226746,0.3581559360027313,0.3262188732624054,293.2007751464844,297.1499938964844,293.1499938964844,0.2372172176837921,-4806.80810546875,304.15753173828125,0.7761651277542114,0.3205160796642303,0.3080468475818634,293.1630554199219,297.1499938964844,293.1499938964844,0.3902401030063629,-5259.68701171875,304.15252685546875,0.8833650946617126,0.4787716269493103,0.3372005224227905,293.1843566894531,297.1499938964844,293.1499938964844,0.5543097853660583,-9387.55859375,304.1275939941406,0.9762668013572692,0.6345540285110474,0.6029981374740601,293.1732788085937,297.1499938964844,293.1499938964844,0.0564325302839279,-7488.5048828125,304.1536865234375,0.5228607058525085,0.1016436964273452,0.480046659708023,291.249755859375,291.1499938964844,266.0283508300781,264.3023681640625,281.8573303222656,293.1881103515625,291.2503356933594,1.0,0.5053340792655945,0.8946144580841064,0.8946144580841064,1.0,1.0,-2.4663894176483154,1.1197353601455688,1.3466540575027466,0.5568155646324158,0.0,0.0,0.7699413299560547,155.58958435058594,162.0,-11.639851570129396,-25808.6640625,1505.9879150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40008544921875,310.0158996582031,278.1499938964844,0.0,18000.0,313.1499938964844,34687.16796875,34200.0,0.0,0.0,0.6084203124046326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.406650424003601,1.4066702127456665,-1.9859911844832823e-05,0.0,0.0006174692534841,0.0,0.0,354.3359680175781,0.0,0.0,0.0,0.8034603595733643,4.0,0.0,1.0
721380,293.2227478027344,297.1499938964844,293.1499938964844,0.2695375978946686,-5049.27685546875,304.1606750488281,0.797817051410675,0.3551425039768219,0.3237331509590149,293.20831298828125,297.1499938964844,293.1499938964844,0.2347364723682403,-4766.265625,304.1591186523437,0.7686501145362854,0.317698061466217,0.3056245446205139,293.170166015625,297.1499938964844,293.1499938964844,0.3884831368923187,-5240.2763671875,304.1545715332031,0.8761532306671143,0.4769966006278991,0.3361378908157348,293.1960754394531,297.1499938964844,293.1499938964844,0.5515272617340088,-9342.9111328125,304.1395263671875,0.9682213068008424,0.6313008666038513,0.5999978184700012,293.1773986816406,297.1499938964844,293.1499938964844,0.055374838411808,-7398.32470703125,304.1542053222656,0.5162693858146667,0.1002197712659835,0.4745790660381317,291.25885009765625,291.1499938964844,266.1093139648437,264.3600769042969,281.90673828125,293.196533203125,291.2591247558594,1.0,0.5062756538391113,0.8925146460533142,0.8925146460533142,1.0,1.0,-2.449042797088623,1.1111282110214231,1.3379144668579102,0.5521292686462402,0.0,0.0,0.7547364234924316,160.00123596191406,165.0,4.09581184387207,-25536.482421875,1501.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55621337890625,310.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,34693.296875,34200.0,0.0,0.0,0.6015434265136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620307445526123,1.3620498180389404,-1.911111758090556e-05,0.0,0.0006104900967329,0.0,0.0,327.7388000488281,0.0,0.0,0.0,0.7831211686134338,4.0,0.0,1.0
721440,293.2227478027344,297.1499938964844,293.1499938964844,0.2695375978946686,-5049.27685546875,304.1606750488281,0.797817051410675,0.3551425039768219,0.3237331509590149,293.20831298828125,297.1499938964844,293.1499938964844,0.2347364723682403,-4766.265625,304.1591186523437,0.7686501145362854,0.317698061466217,0.3056245446205139,293.170166015625,297.1499938964844,293.1499938964844,0.3884831368923187,-5240.2763671875,304.1545715332031,0.8761532306671143,0.4769966006278991,0.3361378908157348,293.1960754394531,297.1499938964844,293.1499938964844,0.5515272617340088,-9342.9111328125,304.1395263671875,0.9682213068008424,0.6313008666038513,0.5999978184700012,293.1773986816406,297.1499938964844,293.1499938964844,0.055374838411808,-7398.32470703125,304.1542053222656,0.5162693858146667,0.1002197712659835,0.4745790660381317,291.25885009765625,291.1499938964844,266.1093139648437,264.3600769042969,281.90673828125,293.196533203125,291.2591247558594,1.0,0.5062756538391113,0.8925146460533142,0.8925146460533142,1.0,1.0,-2.449042797088623,1.1111282110214231,1.3379144668579102,0.5521292686462402,0.0,0.0,0.7547364234924316,160.00123596191406,165.0,4.09581184387207,-25536.482421875,1501.9083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55621337890625,310.0763244628906,278.1499938964844,0.0,18000.0,313.1499938964844,34693.296875,34200.0,0.0,0.0,0.6015434265136719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3620307445526123,1.3620498180389404,-1.911111758090556e-05,0.0,0.0006104900967329,0.0,0.0,327.7388000488281,0.0,0.0,0.0,0.7831211686134338,4.0,0.0,1.0
721500,293.2258605957031,297.1499938964844,293.1499938964844,0.2681562006473541,-5028.57568359375,304.1612548828125,0.7942356467247009,0.3536106050014496,0.3224567472934723,293.2119445800781,297.1499938964844,293.1499938964844,0.2334799617528915,-4745.7900390625,304.1597595214844,0.7652397155761719,0.3162434101104736,0.3043583035469055,293.1735534667969,297.1499938964844,293.1499938964844,0.3876067101955414,-5230.70068359375,304.15533447265625,0.8729478716850281,0.4760725200176239,0.335571676492691,293.20074462890625,297.1499938964844,293.1499938964844,0.5502423048019409,-9323.1552734375,304.14373779296875,0.9645389914512634,0.6298004388809204,0.5986548662185669,293.1792297363281,297.1499938964844,293.1499938964844,0.0548489391803741,-7353.7763671875,304.1544189453125,0.5133041739463806,0.0995087325572967,0.4718097448348999,291.261474609375,291.1499938964844,266.1504821777344,264.3893127441406,281.9316101074219,293.20037841796875,291.2616271972656,1.0,0.5065903067588806,0.8914647102355957,0.8914647102355957,1.0,1.0,-2.4403674602508545,1.1068223714828491,1.3335450887680054,0.5497907400131226,0.0,0.0,0.7470353245735168,161.9633026123047,165.0,5.256326675415039,-25390.228515625,1498.848876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6326904296875,310.1012878417969,278.1499938964844,0.0,18000.0,313.1499938964844,34701.01171875,33120.0,0.0,0.0,0.5978872179985046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3388243913650513,1.3388431072235107,-1.8732256648945626e-05,0.0,0.0006067795329727,0.0,0.0,314.508544921875,0.0,0.0,0.0,0.7576525807380676,4.0,0.0,1.0
721560,293.22882080078125,297.1499938964844,293.1499938964844,0.2672555446624756,-5015.6484375,304.16082763671875,0.7908104062080383,0.3520675003528595,0.3211635947227478,293.2154846191406,297.1499938964844,293.1499938964844,0.2326294630765915,-4732.47412109375,304.1595153808594,0.7619866132736206,0.3147633671760559,0.3030619323253631,293.17681884765625,297.1499938964844,293.1499938964844,0.3874156177043915,-5229.07275390625,304.1546936035156,0.8699241280555725,0.4751333892345428,0.334988534450531,293.20489501953125,297.1499938964844,293.1499938964844,0.5499238967895508,-9317.8935546875,304.1454467773437,0.9609914422035216,0.6283413171768188,0.597355306148529,293.18096923828125,297.1499938964844,293.1499938964844,0.0544450543820858,-7321.03369140625,304.1543273925781,0.5104920268058777,0.0987965017557144,0.4690181910991668,291.2428894042969,291.1499938964844,266.19207763671875,264.4188232421875,281.9564514160156,293.2039794921875,291.24200439453125,1.0,0.5068328380584717,0.8905459046363831,0.8905459046363831,1.0,1.0,-2.431640863418579,1.1025011539459229,1.3291398286819458,0.5474517345428467,0.0,0.0,0.7426019310951233,163.81961059570312,168.0,-20.19780158996582,-25163.953125,1495.2899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7221984863281,310.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,33743.9375,33120.0,0.0,0.0,0.593938410282135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.301245927810669,1.3012639284133911,-1.7913365809363313e-05,0.0,0.0006027719937264,0.0,0.0,291.3320007324219,0.0,0.0,0.0,0.7535718679428101,4.0,0.0,1.0
721620,293.2344665527344,297.1499938964844,293.1499938964844,0.2643746733665466,-4972.33740234375,304.1620178222656,0.7842997312545776,0.3489303290843963,0.3185312747955322,293.2223205566406,297.1499938964844,293.1499938964844,0.2299479395151138,-4688.64306640625,304.16082763671875,0.7558223605155945,0.3117200434207916,0.3003855943679809,293.1830749511719,297.1499938964844,293.1499938964844,0.385493516921997,-5208.044921875,304.1563415527344,0.8642726540565491,0.4731879532337188,0.3337776660919189,293.2123107910156,297.1499938964844,293.1499938964844,0.547174334526062,-9277.54296875,304.1514892578125,0.9541528820991516,0.6254447102546692,0.5948082804679871,293.1841735839844,297.1499938964844,293.1499938964844,0.0533557683229446,-7229.09521484375,304.1546936035156,0.505206286907196,0.0973629206418991,0.4633629620075226,291.2492370605469,291.1499938964844,266.2762756347656,264.4784240722656,282.0066223144531,293.2108459472656,291.2493591308594,1.0,0.5071579813957214,0.8887084126472473,0.8887084126472473,1.0,1.0,-2.4139552116394043,1.0937447547912598,1.3202104568481443,0.542724609375,0.0,0.0,0.7290656566619873,167.31451416015625,171.0,0.9091683626174928,-24898.908203125,1487.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88262939453125,310.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,33580.23828125,33120.0,0.0,0.0,0.5857138633728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2614305019378662,1.261447787284851,-1.7256743376492523e-05,0.0,0.0005944251315668,0.0,0.0,270.2340393066406,0.0,0.0,0.0,0.7353031039237976,4.0,0.0,1.0
721680,293.2344665527344,297.1499938964844,293.1499938964844,0.2643746733665466,-4972.33740234375,304.1620178222656,0.7842997312545776,0.3489303290843963,0.3185312747955322,293.2223205566406,297.1499938964844,293.1499938964844,0.2299479395151138,-4688.64306640625,304.16082763671875,0.7558223605155945,0.3117200434207916,0.3003855943679809,293.1830749511719,297.1499938964844,293.1499938964844,0.385493516921997,-5208.044921875,304.1563415527344,0.8642726540565491,0.4731879532337188,0.3337776660919189,293.2123107910156,297.1499938964844,293.1499938964844,0.547174334526062,-9277.54296875,304.1514892578125,0.9541528820991516,0.6254447102546692,0.5948082804679871,293.1841735839844,297.1499938964844,293.1499938964844,0.0533557683229446,-7229.09521484375,304.1546936035156,0.505206286907196,0.0973629206418991,0.4633629620075226,291.2492370605469,291.1499938964844,266.2762756347656,264.4784240722656,282.0066223144531,293.2108459472656,291.2493591308594,1.0,0.5071579813957214,0.8887084126472473,0.8887084126472473,1.0,1.0,-2.4139552116394043,1.0937447547912598,1.3202104568481443,0.542724609375,0.0,0.0,0.7290656566619873,167.31451416015625,171.0,0.9091683626174928,-24898.908203125,1487.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88262939453125,310.1662902832031,278.1499938964844,0.0,18000.0,313.1499938964844,33580.23828125,33120.0,0.0,0.0,0.5857138633728027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2614305019378662,1.261447787284851,-1.7256743376492523e-05,0.0,0.0005944251315668,0.0,0.0,270.2340393066406,0.0,0.0,0.0,0.7353031039237976,4.0,0.0,1.0
721740,293.2397155761719,297.1499938964844,293.1499938964844,0.2615364789962768,-4929.8056640625,304.1627502441406,0.7780866622924805,0.3457241952419281,0.3158285021781921,293.2288513183594,297.1499938964844,293.1499938964844,0.227260872721672,-4644.84130859375,304.16168212890625,0.7499598860740662,0.3085656464099884,0.2975964546203613,293.1889953613281,297.1499938964844,293.1499938964844,0.383617490530014,-5187.765625,304.1573486328125,0.8589629530906677,0.4711469113826751,0.3324936032295227,293.218994140625,297.1499938964844,293.1499938964844,0.5444574356079102,-9239.001953125,304.1554870605469,0.9474743604660034,0.622510552406311,0.592228889465332,293.18707275390625,297.1499938964844,293.1499938964844,0.0522735826671123,-7138.5166015625,304.1549377441406,0.5002274513244629,0.0959122478961944,0.4576058983802795,291.2508850097656,291.1499938964844,266.3616027832031,264.5386962890625,282.057373046875,293.2174377441406,291.25079345703125,1.0,0.5073298215866089,0.8868708610534668,0.8868708610534668,1.0,1.0,-2.3958003520965576,1.084758162498474,1.311042308807373,0.5378876328468323,0.0,0.0,0.7154677510261536,170.63623046875,174.0,1.1861183643341064,-24589.90625,1477.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02056884765625,310.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.96484375,32040.0,0.0,0.0,0.5771198272705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191832065582275,1.219199776649475,-1.661712485656608e-05,0.0,0.0005857032374478,0.0,0.0,249.47320556640625,0.0,0.0,0.0,0.7016160488128662,4.0,0.0,1.0
721800,293.2397155761719,297.1499938964844,293.1499938964844,0.2615364789962768,-4929.8056640625,304.1627502441406,0.7780866622924805,0.3457241952419281,0.3158285021781921,293.2288513183594,297.1499938964844,293.1499938964844,0.227260872721672,-4644.84130859375,304.16168212890625,0.7499598860740662,0.3085656464099884,0.2975964546203613,293.1889953613281,297.1499938964844,293.1499938964844,0.383617490530014,-5187.765625,304.1573486328125,0.8589629530906677,0.4711469113826751,0.3324936032295227,293.218994140625,297.1499938964844,293.1499938964844,0.5444574356079102,-9239.001953125,304.1554870605469,0.9474743604660034,0.622510552406311,0.592228889465332,293.18707275390625,297.1499938964844,293.1499938964844,0.0522735826671123,-7138.5166015625,304.1549377441406,0.5002274513244629,0.0959122478961944,0.4576058983802795,291.2508850097656,291.1499938964844,266.3616027832031,264.5386962890625,282.057373046875,293.2174377441406,291.25079345703125,1.0,0.5073298215866089,0.8868708610534668,0.8868708610534668,1.0,1.0,-2.3958003520965576,1.084758162498474,1.311042308807373,0.5378876328468323,0.0,0.0,0.7154677510261536,170.63623046875,174.0,1.1861183643341064,-24589.90625,1477.458740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.02056884765625,310.20135498046875,278.1499938964844,0.0,18000.0,313.1499938964844,33565.96484375,32040.0,0.0,0.0,0.5771198272705078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2191832065582275,1.219199776649475,-1.661712485656608e-05,0.0,0.0005857032374478,0.0,0.0,249.47320556640625,0.0,0.0,0.0,0.7016160488128662,4.0,0.0,1.0
721860,293.2445678710937,297.1499938964844,293.1499938964844,0.2591296136379242,-4894.2158203125,304.16259765625,0.7721118330955505,0.3424682319164276,0.313074380159378,293.23504638671875,297.1499938964844,293.1499938964844,0.2249009907245636,-4606.822265625,304.16180419921875,0.7443218231201172,0.3053129911422729,0.2947083115577698,293.19451904296875,297.1499938964844,293.1499938964844,0.3823643028736114,-5174.6943359375,304.1571350097656,0.8539159893989563,0.4690382480621338,0.3311561942100525,293.2249755859375,297.1499938964844,293.1499938964844,0.5425906181335449,-9213.3798828125,304.1569519042969,0.94091534614563,0.619551956653595,0.5896205306053162,293.1896667480469,297.1499938964844,293.1499938964844,0.0512898787856102,-7057.8564453125,304.15496826171875,0.4954509437084198,0.0944423750042915,0.4517455101013183,291.2308349609375,291.1499938964844,266.4477233886719,264.5994567871094,282.1085205078125,293.22369384765625,291.2314147949219,1.0,0.5073996186256409,0.8850909471511841,0.8850909471511841,1.0,1.0,-2.37724232673645,1.075577974319458,1.3016642332077026,0.5329630970954895,0.0,0.0,0.7068066000938416,173.84967041015625,177.0,-8.339825630187988,-24229.6015625,1467.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1647644042969,310.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32428.16015625,32040.0,0.0,0.0,0.5678956508636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705809831619265,1.1705965995788574,-1.5654502931283787e-05,0.0,0.0005763419321738,0.0,0.0,224.37469482421875,0.0,0.0,0.0,0.6923837661743164,4.0,0.0,1.0
721920,293.2445678710937,297.1499938964844,293.1499938964844,0.2591296136379242,-4894.2158203125,304.16259765625,0.7721118330955505,0.3424682319164276,0.313074380159378,293.23504638671875,297.1499938964844,293.1499938964844,0.2249009907245636,-4606.822265625,304.16180419921875,0.7443218231201172,0.3053129911422729,0.2947083115577698,293.19451904296875,297.1499938964844,293.1499938964844,0.3823643028736114,-5174.6943359375,304.1571350097656,0.8539159893989563,0.4690382480621338,0.3311561942100525,293.2249755859375,297.1499938964844,293.1499938964844,0.5425906181335449,-9213.3798828125,304.1569519042969,0.94091534614563,0.619551956653595,0.5896205306053162,293.1896667480469,297.1499938964844,293.1499938964844,0.0512898787856102,-7057.8564453125,304.15496826171875,0.4954509437084198,0.0944423750042915,0.4517455101013183,291.2308349609375,291.1499938964844,266.4477233886719,264.5994567871094,282.1085205078125,293.22369384765625,291.2314147949219,1.0,0.5073996186256409,0.8850909471511841,0.8850909471511841,1.0,1.0,-2.37724232673645,1.075577974319458,1.3016642332077026,0.5329630970954895,0.0,0.0,0.7068066000938416,173.84967041015625,177.0,-8.339825630187988,-24229.6015625,1467.0321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1647644042969,310.21881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,32428.16015625,32040.0,0.0,0.0,0.5678956508636475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1705809831619265,1.1705965995788574,-1.5654502931283787e-05,0.0,0.0005763419321738,0.0,0.0,224.37469482421875,0.0,0.0,0.0,0.6923837661743164,4.0,0.0,1.0
721980,293.2491149902344,297.1499938964844,293.1499938964844,0.2561545073986053,-4849.41845703125,304.163330078125,0.7663134336471558,0.3391466438770294,0.3102625608444214,293.240966796875,297.1499938964844,293.1499938964844,0.2220047712326049,-4559.37646484375,304.1626892089844,0.7388331294059753,0.301955372095108,0.2917205989360809,293.1998291015625,297.1499938964844,293.1499938964844,0.3802736699581146,-5152.06103515625,304.158203125,0.8490500450134277,0.4668348729610443,0.3297562897205353,293.2305908203125,297.1499938964844,293.1499938964844,0.539555013179779,-9171.4150390625,304.1596374511719,0.9344267845153807,0.6165141463279724,0.5869482755661011,293.19207763671875,297.1499938964844,293.1499938964844,0.0501520596444606,-6963.23388671875,304.1551818847656,0.4907714128494262,0.0929517149925232,0.4457836151123047,291.23406982421875,291.1499938964844,266.5342712402344,264.6604309082031,282.1600952148437,293.22979736328125,291.23394775390625,1.0,0.5073948502540588,0.8833110928535461,0.8833110928535461,1.0,1.0,-2.358222007751465,1.0661710500717163,1.2920509576797483,0.527934193611145,0.0,0.0,0.6952394843101501,177.00631713867188,165.0,-1.5725053548812866,-23917.892578125,1455.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26983642578125,310.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,32407.283203125,32040.0,0.0,0.0,0.5585657954216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135094165802002,1.135109305381775,-1.5152923879213631e-05,0.0,0.0005668732337653,0.0,0.0,209.0378875732422,0.0,0.0,0.0,0.6769031882286072,4.0,0.0,1.0
722040,293.2491149902344,297.1499938964844,293.1499938964844,0.2561545073986053,-4849.41845703125,304.163330078125,0.7663134336471558,0.3391466438770294,0.3102625608444214,293.240966796875,297.1499938964844,293.1499938964844,0.2220047712326049,-4559.37646484375,304.1626892089844,0.7388331294059753,0.301955372095108,0.2917205989360809,293.1998291015625,297.1499938964844,293.1499938964844,0.3802736699581146,-5152.06103515625,304.158203125,0.8490500450134277,0.4668348729610443,0.3297562897205353,293.2305908203125,297.1499938964844,293.1499938964844,0.539555013179779,-9171.4150390625,304.1596374511719,0.9344267845153807,0.6165141463279724,0.5869482755661011,293.19207763671875,297.1499938964844,293.1499938964844,0.0501520596444606,-6963.23388671875,304.1551818847656,0.4907714128494262,0.0929517149925232,0.4457836151123047,291.23406982421875,291.1499938964844,266.5342712402344,264.6604309082031,282.1600952148437,293.22979736328125,291.23394775390625,1.0,0.5073948502540588,0.8833110928535461,0.8833110928535461,1.0,1.0,-2.358222007751465,1.0661710500717163,1.2920509576797483,0.527934193611145,0.0,0.0,0.6952394843101501,177.00631713867188,165.0,-1.5725053548812866,-23917.892578125,1455.8756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.26983642578125,310.2348937988281,278.1499938964844,0.0,18000.0,313.1499938964844,32407.283203125,32040.0,0.0,0.0,0.5585657954216003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.135094165802002,1.135109305381775,-1.5152923879213631e-05,0.0,0.0005668732337653,0.0,0.0,209.0378875732422,0.0,0.0,0.0,0.6769031882286072,4.0,0.0,1.0
722100,293.251220703125,297.1499938964844,293.1499938964844,0.2545987963676452,-4825.9580078125,304.16375732421875,0.7654466032981873,0.3374798595905304,0.3087562918663025,293.2437744140625,297.1499938964844,293.1499938964844,0.2204721122980117,-4534.2265625,304.1631774902344,0.7378959655761719,0.3002505898475647,0.2901047468185425,293.20233154296875,297.1499938964844,293.1499938964844,0.3791520893573761,-5139.92626953125,304.15875244140625,0.8488006591796875,0.4657146334648132,0.328970342874527,293.2331848144531,297.1499938964844,293.1499938964844,0.5379570722579956,-9149.474609375,304.1607971191406,0.934065580368042,0.6149811148643494,0.5855005383491516,293.1931457519531,297.1499938964844,293.1499938964844,0.0495069175958633,-6909.77978515625,304.1554260253906,0.489680528640747,0.0922102704644203,0.4423592388629913,291.23419189453125,291.1499938964844,266.57763671875,264.69097900390625,282.18634033203125,293.23272705078125,291.2341613769531,1.0,0.5054128170013428,0.8824211359024048,0.8824211359024048,1.0,1.0,-2.347676515579224,1.0609593391418457,1.286717176437378,0.5251756310462952,0.0,0.0,0.6896205544471741,176.27334594726562,165.0,-0.4391795098781585,-23751.404296875,1439.79443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3121337890625,310.23590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,32396.73828125,30960.0,0.0,0.0,0.5538593530654907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1180323362350464,1.1180472373962402,-1.491709736001212e-05,0.0,0.0005620968295261,0.0,0.0,201.94444274902344,0.0,0.0,0.0,0.654525101184845,4.0,0.0,1.0
722160,293.2530822753906,297.1499938964844,293.1499938964844,0.253501683473587,-4810.0087890625,304.1632385253906,0.7657479643821716,0.3358314633369446,0.3072102963924408,293.2464294433594,297.1499938964844,293.1499938964844,0.2193178981542587,-4515.8515625,304.1628723144531,0.7379909753799438,0.2985445261001587,0.2884308993816376,293.20458984375,297.1499938964844,293.1499938964844,0.3787108659744262,-5135.71484375,304.157958984375,0.8498095273971558,0.4646032452583313,0.3281465172767639,293.2355651855469,297.1499938964844,293.1499938964844,0.5373100638389587,-9141.4912109375,304.1600036621094,0.9353833198547364,0.6134604215621948,0.5840035080909729,293.19403076171875,297.1499938964844,293.1499938964844,0.0489521957933902,-6865.3837890625,304.15545654296875,0.4893311262130737,0.0914863049983978,0.4387477934360504,291.2120666503906,291.1499938964844,266.6209716796875,264.72149658203125,282.2126159667969,293.2355041503906,291.2109375,1.0,0.5026654601097107,0.8815770745277405,0.8815770745277405,1.0,1.0,-2.3366827964782715,1.0555365085601809,1.2811462879180908,0.5222950577735901,0.0,0.0,0.6875762939453125,174.2107391357422,153.0,-27.45065689086914,-23499.23828125,1417.98486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3648681640625,310.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,31413.439453125,30960.0,0.0,0.0,0.548956036567688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0887867212295532,1.088801026344299,-1.4302809177024756e-05,0.0,0.0005571205983869,0.0,0.0,188.0465850830078,0.0,0.0,0.0,0.6543093323707581,4.0,0.0,1.0
722220,293.2563171386719,297.1499938964844,293.1499938964844,0.2500640153884887,-4757.7353515625,304.16455078125,0.7686942219734192,0.3325654864311218,0.3040640950202942,293.2512512207031,297.1499938964844,293.1499938964844,0.2158829122781753,-4459.03076171875,304.164306640625,0.7402333617210388,0.2951211929321289,0.2849794328212738,293.2087097167969,297.1499938964844,293.1499938964844,0.3759900033473968,-5105.9677734375,304.1598205566406,0.8543774485588074,0.4623832702636719,0.3264382481575012,293.2398681640625,297.1499938964844,293.1499938964844,0.5334935188293457,-9088.826171875,304.1630249023437,0.9413322806358336,0.6104169487953186,0.5809302926063538,293.1954040527344,297.1499938964844,293.1499938964844,0.0474904291331768,-6744.29150390625,304.15606689453125,0.4901488125324249,0.0900918990373611,0.4313055872917175,291.2209167480469,291.1499938964844,266.7074584960937,264.782470703125,282.26519775390625,293.2406616210937,291.2209777832031,1.0,0.4954175055027008,0.8798890709877014,0.8798890709877014,1.0,1.0,-2.314074277877808,1.0443886518478394,1.2696856260299685,0.5163871049880981,0.0,0.0,0.6776385307312012,167.62152099609375,141.0,0.4953474700450897,-23198.5546875,1364.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4389953613281,310.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,31272.517578125,30960.0,0.0,0.0,0.5391921401023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623160600662231,1.0623300075531006,-1.3925165148975792e-05,0.0,0.0005472114426083,0.0,0.0,177.6408233642578,0.0,0.0,0.0,0.6424279808998108,4.0,0.0,1.0
722280,293.2563171386719,297.1499938964844,293.1499938964844,0.2500640153884887,-4757.7353515625,304.16455078125,0.7686942219734192,0.3325654864311218,0.3040640950202942,293.2512512207031,297.1499938964844,293.1499938964844,0.2158829122781753,-4459.03076171875,304.164306640625,0.7402333617210388,0.2951211929321289,0.2849794328212738,293.2087097167969,297.1499938964844,293.1499938964844,0.3759900033473968,-5105.9677734375,304.1598205566406,0.8543774485588074,0.4623832702636719,0.3264382481575012,293.2398681640625,297.1499938964844,293.1499938964844,0.5334935188293457,-9088.826171875,304.1630249023437,0.9413322806358336,0.6104169487953186,0.5809302926063538,293.1954040527344,297.1499938964844,293.1499938964844,0.0474904291331768,-6744.29150390625,304.15606689453125,0.4901488125324249,0.0900918990373611,0.4313055872917175,291.2209167480469,291.1499938964844,266.7074584960937,264.782470703125,282.26519775390625,293.2406616210937,291.2209777832031,1.0,0.4954175055027008,0.8798890709877014,0.8798890709877014,1.0,1.0,-2.314074277877808,1.0443886518478394,1.2696856260299685,0.5163871049880981,0.0,0.0,0.6776385307312012,167.62152099609375,141.0,0.4953474700450897,-23198.5546875,1364.42626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4389953613281,310.22076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,31272.517578125,30960.0,0.0,0.0,0.5391921401023865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0623160600662231,1.0623300075531006,-1.3925165148975792e-05,0.0,0.0005472114426083,0.0,0.0,177.6408233642578,0.0,0.0,0.0,0.6424279808998108,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2467351108789444,-4707.26953125,304.1652526855469,0.7740103602409363,0.3293256163597107,0.300864428281784,293.2555847167969,297.1499938964844,293.1499938964844,0.2124962657690048,-4403.109375,304.1651611328125,0.7445409893989563,0.2916755378246307,0.2814254760742187,293.2123718261719,297.1499938964844,293.1499938964844,0.3733978271484375,-5077.92138671875,304.1608581542969,0.861579179763794,0.4601574838161468,0.3246642053127289,293.2437438964844,297.1499938964844,293.1499938964844,0.5298404693603516,-9039.130859375,304.16473388671875,0.9503962397575378,0.6073576807975769,0.5777564644813538,293.1963195800781,297.1499938964844,293.1499938964844,0.0460427924990654,-6625.40625,304.1564636230469,0.4924843907356262,0.0887532010674476,0.4237488806247711,291.2226867675781,291.1499938964844,266.7933959960937,264.8431091308594,282.317138671875,293.2442932128906,291.22265625,1.0,0.4865985214710235,0.8782010078430176,0.8782010078430176,1.0,1.0,-2.2909412384033203,1.0329842567443848,1.2579569816589355,0.5103654861450195,0.0,0.0,0.667815625667572,158.94419860839844,129.0,1.6609541177749634,-22850.732421875,1303.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852294921875,310.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,31256.822265625,29880.0,0.0,0.0,0.5294735431671143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032834768295288,1.032848238945007,-1.3546529771701898e-05,0.0,0.0005373483290895,0.0,0.0,166.84852600097656,0.0,0.0,0.0,0.6149565577507019,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2467351108789444,-4707.26953125,304.1652526855469,0.7740103602409363,0.3293256163597107,0.300864428281784,293.2555847167969,297.1499938964844,293.1499938964844,0.2124962657690048,-4403.109375,304.1651611328125,0.7445409893989563,0.2916755378246307,0.2814254760742187,293.2123718261719,297.1499938964844,293.1499938964844,0.3733978271484375,-5077.92138671875,304.1608581542969,0.861579179763794,0.4601574838161468,0.3246642053127289,293.2437438964844,297.1499938964844,293.1499938964844,0.5298404693603516,-9039.130859375,304.16473388671875,0.9503962397575378,0.6073576807975769,0.5777564644813538,293.1963195800781,297.1499938964844,293.1499938964844,0.0460427924990654,-6625.40625,304.1564636230469,0.4924843907356262,0.0887532010674476,0.4237488806247711,291.2226867675781,291.1499938964844,266.7933959960937,264.8431091308594,282.317138671875,293.2442932128906,291.22265625,1.0,0.4865985214710235,0.8782010078430176,0.8782010078430176,1.0,1.0,-2.2909412384033203,1.0329842567443848,1.2579569816589355,0.5103654861450195,0.0,0.0,0.667815625667572,158.94419860839844,129.0,1.6609541177749634,-22850.732421875,1303.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4852294921875,310.1984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,31256.822265625,29880.0,0.0,0.0,0.5294735431671143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.032834768295288,1.032848238945007,-1.3546529771701898e-05,0.0,0.0005373483290895,0.0,0.0,166.84852600097656,0.0,0.0,0.0,0.6149565577507019,4.0,0.0,1.0
722460,293.26123046875,297.1499938964844,293.1499938964844,0.2438205927610397,-4663.4912109375,304.1651306152344,0.781283438205719,0.3261109888553619,0.2976434528827667,293.259521484375,297.1499938964844,293.1499938964844,0.2094213515520095,-4352.68212890625,304.16534423828125,0.7505627274513245,0.2882053256034851,0.2778018414974212,293.21551513671875,297.1499938964844,293.1499938964844,0.3714079260826111,-5056.857421875,304.1607360839844,0.8710283637046814,0.4579389095306396,0.3228592872619629,293.2470397949219,297.1499938964844,293.1499938964844,0.5270277261734009,-9001.728515625,304.16473388671875,0.9615644216537476,0.6043127179145813,0.5745446681976318,293.19696044921875,297.1499938964844,293.1499938964844,0.0446902140974998,-6516.0068359375,304.1565856933594,0.4960261881351471,0.0874528214335441,0.4161526262760162,291.20367431640625,291.1499938964844,266.8784484863281,264.9032897949219,282.3685607910156,293.2474365234375,291.2046813964844,1.0,0.4767747521400451,0.8766219019889832,0.8766219019889832,1.0,1.0,-2.267569065093994,1.021470546722412,1.2460983991622925,0.5043166875839233,0.0,0.0,0.6628389358520508,149.06369018554688,117.0,-4.922858715057373,-22464.17578125,1237.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53680419921875,310.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30124.466796875,29880.0,0.0,0.0,0.5195007920265198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998615026473999,0.9986278414726256,-1.286831593461102e-05,0.0,0.0005272272392176,0.0,0.0,152.65948486328125,0.0,0.0,0.0,0.6121602058410645,4.0,0.0,1.0
722520,293.26123046875,297.1499938964844,293.1499938964844,0.2438205927610397,-4663.4912109375,304.1651306152344,0.781283438205719,0.3261109888553619,0.2976434528827667,293.259521484375,297.1499938964844,293.1499938964844,0.2094213515520095,-4352.68212890625,304.16534423828125,0.7505627274513245,0.2882053256034851,0.2778018414974212,293.21551513671875,297.1499938964844,293.1499938964844,0.3714079260826111,-5056.857421875,304.1607360839844,0.8710283637046814,0.4579389095306396,0.3228592872619629,293.2470397949219,297.1499938964844,293.1499938964844,0.5270277261734009,-9001.728515625,304.16473388671875,0.9615644216537476,0.6043127179145813,0.5745446681976318,293.19696044921875,297.1499938964844,293.1499938964844,0.0446902140974998,-6516.0068359375,304.1565856933594,0.4960261881351471,0.0874528214335441,0.4161526262760162,291.20367431640625,291.1499938964844,266.8784484863281,264.9032897949219,282.3685607910156,293.2474365234375,291.2046813964844,1.0,0.4767747521400451,0.8766219019889832,0.8766219019889832,1.0,1.0,-2.267569065093994,1.021470546722412,1.2460983991622925,0.5043166875839233,0.0,0.0,0.6628389358520508,149.06369018554688,117.0,-4.922858715057373,-22464.17578125,1237.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53680419921875,310.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,30124.466796875,29880.0,0.0,0.0,0.5195007920265198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.998615026473999,0.9986278414726256,-1.286831593461102e-05,0.0,0.0005272272392176,0.0,0.0,152.65948486328125,0.0,0.0,0.0,0.6121602058410645,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2403753697872162,-4610.92333984375,304.1658020019531,0.7903539538383484,0.3228930532932281,0.2943989336490631,293.2631530761719,297.1499938964844,293.1499938964844,0.2058536112308502,-4293.34130859375,304.1661376953125,0.7582204937934875,0.2846923768520355,0.2741145193576813,293.2184143066406,297.1499938964844,293.1499938964844,0.3685916066169739,-5026.2900390625,304.16180419921875,0.8826045989990234,0.4556881487369537,0.3210182785987854,293.2501220703125,297.1499938964844,293.1499938964844,0.5230679512023926,-8947.876953125,304.1663818359375,0.9740262627601624,0.6012275815010071,0.5712800025939941,293.1973571777344,297.1499938964844,293.1499938964844,0.0432050712406635,-6394.58935546875,304.1568603515625,0.5007053017616272,0.0861799865961074,0.408564418554306,291.2096252441406,291.1499938964844,266.9623107910156,264.9628295898437,282.4195861816406,293.25030517578125,291.2096252441406,1.0,0.4662633836269378,0.8750427961349487,0.8750427961349487,1.0,1.0,-2.243995428085327,1.0098564624786377,1.2341388463974,0.4982465505599975,0.0,0.0,0.6542890071868896,138.50390625,105.0,1.378396987915039,-22122.529296875,1170.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5489501953125,310.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,30122.212890625,29880.0,0.0,0.0,0.5098000168800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973937451839447,0.9739500284194946,-1.2572210835060105e-05,0.0,0.0005173821700736,0.0,0.0,144.55062866210938,0.0,0.0,0.0,0.6018605828285217,4.0,0.0,1.0
