time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2403753697872162,-4610.92333984375,304.1658020019531,0.7903539538383484,0.3228930532932281,0.2943989336490631,293.2631530761719,297.1499938964844,293.1499938964844,0.2058536112308502,-4293.34130859375,304.1661376953125,0.7582204937934875,0.2846923768520355,0.2741145193576813,293.2184143066406,297.1499938964844,293.1499938964844,0.3685916066169739,-5026.2900390625,304.16180419921875,0.8826045989990234,0.4556881487369537,0.3210182785987854,293.2501220703125,297.1499938964844,293.1499938964844,0.5230679512023926,-8947.876953125,304.1663818359375,0.9740262627601624,0.6012275815010071,0.5712800025939941,293.1973571777344,297.1499938964844,293.1499938964844,0.0432050712406635,-6394.58935546875,304.1568603515625,0.5007053017616272,0.0861799865961074,0.408564418554306,291.2096252441406,291.1499938964844,266.9623107910156,264.9628295898437,282.4195861816406,293.25030517578125,291.2096252441406,1.0,0.4662633836269378,0.8750427961349487,0.8750427961349487,1.0,1.0,-2.243995428085327,1.0098564624786377,1.2341388463974,0.4982465505599975,0.0,0.0,0.6542890071868896,138.50390625,105.0,1.378396987915039,-22122.529296875,1170.9754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5489501953125,310.1208190917969,278.1499938964844,0.0,18000.0,313.1499938964844,30122.212890625,29880.0,0.0,0.0,0.5098000168800354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.973937451839447,0.9739500284194946,-1.2572210835060105e-05,0.0,0.0005173821700736,0.0,0.0,144.55062866210938,0.0,0.0,0.0,0.6018605828285217,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2386867254972458,-4585.162109375,304.1659851074219,0.7955724596977234,0.3212849497795105,0.2927708029747009,293.2648620605469,297.1499938964844,293.1499938964844,0.2040852755308151,-4263.9091796875,304.1664123535156,0.7627007365226746,0.2829197347164154,0.272249162197113,293.21978759765625,297.1499938964844,293.1499938964844,0.3672209978103637,-5011.47119140625,304.1621398925781,0.8892139196395874,0.4545547068119049,0.3200863897800445,293.2515563964844,297.1499938964844,293.1499938964844,0.5211382508277893,-8921.771484375,304.1669006347656,0.9805383086204528,0.5996767282485962,0.5696310997009277,293.197509765625,297.1499938964844,293.1499938964844,0.0424724593758583,-6334.9072265625,304.1569519042969,0.5035053491592407,0.0855510979890823,0.4047777652740478,291.21051025390625,291.1499938964844,267.0036926269531,264.9923095703125,282.4449157714844,293.25164794921875,291.21051025390625,1.0,0.4608089923858642,0.8742532134056091,0.8742532134056091,1.0,1.0,-2.2321510314941406,1.0040204524993896,1.228130578994751,0.495208203792572,0.0,0.0,0.6501619219779968,133.0670623779297,105.0,1.840886831283569,-21950.388671875,1137.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54638671875,310.0949401855469,278.1499938964844,0.0,18000.0,313.1499938964844,30115.087890625,28800.0,0.0,0.0,0.5050296187400818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9622271060943604,0.9622395038604736,-1.2432917174010072e-05,0.0,0.0005125408642925,0.0,0.0,140.80508422851562,0.0,0.0,0.0,0.5820014476776123,4.0,0.0,1.0
722760,293.264892578125,297.1499938964844,293.1499938964844,0.2375199198722839,-4568.0224609375,304.1651916503906,0.8012679219245911,0.3196810483932495,0.2911413609981537,293.2665405273437,297.1499938964844,293.1499938964844,0.2027532905340194,-4242.35498046875,304.1658630371094,0.7676560878753662,0.2811382710933685,0.2703713476657867,293.2210388183594,297.1499938964844,293.1499938964844,0.3666388988494873,-5005.857421875,304.1609802246094,0.8964002728462219,0.4534226059913635,0.3191502690315246,293.2528686523437,297.1499938964844,293.1499938964844,0.5203010439872742,-8911.6865234375,304.16534423828125,0.9871392250061036,0.5981308221817017,0.5679774880409241,293.1976318359375,297.1499938964844,293.1499938964844,0.0418708138167858,-6287.58447265625,304.1567687988281,0.5066520571708679,0.0849262699484825,0.4009971916675567,291.1866149902344,291.1499938964844,267.04461669921875,265.02154541015625,282.47003173828125,293.2528991699219,291.1851806640625,1.0,0.4552447497844696,0.8735076785087585,0.8735076785087585,1.0,1.0,-2.2202866077423096,0.9981776475906372,1.222109079360962,0.4921764731407165,0.0,0.0,0.6499662399291992,127.56109619140624,93.0,-28.903772354125977,-21693.900390625,1103.837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5555419921875,310.0362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,29127.900390625,28800.0,0.0,0.0,0.5001375079154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9394266605377196,0.9394385814666748,-1.194637025037082e-05,0.0,0.0005075759836472,0.0,0.0,131.84576416015625,0.0,0.0,0.0,0.5845454931259155,4.0,0.0,1.0
722820,293.266357421875,297.1499938964844,293.1499938964844,0.2339562028646469,-4513.16357421875,304.16607666015625,0.813645601272583,0.3164722025394439,0.2878879010677337,293.26971435546875,297.1499938964844,293.1499938964844,0.1990096122026443,-4179.49365234375,304.16680908203125,0.7788780331611633,0.277543842792511,0.266588419675827,293.2234191894531,297.1499938964844,293.1499938964844,0.363583356142044,-4972.44189453125,304.16241455078125,0.9128068089485168,0.4511401653289795,0.3172739446163177,293.2552185058594,297.1499938964844,293.1499938964844,0.5149447917938232,-8837.1640625,304.16943359375,0.9990000128746032,0.59504634141922,0.5635471940040588,293.1977844238281,297.1499938964844,293.1499938964844,0.0403653942048549,-6164.42236328125,304.1570129394531,0.5139718055725098,0.0836902782320976,0.3934939205646515,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,282.5202941894531,293.2552490234375,291.19775390625,1.0,0.443775475025177,0.8720166683197021,0.8720166683197021,1.0,1.0,-2.195256471633911,0.9858314394950868,1.2094250917434692,0.4859158396720886,0.0,0.0,0.643031656742096,116.57189178466795,81.0,2.559439420700073,-21399.509765625,1036.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5404357910156,310.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28998.439453125,28800.0,0.0,0.0,0.4906821250915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238643646240234,0.9238761067390442,-1.1741008165699895e-05,0.0,0.0004979799850843,0.0,0.0,126.9686508178711,0.0,0.0,0.0,0.5775437951087952,4.0,0.0,1.0
722880,293.266357421875,297.1499938964844,293.1499938964844,0.2339562028646469,-4513.16357421875,304.16607666015625,0.813645601272583,0.3164722025394439,0.2878879010677337,293.26971435546875,297.1499938964844,293.1499938964844,0.1990096122026443,-4179.49365234375,304.16680908203125,0.7788780331611633,0.277543842792511,0.266588419675827,293.2234191894531,297.1499938964844,293.1499938964844,0.363583356142044,-4972.44189453125,304.16241455078125,0.9128068089485168,0.4511401653289795,0.3172739446163177,293.2552185058594,297.1499938964844,293.1499938964844,0.5149447917938232,-8837.1640625,304.16943359375,0.9990000128746032,0.59504634141922,0.5635471940040588,293.1977844238281,297.1499938964844,293.1499938964844,0.0403653942048549,-6164.42236328125,304.1570129394531,0.5139718055725098,0.0836902782320976,0.3934939205646515,291.19757080078125,291.1499938964844,267.1250915527344,265.07928466796875,282.5202941894531,293.2552490234375,291.19775390625,1.0,0.443775475025177,0.8720166683197021,0.8720166683197021,1.0,1.0,-2.195256471633911,0.9858314394950868,1.2094250917434692,0.4859158396720886,0.0,0.0,0.643031656742096,116.57189178466795,81.0,2.559439420700073,-21399.509765625,1036.4874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5404357910156,310.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,28998.439453125,28800.0,0.0,0.0,0.4906821250915527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238643646240234,0.9238761067390442,-1.1741008165699895e-05,0.0,0.0004979799850843,0.0,0.0,126.9686508178711,0.0,0.0,0.0,0.5775437951087952,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2301986366510391,-4454.87451171875,304.1669921875,0.8229245543479919,0.3132857084274292,0.2847592532634735,293.2724914550781,297.1499938964844,293.1499938964844,0.195097878575325,-4113.2861328125,304.167724609375,0.7877013683319092,0.2739475965499878,0.2629095017910003,293.2255249023437,297.1499938964844,293.1499938964844,0.3601192235946655,-4934.33349609375,304.1640625,0.9274102449417114,0.4488569498062134,0.3154777288436889,293.2388916015625,297.1499938964844,293.1499938964844,0.487945407629013,-8452.08984375,304.2080383300781,0.9990000128746032,0.5956264734268188,0.5386766791343689,293.197509765625,297.1499938964844,293.1499938964844,0.038939643651247,-6046.70654296875,304.15704345703125,0.5199225544929504,0.0825337991118431,0.3868074119091034,291.224609375,291.1499938964844,267.2033386230469,265.1358642578125,282.5772705078125,293.2518005371094,291.2261047363281,1.0,0.4307726919651031,0.8705256581306458,0.8705256581306458,1.0,1.0,-2.146684169769287,0.962047278881073,1.1846368312835691,0.4737698137760162,0.0,0.0,0.6315935850143433,107.62701416015624,69.0,30.57065391540528,-20902.490234375,955.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5270080566406,309.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,29081.861328125,27720.0,0.0,0.0,0.4812953770160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980734348297119,0.8980848789215088,-1.1474530765553936e-05,0.0,0.0004884536028839,0.0,0.0,119.72183227539062,0.0,0.0,0.0,0.5520403385162354,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2301986366510391,-4454.87451171875,304.1669921875,0.8229245543479919,0.3132857084274292,0.2847592532634735,293.2724914550781,297.1499938964844,293.1499938964844,0.195097878575325,-4113.2861328125,304.167724609375,0.7877013683319092,0.2739475965499878,0.2629095017910003,293.2255249023437,297.1499938964844,293.1499938964844,0.3601192235946655,-4934.33349609375,304.1640625,0.9274102449417114,0.4488569498062134,0.3154777288436889,293.2388916015625,297.1499938964844,293.1499938964844,0.487945407629013,-8452.08984375,304.2080383300781,0.9990000128746032,0.5956264734268188,0.5386766791343689,293.197509765625,297.1499938964844,293.1499938964844,0.038939643651247,-6046.70654296875,304.15704345703125,0.5199225544929504,0.0825337991118431,0.3868074119091034,291.224609375,291.1499938964844,267.2033386230469,265.1358642578125,282.5772705078125,293.2518005371094,291.2261047363281,1.0,0.4307726919651031,0.8705256581306458,0.8705256581306458,1.0,1.0,-2.146684169769287,0.962047278881073,1.1846368312835691,0.4737698137760162,0.0,0.0,0.6315935850143433,107.62701416015624,69.0,30.57065391540528,-20902.490234375,955.233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5270080566406,309.9652099609375,278.1499938964844,0.0,18000.0,313.1499938964844,29081.861328125,27720.0,0.0,0.0,0.4812953770160675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8980734348297119,0.8980848789215088,-1.1474530765553936e-05,0.0,0.0004884536028839,0.0,0.0,119.72183227539062,0.0,0.0,0.0,0.5520403385162354,4.0,0.0,1.0
723060,293.2688293457031,297.1499938964844,293.1499938964844,0.2268331199884414,-4403.013671875,304.16705322265625,0.8342199921607971,0.3100484609603882,0.2815715074539184,293.275390625,297.1499938964844,293.1499938964844,0.1914887875318527,-4052.457275390625,304.1679382324219,0.7987621426582336,0.2702578604221344,0.2591357231140136,293.2276916503906,297.1499938964844,293.1499938964844,0.3572454750537872,-4903.19091796875,304.1643371582031,0.9451438188552856,0.446504682302475,0.3136231899261474,293.1962280273437,297.1499938964844,293.1499938964844,0.4574657380580902,-8016.9169921875,304.2396240234375,0.9990000128746032,0.6019749641418457,0.5098015666007996,293.1972351074219,297.1499938964844,293.1499938964844,0.0376272872090339,-5939.41015625,304.15692138671875,0.5277690887451172,0.0813833326101303,0.3801212906837463,291.2298278808594,291.1499938964844,267.279052734375,265.1911315917969,282.63409423828125,293.2451171875,291.23260498046875,1.0,0.4165503978729248,0.8692663908004761,0.8692663908004761,1.0,1.0,-2.0937366485595703,0.9361776113510132,1.1575589179992676,0.460588276386261,0.0,0.0,0.6215593218803406,98.1300277709961,72.0,29.580848693847656,-20295.677734375,870.9100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5971984863281,309.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,28045.81640625,27720.0,0.0,0.0,0.4709592759609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85616135597229,0.8561721444129944,-1.079375851986697e-05,0.0,0.0004779637965839,0.0,0.0,106.56452178955078,0.0,0.0,0.0,0.5464618802070618,4.0,0.0,1.0
723120,293.2688293457031,297.1499938964844,293.1499938964844,0.2268331199884414,-4403.013671875,304.16705322265625,0.8342199921607971,0.3100484609603882,0.2815715074539184,293.275390625,297.1499938964844,293.1499938964844,0.1914887875318527,-4052.457275390625,304.1679382324219,0.7987621426582336,0.2702578604221344,0.2591357231140136,293.2276916503906,297.1499938964844,293.1499938964844,0.3572454750537872,-4903.19091796875,304.1643371582031,0.9451438188552856,0.446504682302475,0.3136231899261474,293.1962280273437,297.1499938964844,293.1499938964844,0.4574657380580902,-8016.9169921875,304.2396240234375,0.9990000128746032,0.6019749641418457,0.5098015666007996,293.1972351074219,297.1499938964844,293.1499938964844,0.0376272872090339,-5939.41015625,304.15692138671875,0.5277690887451172,0.0813833326101303,0.3801212906837463,291.2298278808594,291.1499938964844,267.279052734375,265.1911315917969,282.63409423828125,293.2451171875,291.23260498046875,1.0,0.4165503978729248,0.8692663908004761,0.8692663908004761,1.0,1.0,-2.0937366485595703,0.9361776113510132,1.1575589179992676,0.460588276386261,0.0,0.0,0.6215593218803406,98.1300277709961,72.0,29.580848693847656,-20295.677734375,870.9100952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5971984863281,309.932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,28045.81640625,27720.0,0.0,0.0,0.4709592759609222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.85616135597229,0.8561721444129944,-1.079375851986697e-05,0.0,0.0004779637965839,0.0,0.0,106.56452178955078,0.0,0.0,0.0,0.5464618802070618,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.2233082205057144,-4348.3349609375,304.16717529296875,0.8411760926246643,0.3067246675491333,0.2784358263015747,293.278564453125,297.1499938964844,293.1499938964844,0.1877187192440033,-3988.462158203125,304.1681823730469,0.8050899505615234,0.2664354741573334,0.2553721368312835,293.2301330566406,297.1499938964844,293.1499938964844,0.3540481626987457,-4868.3466796875,304.164794921875,0.9562436938285828,0.4440396428108215,0.3117911517620086,293.1429748535156,297.1499938964844,293.1499938964844,0.4356634616851806,-7713.57666015625,304.24530029296875,0.9990000128746032,0.6116043925285339,0.4909557402133941,293.1971740722656,297.1499938964844,293.1499938964844,0.0363588966429233,-5834.66455078125,304.1567077636719,0.5323238968849182,0.0802004486322403,0.3739129304885864,291.2479553222656,291.1499938964844,267.3519287109375,265.2449035644531,282.68804931640625,293.24468994140625,291.24786376953125,1.0,0.4069231450557709,0.8680071234703064,0.8680071234703064,1.0,1.0,-2.0531458854675293,0.9163426160812378,1.1368032693862915,0.4504686295986175,0.0,0.0,0.606626570224762,92.03927612304688,90.0,17.0324764251709,-19778.76171875,813.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6976623535156,309.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,28077.599609375,27720.0,0.0,0.0,0.4599736630916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165923953056335,0.8166028261184692,-1.0399014172435272e-05,0.0,0.000466814788524,0.0,0.0,96.75405883789062,0.0,0.0,0.0,0.5309761166572571,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.2233082205057144,-4348.3349609375,304.16717529296875,0.8411760926246643,0.3067246675491333,0.2784358263015747,293.278564453125,297.1499938964844,293.1499938964844,0.1877187192440033,-3988.462158203125,304.1681823730469,0.8050899505615234,0.2664354741573334,0.2553721368312835,293.2301330566406,297.1499938964844,293.1499938964844,0.3540481626987457,-4868.3466796875,304.164794921875,0.9562436938285828,0.4440396428108215,0.3117911517620086,293.1429748535156,297.1499938964844,293.1499938964844,0.4356634616851806,-7713.57666015625,304.24530029296875,0.9990000128746032,0.6116043925285339,0.4909557402133941,293.1971740722656,297.1499938964844,293.1499938964844,0.0363588966429233,-5834.66455078125,304.1567077636719,0.5323238968849182,0.0802004486322403,0.3739129304885864,291.2479553222656,291.1499938964844,267.3519287109375,265.2449035644531,282.68804931640625,293.24468994140625,291.24786376953125,1.0,0.4069231450557709,0.8680071234703064,0.8680071234703064,1.0,1.0,-2.0531458854675293,0.9163426160812378,1.1368032693862915,0.4504686295986175,0.0,0.0,0.606626570224762,92.03927612304688,90.0,17.0324764251709,-19778.76171875,813.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6976623535156,309.9110717773437,278.1499938964844,0.0,18000.0,313.1499938964844,28077.599609375,27720.0,0.0,0.0,0.4599736630916595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8165923953056335,0.8166028261184692,-1.0399014172435272e-05,0.0,0.000466814788524,0.0,0.0,96.75405883789062,0.0,0.0,0.0,0.5309761166572571,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2218265533447265,-4325.59912109375,304.166748046875,0.8404805064201355,0.3050191402435303,0.2769150733947754,293.28033447265625,297.1499938964844,293.1499938964844,0.1860619336366653,-3960.53955078125,304.1678771972656,0.8038750290870667,0.2644616961479187,0.2535221874713897,293.2314758300781,297.1499938964844,293.1499938964844,0.3528558015823364,-4855.65673828125,304.16424560546875,0.9562498331069946,0.4427600800991058,0.3109078109264374,293.12164306640625,297.1499938964844,293.1499938964844,0.4331364035606384,-7685.71826171875,304.2323608398437,0.9990000128746032,0.6158880591392517,0.4895560145378113,293.1972045898437,297.1499938964844,293.1499938964844,0.0358501747250556,-5793.234375,304.1564025878906,0.5313460826873779,0.0795949772000312,0.3711673021316528,291.2450256347656,291.1499938964844,267.3871765136719,265.2712097167969,282.7112731933594,293.2474670410156,291.2437438964844,1.0,0.4056004285812378,0.8673774600028992,0.8673774600028992,1.0,1.0,-2.04304313659668,0.9113919734954834,1.1316511631011963,0.4478828907012939,0.0,0.0,0.6005223989486694,91.41294860839844,90.0,1.2531055212020874,-19589.970703125,802.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74853515625,309.8941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,28046.259765625,26640.0,0.0,0.0,0.4543173611164093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7993906140327454,0.799400806427002,-1.02231242635753e-05,0.0,0.0004610743490047,0.0,0.0,92.63414001464844,0.0,0.0,0.0,0.5092765092849731,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2210913896560669,-4315.37109375,304.1650085449219,0.8371201157569885,0.3032910525798797,0.2754140198230743,293.2821655273437,297.1499938964844,293.1499938964844,0.1850223690271377,-3943.969482421875,304.16650390625,0.799865186214447,0.2624518573284149,0.2516814470291137,293.2328491210937,297.1499938964844,293.1499938964844,0.3528326153755188,-4856.66259765625,304.16168212890625,0.9527733325958252,0.4414609372615814,0.3100398778915405,293.1092834472656,297.1499938964844,293.1499938964844,0.4371156990528106,-7753.41455078125,304.2100524902344,0.9990000128746032,0.6186836361885071,0.4931482076644897,293.1973571777344,297.1499938964844,293.1499938964844,0.0355467945337295,-5771.1611328125,304.1557922363281,0.5282800793647766,0.0789703130722045,0.3685880899429321,291.2050170898437,291.1499938964844,267.4216003417969,265.2970886230469,282.7308959960937,293.2502136230469,291.2009582519531,1.0,0.4060690701007843,0.866875171661377,0.866875171661377,1.0,1.0,-2.039196491241455,0.9094722270965576,1.1297242641448977,0.4469179809093475,0.0,0.0,0.6006287932395935,92.25965118408205,108.0,-52.91020965576172,-19369.6328125,801.7061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.802001953125,309.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,26999.08203125,26640.0,0.0,0.0,0.4485310614109039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7757776379585266,0.7757874131202698,-9.760443390405271e-06,0.0,0.0004552020109258,0.0,0.0,85.59603881835938,0.0,0.0,0.0,0.5115392208099365,4.0,0.0,1.0
723420,293.2743835449219,297.1499938964844,293.1499938964844,0.2186214476823806,-4277.7236328125,304.16412353515625,0.8248823285102844,0.2997645139694214,0.2724677324295044,293.28594970703125,297.1499938964844,293.1499938964844,0.1820801943540573,-3894.530517578125,304.1659240722656,0.7859443426132202,0.2583338618278503,0.2480262964963913,293.23565673828125,297.1499938964844,293.1499938964844,0.3512118458747864,-4839.7412109375,304.1604919433594,0.9378721117973328,0.4387930631637573,0.3083514869213104,293.11505126953125,297.1499938964844,293.1499938964844,0.4549267888069153,-8027.61181640625,304.1601257324219,0.9990000128746032,0.6186334490776062,0.5115050673484802,293.19830322265625,297.1499938964844,293.1499938964844,0.0347017645835876,-5703.37353515625,304.1552734375,0.5178291201591492,0.0775819346308708,0.3635222017765045,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,282.7597961425781,293.2516784667969,291.1750793457031,1.0,0.411439448595047,0.8658705353736877,0.8658705353736877,1.0,1.0,-2.0451912879943848,0.9122787117958068,1.132912516593933,0.4483620226383209,0.0,0.0,0.5988938212394714,97.34271240234376,126.0,-44.2628173828125,-19315.298828125,824.6200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80377197265625,309.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,26729.1015625,26640.0,0.0,0.0,0.4378480315208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690811157226562,0.7690907716751099,-9.63656566455029e-06,0.0,0.0004443600773811,0.0,0.0,83.70454406738281,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723480,293.2743835449219,297.1499938964844,293.1499938964844,0.2186214476823806,-4277.7236328125,304.16412353515625,0.8248823285102844,0.2997645139694214,0.2724677324295044,293.28594970703125,297.1499938964844,293.1499938964844,0.1820801943540573,-3894.530517578125,304.1659240722656,0.7859443426132202,0.2583338618278503,0.2480262964963913,293.23565673828125,297.1499938964844,293.1499938964844,0.3512118458747864,-4839.7412109375,304.1604919433594,0.9378721117973328,0.4387930631637573,0.3083514869213104,293.11505126953125,297.1499938964844,293.1499938964844,0.4549267888069153,-8027.61181640625,304.1601257324219,0.9990000128746032,0.6186334490776062,0.5115050673484802,293.19830322265625,297.1499938964844,293.1499938964844,0.0347017645835876,-5703.37353515625,304.1552734375,0.5178291201591492,0.0775819346308708,0.3635222017765045,291.1775817871094,291.1499938964844,267.4877319335937,265.3474426269531,282.7597961425781,293.2516784667969,291.1750793457031,1.0,0.411439448595047,0.8658705353736877,0.8658705353736877,1.0,1.0,-2.0451912879943848,0.9122787117958068,1.132912516593933,0.4483620226383209,0.0,0.0,0.5988938212394714,97.34271240234376,126.0,-44.2628173828125,-19315.298828125,824.6200561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.80377197265625,309.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,26729.1015625,26640.0,0.0,0.0,0.4378480315208435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7690811157226562,0.7690907716751099,-9.63656566455029e-06,0.0,0.0004443600773811,0.0,0.0,83.70454406738281,0.0,0.0,0.0,0.5081250667572021,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2165142744779586,-4245.99609375,304.1629638671875,0.8074328899383545,0.2961341142654419,0.2695541977882385,293.2899475097656,297.1499938964844,293.1499938964844,0.1794151067733764,-3850.014892578125,304.1650695800781,0.7672492265701294,0.2540801763534546,0.244375854730606,293.2386169433594,297.1499938964844,293.1499938964844,0.3501616716384887,-4829.34814453125,304.1587829589844,0.9157534837722778,0.4360199868679046,0.3066862225532532,293.16015625,297.1499938964844,293.1499938964844,0.485891193151474,-8484.427734375,304.1051940917969,0.9990000128746032,0.6104519367218018,0.5410587191581726,293.20050048828125,297.1499938964844,293.1499938964844,0.033833622932434,-5634.4443359375,304.15496826171875,0.5040276050567627,0.0759116187691688,0.3579176366329193,291.13348388671875,291.1499938964844,267.54998779296875,265.3959045410156,282.7798767089844,293.2518920898437,291.1310729980469,1.0,0.4212601780891418,0.8648658990859985,0.8648658990859985,1.0,1.0,-2.064062595367432,0.9213412404060364,1.14272141456604,0.4529644548892975,0.0,0.0,0.6040843725204468,106.14061737060548,129.0,-55.47352981567383,-19354.833984375,872.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64678955078125,309.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,26564.083984375,25560.0,0.0,0.0,0.4290630221366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750223875045776,0.7750320434570312,-9.65495655691484e-06,0.0,0.0004354444390628,0.0,0.0,84.73866271972656,0.0,0.0,0.0,0.4952039122581482,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2165142744779586,-4245.99609375,304.1629638671875,0.8074328899383545,0.2961341142654419,0.2695541977882385,293.2899475097656,297.1499938964844,293.1499938964844,0.1794151067733764,-3850.014892578125,304.1650695800781,0.7672492265701294,0.2540801763534546,0.244375854730606,293.2386169433594,297.1499938964844,293.1499938964844,0.3501616716384887,-4829.34814453125,304.1587829589844,0.9157534837722778,0.4360199868679046,0.3066862225532532,293.16015625,297.1499938964844,293.1499938964844,0.485891193151474,-8484.427734375,304.1051940917969,0.9990000128746032,0.6104519367218018,0.5410587191581726,293.20050048828125,297.1499938964844,293.1499938964844,0.033833622932434,-5634.4443359375,304.15496826171875,0.5040276050567627,0.0759116187691688,0.3579176366329193,291.13348388671875,291.1499938964844,267.54998779296875,265.3959045410156,282.7798767089844,293.2518920898437,291.1310729980469,1.0,0.4212601780891418,0.8648658990859985,0.8648658990859985,1.0,1.0,-2.064062595367432,0.9213412404060364,1.14272141456604,0.4529644548892975,0.0,0.0,0.6040843725204468,106.14061737060548,129.0,-55.47352981567383,-19354.833984375,872.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.64678955078125,309.6764221191406,278.1499938964844,0.0,18000.0,313.1499938964844,26564.083984375,25560.0,0.0,0.0,0.4290630221366882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7750223875045776,0.7750320434570312,-9.65495655691484e-06,0.0,0.0004354444390628,0.0,0.0,84.73866271972656,0.0,0.0,0.0,0.4952039122581482,4.0,0.0,1.0
723660,293.2781677246094,297.1499938964844,293.1499938964844,0.2144975513219833,-4215.560546875,304.1621398925781,0.7922253608703613,0.292635977268219,0.2666445672512054,293.2929382324219,297.1499938964844,293.1499938964844,0.1767912954092025,-3806.038330078125,304.1645202636719,0.7523070573806763,0.2499274313449859,0.2406971603631973,293.2405700683594,297.1499938964844,293.1499938964844,0.3492820858955383,-4820.66015625,304.15753173828125,0.8993464708328247,0.4333783090114593,0.3050255477428436,293.2291259765625,297.1499938964844,293.1499938964844,0.513883650302887,-8882.7451171875,304.0744934082031,0.9990000128746032,0.5962328314781189,0.565653383731842,293.2023620605469,297.1499938964844,293.1499938964844,0.0328548923134803,-5556.09716796875,304.15496826171875,0.4928874373435974,0.0742517635226249,0.351629376411438,291.0835876464844,291.1499938964844,267.6101989746094,265.4433288574219,282.80718994140625,293.2593688964844,291.0843200683594,1.0,0.4286046028137207,0.8632514476776123,0.8632514476776123,1.0,1.0,-2.076158046722412,0.9270258545875548,1.1491321325302124,0.455974131822586,0.0,0.0,0.6176578402519226,113.77479553222656,132.0,-43.17804718017578,-19361.46484375,910.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3647155761719,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,25356.4921875,25560.0,0.0,0.0,0.4224107265472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888697981834412,0.7888793349266052,-9.513364602753429e-06,0.0,0.0004286931653041,0.0,0.0,85.8608169555664,0.0,0.0,0.0,0.5110930800437927,4.0,0.0,1.0
723720,293.2781677246094,297.1499938964844,293.1499938964844,0.2144975513219833,-4215.560546875,304.1621398925781,0.7922253608703613,0.292635977268219,0.2666445672512054,293.2929382324219,297.1499938964844,293.1499938964844,0.1767912954092025,-3806.038330078125,304.1645202636719,0.7523070573806763,0.2499274313449859,0.2406971603631973,293.2405700683594,297.1499938964844,293.1499938964844,0.3492820858955383,-4820.66015625,304.15753173828125,0.8993464708328247,0.4333783090114593,0.3050255477428436,293.2291259765625,297.1499938964844,293.1499938964844,0.513883650302887,-8882.7451171875,304.0744934082031,0.9990000128746032,0.5962328314781189,0.565653383731842,293.2023620605469,297.1499938964844,293.1499938964844,0.0328548923134803,-5556.09716796875,304.15496826171875,0.4928874373435974,0.0742517635226249,0.351629376411438,291.0835876464844,291.1499938964844,267.6101989746094,265.4433288574219,282.80718994140625,293.2593688964844,291.0843200683594,1.0,0.4286046028137207,0.8632514476776123,0.8632514476776123,1.0,1.0,-2.076158046722412,0.9270258545875548,1.1491321325302124,0.455974131822586,0.0,0.0,0.6176578402519226,113.77479553222656,132.0,-43.17804718017578,-19361.46484375,910.276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3647155761719,309.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,25356.4921875,25560.0,0.0,0.0,0.4224107265472412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7888697981834412,0.7888793349266052,-9.513364602753429e-06,0.0,0.0004286931653041,0.0,0.0,85.8608169555664,0.0,0.0,0.0,0.5110930800437927,4.0,0.0,1.0
723780,293.2784423828125,297.1499938964844,293.1499938964844,0.2113514989614486,-4165.61474609375,304.1633605957031,0.7749674916267395,0.2893297076225281,0.2640356123447418,293.29449462890625,297.1499938964844,293.1499938964844,0.1732903867959976,-3745.13134765625,304.16552734375,0.7361857891082764,0.2459913790225982,0.2373438030481338,293.241455078125,297.1499938964844,293.1499938964844,0.3463982343673706,-4788.3046875,304.15985107421875,0.8812315464019775,0.4309047758579254,0.3035855591297149,293.2759704589844,297.1499938964844,293.1499938964844,0.5058208703994751,-8750.294921875,304.1133728027344,0.9816317558288574,0.5846278071403503,0.5568115711212158,293.2026672363281,297.1499938964844,293.1499938964844,0.0318695157766342,-5471.44140625,304.15496826171875,0.4808228611946106,0.072865717113018,0.3470284044742584,291.111572265625,291.1499938964844,267.6703186035156,265.4908142089844,282.8568115234375,293.27410888671875,291.1131286621094,1.0,0.4329047799110412,0.8616369366645813,0.8616369366645813,1.0,1.0,-2.0510075092315674,0.9145946502685548,1.1364129781723022,0.4498928785324096,0.0,0.0,0.6212764978408813,123.0166473388672,135.0,16.92425537109375,-19149.283203125,919.4718017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9967346191406,309.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,25447.458984375,25560.0,0.0,0.0,0.4179728329181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804366946220398,0.8043766617774963,-9.683870302978905e-06,0.0,0.0004241892893332,0.0,0.0,89.51220703125,0.0,0.0,0.0,0.5171413421630859,4.0,0.0,1.0
723840,293.2784423828125,297.1499938964844,293.1499938964844,0.2113514989614486,-4165.61474609375,304.1633605957031,0.7749674916267395,0.2893297076225281,0.2640356123447418,293.29449462890625,297.1499938964844,293.1499938964844,0.1732903867959976,-3745.13134765625,304.16552734375,0.7361857891082764,0.2459913790225982,0.2373438030481338,293.241455078125,297.1499938964844,293.1499938964844,0.3463982343673706,-4788.3046875,304.15985107421875,0.8812315464019775,0.4309047758579254,0.3035855591297149,293.2759704589844,297.1499938964844,293.1499938964844,0.5058208703994751,-8750.294921875,304.1133728027344,0.9816317558288574,0.5846278071403503,0.5568115711212158,293.2026672363281,297.1499938964844,293.1499938964844,0.0318695157766342,-5471.44140625,304.15496826171875,0.4808228611946106,0.072865717113018,0.3470284044742584,291.111572265625,291.1499938964844,267.6703186035156,265.4908142089844,282.8568115234375,293.27410888671875,291.1131286621094,1.0,0.4329047799110412,0.8616369366645813,0.8616369366645813,1.0,1.0,-2.0510075092315674,0.9145946502685548,1.1364129781723022,0.4498928785324096,0.0,0.0,0.6212764978408813,123.0166473388672,135.0,16.92425537109375,-19149.283203125,919.4718017578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9967346191406,309.3042297363281,278.1499938964844,0.0,18000.0,313.1499938964844,25447.458984375,25560.0,0.0,0.0,0.4179728329181671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.804366946220398,0.8043766617774963,-9.683870302978905e-06,0.0,0.0004241892893332,0.0,0.0,89.51220703125,0.0,0.0,0.0,0.5171413421630859,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2098256200551986,-4141.47216796875,304.1636962890625,0.7685207724571228,0.2876586318016052,0.2626876831054687,293.2952880859375,297.1499938964844,293.1499938964844,0.1715840697288513,-3715.47998046875,304.1658020019531,0.730095624923706,0.2440066784620285,0.2356293946504593,293.24200439453125,297.1499938964844,293.1499938964844,0.3450314402580261,-4773.12744140625,304.1605529785156,0.8746235966682434,0.4296407401561737,0.3028256297111511,293.28546142578125,297.1499938964844,293.1499938964844,0.5024329423904419,-8695.8369140625,304.1261291503906,0.9738240838050842,0.5811635851860046,0.5531449913978577,293.2027282714844,297.1499938964844,293.1499938964844,0.0313904546201229,-5430.2998046875,304.1549377441406,0.4756931364536285,0.0721854120492935,0.3446682393550873,291.121337890625,291.1499938964844,267.7003479003906,265.5145263671875,282.8790283203125,293.2779846191406,291.1221008300781,1.0,0.4343418776988983,0.8608297109603882,0.8608297109603882,1.0,1.0,-2.0393123626708984,0.9088428616523744,1.130469560623169,0.4469399452209472,0.0,0.0,0.6221746802330017,126.54670715332033,135.0,19.754701614379883,-19009.060546875,920.8792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8266906738281,309.1946716308594,278.1499938964844,0.0,18000.0,313.1499938964844,25491.955078125,24480.0,0.0,0.0,0.4161531329154968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8070186376571655,0.8070283532142639,-9.7198799267062e-06,0.0,0.0004223425348754,0.0,0.0,90.19597625732422,0.0,0.0,0.0,0.5033217072486877,4.0,0.0,1.0
723960,293.27880859375,297.1499938964844,293.1499938964844,0.208812803030014,-4126.09375,304.1630249023437,0.7630293965339661,0.2860015332698822,0.2613219618797302,293.2959899902344,297.1499938964844,293.1499938964844,0.170288935303688,-3693.57421875,304.165283203125,0.7247682809829712,0.2420235723257064,0.2338885366916656,293.2424621582031,297.1499938964844,293.1499938964844,0.344499796628952,-4767.86083984375,304.1595764160156,0.8690829277038574,0.4283860623836517,0.3020475506782532,293.29071044921875,297.1499938964844,293.1499938964844,0.5008596181869507,-8670.400390625,304.1332702636719,0.9671231508255004,0.5784129500389099,0.5503764748573303,293.2026672363281,297.1499938964844,293.1499938964844,0.031028339639306,-5400.9677734375,304.1546936035156,0.47075355052948,0.0715293511748313,0.3422838151454925,291.1022644042969,291.1499938964844,267.7303771972656,265.53826904296875,282.89990234375,293.2803039550781,291.1009216308594,1.0,0.4354748427867889,0.8601257801055908,0.8601257801055908,1.0,1.0,-2.0284576416015625,0.903515100479126,1.1249425411224363,0.4441828429698944,0.0,0.0,0.6270732283592224,129.5604248046875,138.0,-14.442302703857422,-18789.15625,921.2931518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6873779296875,309.0572204589844,278.1499938964844,0.0,18000.0,313.1499938964844,24542.654296875,24480.0,0.0,0.0,0.4143364429473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7980493307113647,0.7980587482452393,-9.417774890607689e-06,0.0,0.0004204988363198,0.0,0.0,86.59075927734375,0.0,0.0,0.0,0.511203408241272,4.0,0.0,1.0
724020,293.2788391113281,297.1499938964844,293.1499938964844,0.2056356221437454,-4075.47998046875,304.1640014648437,0.7539463639259338,0.2827315330505371,0.2585907280445099,293.2972412109375,297.1499938964844,293.1499938964844,0.1667367368936538,-3631.369873046875,304.1661071777344,0.7153913378715515,0.2380710691213607,0.2303742468357086,293.2431640625,297.1499938964844,293.1499938964844,0.341531902551651,-4734.69482421875,304.1613464355469,0.8601011037826538,0.4258974492549896,0.3004791140556335,293.29547119140625,297.1499938964844,293.1499938964844,0.4959282279014587,-8595.3251953125,304.1469116210937,0.955873966217041,0.5738775134086609,0.546086311340332,293.2021484375,297.1499938964844,293.1499938964844,0.0300793852657079,-5318.04150390625,304.1546936035156,0.460858941078186,0.0703010782599449,0.337672621011734,291.1260070800781,291.1499938964844,267.790283203125,265.58575439453125,282.9393310546875,293.2825622558594,291.12701416015625,1.0,0.4371191561222076,0.8587178587913513,0.8587178587913513,1.0,1.0,-2.008382558822632,0.8936705589294434,1.114712119102478,0.4390276968479156,0.0,0.0,0.628963828086853,134.53488159179688,141.0,20.794721603393555,-18611.044921875,919.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4259033203125,308.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,24439.3984375,24480.0,0.0,0.0,0.4113319218158722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077973127365112,0.8078067898750305,-9.489480362390168e-06,0.0,0.0004174495988991,0.0,0.0,88.63285827636719,0.0,0.0,0.0,0.514448881149292,4.0,0.0,1.0
724080,293.2788391113281,297.1499938964844,293.1499938964844,0.2056356221437454,-4075.47998046875,304.1640014648437,0.7539463639259338,0.2827315330505371,0.2585907280445099,293.2972412109375,297.1499938964844,293.1499938964844,0.1667367368936538,-3631.369873046875,304.1661071777344,0.7153913378715515,0.2380710691213607,0.2303742468357086,293.2431640625,297.1499938964844,293.1499938964844,0.341531902551651,-4734.69482421875,304.1613464355469,0.8601011037826538,0.4258974492549896,0.3004791140556335,293.29547119140625,297.1499938964844,293.1499938964844,0.4959282279014587,-8595.3251953125,304.1469116210937,0.955873966217041,0.5738775134086609,0.546086311340332,293.2021484375,297.1499938964844,293.1499938964844,0.0300793852657079,-5318.04150390625,304.1546936035156,0.460858941078186,0.0703010782599449,0.337672621011734,291.1260070800781,291.1499938964844,267.790283203125,265.58575439453125,282.9393310546875,293.2825622558594,291.12701416015625,1.0,0.4371191561222076,0.8587178587913513,0.8587178587913513,1.0,1.0,-2.008382558822632,0.8936705589294434,1.114712119102478,0.4390276968479156,0.0,0.0,0.628963828086853,134.53488159179688,141.0,20.794721603393555,-18611.044921875,919.9296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4259033203125,308.9177551269531,278.1499938964844,0.0,18000.0,313.1499938964844,24439.3984375,24480.0,0.0,0.0,0.4113319218158722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077973127365112,0.8078067898750305,-9.489480362390168e-06,0.0,0.0004174495988991,0.0,0.0,88.63285827636719,0.0,0.0,0.0,0.514448881149292,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2026516050100326,-4028.08447265625,304.164306640625,0.7463977932929993,0.2795169353485107,0.2558748126029968,293.2982482910156,297.1499938964844,293.1499938964844,0.1633252203464508,-3571.628173828125,304.1664123535156,0.706631600856781,0.2341381907463073,0.2268423587083816,293.2436828613281,297.1499938964844,293.1499938964844,0.338809609413147,-4704.58203125,304.1620788574219,0.852788507938385,0.423431932926178,0.2988982498645782,293.2971496582031,297.1499938964844,293.1499938964844,0.4916671514511108,-8532.7158203125,304.1549377441406,0.946251630783081,0.5698460340499878,0.5424068570137024,293.2012023925781,297.1499938964844,293.1499938964844,0.02922885119915,-5243.9462890625,304.1545715332031,0.4520268440246582,0.0691685378551483,0.3333514034748077,291.1412353515625,291.1499938964844,267.8500671386719,265.6332092285156,282.9772644042969,293.2834777832031,291.1421203613281,1.0,0.4382362365722656,0.8573099374771118,0.8573099374771118,1.0,1.0,-1.9893723726272583,0.8843666911125183,1.1050057411193848,0.4340664446353912,0.0,0.0,0.6291213631629944,138.6547088623047,144.0,21.39860343933105,-18390.607421875,916.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2061767578125,308.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,24468.751953125,23400.0,0.0,0.0,0.4088839292526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093188405036926,0.8093283772468567,-9.511059943179134e-06,0.0,0.0004149652086198,0.0,0.0,89.03045654296875,0.0,0.0,0.0,0.5001106858253479,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2026516050100326,-4028.08447265625,304.164306640625,0.7463977932929993,0.2795169353485107,0.2558748126029968,293.2982482910156,297.1499938964844,293.1499938964844,0.1633252203464508,-3571.628173828125,304.1664123535156,0.706631600856781,0.2341381907463073,0.2268423587083816,293.2436828613281,297.1499938964844,293.1499938964844,0.338809609413147,-4704.58203125,304.1620788574219,0.852788507938385,0.423431932926178,0.2988982498645782,293.2971496582031,297.1499938964844,293.1499938964844,0.4916671514511108,-8532.7158203125,304.1549377441406,0.946251630783081,0.5698460340499878,0.5424068570137024,293.2012023925781,297.1499938964844,293.1499938964844,0.02922885119915,-5243.9462890625,304.1545715332031,0.4520268440246582,0.0691685378551483,0.3333514034748077,291.1412353515625,291.1499938964844,267.8500671386719,265.6332092285156,282.9772644042969,293.2834777832031,291.1421203613281,1.0,0.4382362365722656,0.8573099374771118,0.8573099374771118,1.0,1.0,-1.9893723726272583,0.8843666911125183,1.1050057411193848,0.4340664446353912,0.0,0.0,0.6291213631629944,138.6547088623047,144.0,21.39860343933105,-18390.607421875,916.5778198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2061767578125,308.7738342285156,278.1499938964844,0.0,18000.0,313.1499938964844,24468.751953125,23400.0,0.0,0.0,0.4088839292526245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8093188405036926,0.8093283772468567,-9.511059943179134e-06,0.0,0.0004149652086198,0.0,0.0,89.03045654296875,0.0,0.0,0.0,0.5001106858253479,4.0,0.0,1.0
724260,293.2781066894531,297.1499938964844,293.1499938964844,0.2001484632492065,-3988.76513671875,304.1637878417969,0.7397675514221191,0.2763583362102508,0.253190815448761,293.2990417480469,297.1499938964844,293.1499938964844,0.160280704498291,-3518.615966796875,304.1661071777344,0.6983060836791992,0.2302232533693313,0.223308116197586,293.2439270019531,297.1499938964844,293.1499938964844,0.3368376493453979,-4683.296875,304.1614990234375,0.8464714884757996,0.4210067391395569,0.2973291575908661,293.29754638671875,297.1499938964844,293.1499938964844,0.4884951114654541,-8487.478515625,304.15875244140625,0.93757963180542,0.5660333037376404,0.5389572978019714,293.2000427246094,297.1499938964844,293.1499938964844,0.0286026578396558,-5199.45849609375,304.154052734375,0.4444829523563385,0.0681066364049911,0.329277902841568,291.13055419921875,291.1499938964844,267.90972900390625,265.6806335449219,283.0140380859375,293.2837219238281,291.1328125,1.0,0.4390580356121063,0.8561097979545593,0.8561097979545593,1.0,1.0,-1.970985770225525,0.8754086494445801,1.0955771207809448,0.4292080104351043,0.0,0.0,0.6332592964172363,142.28416442871094,132.0,11.379565238952637,-18136.017578125,912.1231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,308.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23392.19921875,23400.0,0.0,0.0,0.4063585996627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800875723361969,0.8008849620819092,-9.18504247238161e-06,0.0,0.0004124022962059,0.0,0.0,85.33938598632812,0.0,0.0,0.0,0.5075560808181763,4.0,0.0,1.0
724320,293.2781066894531,297.1499938964844,293.1499938964844,0.2001484632492065,-3988.76513671875,304.1637878417969,0.7397675514221191,0.2763583362102508,0.253190815448761,293.2990417480469,297.1499938964844,293.1499938964844,0.160280704498291,-3518.615966796875,304.1661071777344,0.6983060836791992,0.2302232533693313,0.223308116197586,293.2439270019531,297.1499938964844,293.1499938964844,0.3368376493453979,-4683.296875,304.1614990234375,0.8464714884757996,0.4210067391395569,0.2973291575908661,293.29754638671875,297.1499938964844,293.1499938964844,0.4884951114654541,-8487.478515625,304.15875244140625,0.93757963180542,0.5660333037376404,0.5389572978019714,293.2000427246094,297.1499938964844,293.1499938964844,0.0286026578396558,-5199.45849609375,304.154052734375,0.4444829523563385,0.0681066364049911,0.329277902841568,291.13055419921875,291.1499938964844,267.90972900390625,265.6806335449219,283.0140380859375,293.2837219238281,291.1328125,1.0,0.4390580356121063,0.8561097979545593,0.8561097979545593,1.0,1.0,-1.970985770225525,0.8754086494445801,1.0955771207809448,0.4292080104351043,0.0,0.0,0.6332592964172363,142.28416442871094,132.0,11.379565238952637,-18136.017578125,912.1231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0655212402344,308.6517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,23392.19921875,23400.0,0.0,0.0,0.4063585996627807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.800875723361969,0.8008849620819092,-9.18504247238161e-06,0.0,0.0004124022962059,0.0,0.0,85.33938598632812,0.0,0.0,0.0,0.5075560808181763,4.0,0.0,1.0
