time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.1968998461961746,-3936.585693359375,304.1645812988281,0.7387368083000183,0.273280382156372,0.2503531873226166,293.2995300292969,297.1499938964844,293.1499938964844,0.1565953493118286,-3453.25732421875,304.1668395996094,0.6958158612251282,0.2263488173484802,0.2195767909288406,293.24395751953125,297.1499938964844,293.1499938964844,0.3336581289768219,-4647.76171875,304.1629333496094,0.8467492461204529,0.4186230003833771,0.2956192195415497,293.2973937988281,297.1499938964844,293.1499938964844,0.4836308360099792,-8418.224609375,304.1638488769531,0.9376407265663148,0.5623261332511902,0.5353984832763672,293.1985778808594,297.1499938964844,293.1499938964844,0.0274935960769653,-5098.466796875,304.1544494628906,0.4425820410251617,0.0671357437968254,0.3244975805282593,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,283.0512084960937,293.2835693359375,291.1576843261719,1.0,0.4348302185535431,0.8549097180366516,0.8549097180366516,1.0,1.0,-1.9510310888290403,0.865710437297821,1.0853205919265747,0.4239239692687988,0.0,0.0,0.6304195523262024,140.2133331298828,120.0,25.0544376373291,-17929.103515625,887.3215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530029296875,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.1953125,23400.0,0.0,0.0,0.4040619134902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969865202903748,0.7969956994056702,-9.159742148767693e-06,0.0,0.00041007148684,0.0,0.0,84.562255859375,0.0,0.0,0.0,0.5059870481491089,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.1968998461961746,-3936.585693359375,304.1645812988281,0.7387368083000183,0.273280382156372,0.2503531873226166,293.2995300292969,297.1499938964844,293.1499938964844,0.1565953493118286,-3453.25732421875,304.1668395996094,0.6958158612251282,0.2263488173484802,0.2195767909288406,293.24395751953125,297.1499938964844,293.1499938964844,0.3336581289768219,-4647.76171875,304.1629333496094,0.8467492461204529,0.4186230003833771,0.2956192195415497,293.2973937988281,297.1499938964844,293.1499938964844,0.4836308360099792,-8418.224609375,304.1638488769531,0.9376407265663148,0.5623261332511902,0.5353984832763672,293.1985778808594,297.1499938964844,293.1499938964844,0.0274935960769653,-5098.466796875,304.1544494628906,0.4425820410251617,0.0671357437968254,0.3244975805282593,291.15655517578125,291.1499938964844,267.9691772460937,265.72802734375,283.0512084960937,293.2835693359375,291.1576843261719,1.0,0.4348302185535431,0.8549097180366516,0.8549097180366516,1.0,1.0,-1.9510310888290403,0.865710437297821,1.0853205919265747,0.4239239692687988,0.0,0.0,0.6304195523262024,140.2133331298828,120.0,25.0544376373291,-17929.103515625,887.3215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530029296875,308.57586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,23447.1953125,23400.0,0.0,0.0,0.4040619134902954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7969865202903748,0.7969956994056702,-9.159742148767693e-06,0.0,0.00041007148684,0.0,0.0,84.562255859375,0.0,0.0,0.0,0.5059870481491089,4.0,0.0,1.0
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.1953140795230865,-3911.128173828125,304.1648254394531,0.7397844195365906,0.2717909812927246,0.2489179372787475,293.2995910644531,297.1499938964844,293.1499938964844,0.1547697335481643,-3420.83203125,304.1671142578125,0.696212112903595,0.224441260099411,0.2176752835512161,293.2438049316406,297.1499938964844,293.1499938964844,0.3321153521537781,-4630.59033203125,304.16339111328125,0.8487372994422913,0.4174648821353912,0.2947395741939544,293.2970886230469,297.1499938964844,293.1499938964844,0.4812542200088501,-8384.763671875,304.1656494140625,0.9401388764381408,0.5605210065841675,0.5336002707481384,293.1976623535156,297.1499938964844,293.1499938964844,0.0271290950477123,-5055.68017578125,304.154296875,0.4432199895381927,0.0666981860995292,0.3220215141773224,291.1663818359375,291.1499938964844,267.9988708496094,265.751708984375,283.0697021484375,293.2832946777344,291.16754150390625,1.0,0.4315660297870636,0.8543096780776978,0.8543096780776978,1.0,1.0,-1.940834879875183,0.8607660531997681,1.080068826675415,0.4212008416652679,0.0,0.0,0.6283437013626099,137.6141357421875,120.0,26.2053451538086,-17819.15234375,869.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9149169921875,308.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,23470.095703125,22320.0,0.0,0.0,0.4028767943382263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.793100893497467,0.7931100130081177,-9.127403245656753e-06,0.0,0.0004088687419425,0.0,0.0,83.73948669433594,0.0,0.0,0.0,0.4894523918628692,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.1941954791545868,-3893.765625,304.1641540527344,0.7416231632232666,0.2703342735767364,0.2474848479032516,293.299560546875,297.1499938964844,293.1499938964844,0.1533054709434509,-3395.353759765625,304.1666564941406,0.6974254846572876,0.2225538492202758,0.2157644778490066,293.2434997558594,297.1499938964844,293.1499938964844,0.3313478529453277,-4622.68798828125,304.1623229980469,0.8516730666160583,0.4163336157798767,0.2938558161258697,293.2966003417969,297.1499938964844,293.1499938964844,0.4799688458442688,-8367.7177734375,304.16510009765625,0.9438456296920776,0.558754563331604,0.5318057537078857,293.1966552734375,297.1499938964844,293.1499938964844,0.026775948703289,-5023.78955078125,304.1541748046875,0.4446862041950226,0.0662908479571342,0.3195526599884033,291.1498107910156,291.1499938964844,268.0284729003906,265.775390625,283.0880432128906,293.28289794921875,291.148193359375,1.0,0.4277340471744537,0.8537375926971436,0.8537375926971436,1.0,1.0,-1.930638194084168,0.8558300733566284,1.074808120727539,0.4184657037258148,0.0,0.0,0.6297868490219116,134.3109130859375,108.0,-10.218221664428713,-17610.650390625,849.9498901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9064636230469,308.47760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22545.189453125,22320.0,0.0,0.0,0.4014443755149841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7753855586051941,0.7753943204879761,-8.749504559091292e-06,0.0,0.0004074150056112,0.0,0.0,78.4302749633789,0.0,0.0,0.0,0.4937146604061126,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.19096539914608,-3841.542724609375,304.1648254394531,0.7473697662353516,0.2674970328807831,0.2446390688419342,293.2992248535156,297.1499938964844,293.1499938964844,0.1495783179998397,-3328.61865234375,304.1673278808594,0.70191890001297,0.2188282310962677,0.2119340002536773,293.2427062988281,297.1499938964844,293.1499938964844,0.3280998468399048,-4586.27294921875,304.1636657714844,0.8600577116012573,0.4141251444816589,0.2920916378498077,293.2953186035156,297.1499938964844,293.1499938964844,0.474968284368515,-8297.3701171875,304.1684265136719,0.9541404843330384,0.5552991628646851,0.5282498598098755,293.1944580078125,297.1499938964844,293.1499938964844,0.0258304290473461,-4937.1640625,304.15435791015625,0.4498553872108459,0.0655579715967178,0.3147132098674774,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,283.124267578125,293.28179931640625,291.1756591796875,1.0,0.4187930524349212,0.8525934815406799,0.8525934815406799,1.0,1.0,-1.9104207754135127,0.8460606932640076,1.0643600225448608,0.4130017161369324,0.0,0.0,0.625360369682312,126.18701934814452,96.0,25.04052925109864,-17450.59765625,806.1848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059753417969,308.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,22428.85546875,22320.0,0.0,0.0,0.3984280228614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769546627998352,0.7695553302764893,-8.668416739965323e-06,0.0,0.0004043537774123,0.0,0.0,77.02185821533203,0.0,0.0,0.0,0.4907087683677673,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.19096539914608,-3841.542724609375,304.1648254394531,0.7473697662353516,0.2674970328807831,0.2446390688419342,293.2992248535156,297.1499938964844,293.1499938964844,0.1495783179998397,-3328.61865234375,304.1673278808594,0.70191890001297,0.2188282310962677,0.2119340002536773,293.2427062988281,297.1499938964844,293.1499938964844,0.3280998468399048,-4586.27294921875,304.1636657714844,0.8600577116012573,0.4141251444816589,0.2920916378498077,293.2953186035156,297.1499938964844,293.1499938964844,0.474968284368515,-8297.3701171875,304.1684265136719,0.9541404843330384,0.5552991628646851,0.5282498598098755,293.1944580078125,297.1499938964844,293.1499938964844,0.0258304290473461,-4937.1640625,304.15435791015625,0.4498553872108459,0.0655579715967178,0.3147132098674774,291.1742248535156,291.1499938964844,268.0875549316406,265.8226928710937,283.124267578125,293.28179931640625,291.1756591796875,1.0,0.4187930524349212,0.8525934815406799,0.8525934815406799,1.0,1.0,-1.9104207754135127,0.8460606932640076,1.0643600225448608,0.4130017161369324,0.0,0.0,0.625360369682312,126.18701934814452,96.0,25.04052925109864,-17450.59765625,806.1848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9059753417969,308.4867858886719,278.1499938964844,0.0,18000.0,313.1499938964844,22428.85546875,22320.0,0.0,0.0,0.3984280228614807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.769546627998352,0.7695553302764893,-8.668416739965323e-06,0.0,0.0004043537774123,0.0,0.0,77.02185821533203,0.0,0.0,0.0,0.4907087683677673,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1879079192876815,-3792.179931640625,304.1649780273437,0.7556647062301636,0.2647428810596466,0.2418200075626373,293.2987060546875,297.1499938964844,293.1499938964844,0.1459793895483017,-3264.066162109375,304.16754150390625,0.7087870836257935,0.2151537537574768,0.2081019580364227,293.24176025390625,297.1499938964844,293.1499938964844,0.3250671923160553,-4552.51708984375,304.1641540527344,0.8715487122535706,0.4119667112827301,0.2903236746788025,293.2938537597656,297.1499938964844,293.1499938964844,0.4702434539794922,-8231.6728515625,304.1701354980469,0.9672080278396606,0.5519161820411682,0.5247085094451904,293.1920471191406,297.1499938964844,293.1499938964844,0.0250032618641853,-4858.31201171875,304.154296875,0.4578730463981628,0.0649170950055122,0.3100608587265014,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,283.1600646972656,293.2804870605469,291.1929931640625,1.0,0.4086308181285858,0.8514493107795715,0.8514493107795715,1.0,1.0,-1.890471339225769,0.8364421725273132,1.0540292263031006,0.4075611233711242,0.0,0.0,0.6185050010681152,116.74594116210938,84.0,23.9647159576416,-17229.515625,759.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9330444335937,308.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22464.876953125,21240.0,0.0,0.0,0.3950891196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545278668403625,0.7545363903045654,-8.537565008737147e-06,0.0,0.000400965247536,0.0,0.0,73.99629974365234,0.0,0.0,0.0,0.4698215126991272,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1879079192876815,-3792.179931640625,304.1649780273437,0.7556647062301636,0.2647428810596466,0.2418200075626373,293.2987060546875,297.1499938964844,293.1499938964844,0.1459793895483017,-3264.066162109375,304.16754150390625,0.7087870836257935,0.2151537537574768,0.2081019580364227,293.24176025390625,297.1499938964844,293.1499938964844,0.3250671923160553,-4552.51708984375,304.1641540527344,0.8715487122535706,0.4119667112827301,0.2903236746788025,293.2938537597656,297.1499938964844,293.1499938964844,0.4702434539794922,-8231.6728515625,304.1701354980469,0.9672080278396606,0.5519161820411682,0.5247085094451904,293.1920471191406,297.1499938964844,293.1499938964844,0.0250032618641853,-4858.31201171875,304.154296875,0.4578730463981628,0.0649170950055122,0.3100608587265014,291.1920166015625,291.1499938964844,268.1464233398437,265.86993408203125,283.1600646972656,293.2804870605469,291.1929931640625,1.0,0.4086308181285858,0.8514493107795715,0.8514493107795715,1.0,1.0,-1.890471339225769,0.8364421725273132,1.0540292263031006,0.4075611233711242,0.0,0.0,0.6185050010681152,116.74594116210938,84.0,23.9647159576416,-17229.515625,759.224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9330444335937,308.47637939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22464.876953125,21240.0,0.0,0.0,0.3950891196727752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7545278668403625,0.7545363903045654,-8.537565008737147e-06,0.0,0.000400965247536,0.0,0.0,73.99629974365234,0.0,0.0,0.0,0.4698215126991272,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1860527843236923,-3762.878662109375,304.1640625,0.7642173767089844,0.2625989913940429,0.2395957261323928,293.2981872558594,297.1499938964844,293.1499938964844,0.1435476988554,-3220.947509765625,304.1669311523437,0.7156362533569336,0.2122461497783661,0.2050440907478332,293.2408752441406,297.1499938964844,293.1499938964844,0.3236172795295715,-4537.12841796875,304.16278076171875,0.8830407857894897,0.4102884232997894,0.2889232337474823,293.2924194335937,297.1499938964844,293.1499938964844,0.4678455591201782,-8199.7412109375,304.1687927246094,0.9789556860923768,0.5492854118347168,0.5219165682792664,293.1900939941406,297.1499938964844,293.1499938964844,0.0244742110371589,-4809.67822265625,304.1540222167969,0.4662767052650451,0.0644591301679611,0.3064866065979004,291.1717224121094,291.1499938964844,268.193359375,265.9076843261719,283.188232421875,293.279296875,291.1731872558594,1.0,0.3998773396015167,0.850593090057373,0.850593090057373,1.0,1.0,-1.874801754951477,0.8289065361022949,1.045895218849182,0.403260737657547,0.0,0.0,0.6179653406143188,108.6138687133789,84.0,-2.294847249984741,-16988.431640625,720.6837158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.00299072265625,308.4565124511719,278.1499938964844,0.0,18000.0,313.1499938964844,21406.525390625,21240.0,0.0,0.0,0.3917776346206665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.732040286064148,0.7320483922958374,-8.09522043709876e-06,0.0,0.000397604482714,0.0,0.0,67.96675109863281,0.0,0.0,0.0,0.4716740250587463,4.0,0.0,1.0
724920,293.2701416015625,297.1499938964844,293.1499938964844,0.1854124963283538,-3752.419921875,304.1642150878906,0.7666454911231995,0.2620694041252136,0.23904450237751,293.29803466796875,297.1499938964844,293.1499938964844,0.1428022682666778,-3207.41845703125,304.16705322265625,0.7175080180168152,0.211522564291954,0.204281136393547,293.2406311035156,297.1499938964844,293.1499938964844,0.3229467868804931,-4529.5576171875,304.1630859375,0.8862529397010803,0.409872829914093,0.288576066493988,293.29205322265625,297.1499938964844,293.1499938964844,0.4668126404285431,-8185.21728515625,304.1693115234375,0.9820052981376648,0.5486342906951904,0.5212263464927673,293.1895751953125,297.1499938964844,293.1499938964844,0.0243111085146665,-4793.626953125,304.1540222167969,0.4684529602527618,0.0643513202667236,0.305614024400711,291.1777038574219,291.1499938964844,268.2050476074219,265.9171142578125,283.1952209472656,293.27899169921875,291.1799621582031,1.0,0.3976189196109772,0.8503790497779846,0.8503790497779846,1.0,1.0,-1.8709301948547363,0.8270465135574341,1.0438836812973022,0.4021943807601928,0.0,0.0,0.6165159940719604,106.5250244140625,72.0,8.650816917419434,-16962.154296875,710.998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0196228027344,308.4698791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21378.24609375,21240.0,0.0,0.0,0.390921950340271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304068803787231,0.7304149270057678,-8.074319339357316e-06,0.0,0.0003967360826209,0.0,0.0,67.61332702636719,0.0,0.0,0.0,0.4708247780799866,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1824055761098861,-3703.470458984375,304.1644592285156,0.7807056307792664,0.2594518065452575,0.2363070994615554,293.2973022460937,297.1499938964844,293.1499938964844,0.1392251402139663,-3142.534912109375,304.16729736328125,0.7280129194259644,0.2079188823699951,0.2004715204238891,293.239501953125,297.1499938964844,293.1499938964844,0.3198799788951874,-4495.2041015625,304.1637878417969,0.9044901728630066,0.4078041315078735,0.2868399024009704,293.290283203125,297.1499938964844,293.1499938964844,0.4620308578014374,-8118.6796875,304.1707763671875,0.9974768161773682,0.545395016670227,0.5177809000015259,293.1871337890625,297.1499938964844,293.1499938964844,0.0235586445778608,-4719.3564453125,304.1539306640625,0.4792388081550598,0.0638470500707626,0.301372766494751,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,283.2300109863281,293.2774658203125,291.2002258300781,1.0,0.3859675526618957,0.8493087291717529,0.8493087291717529,1.0,1.0,-1.8517404794692995,0.817836582660675,1.033903956413269,0.3968928456306457,0.0,0.0,0.6081199049949646,95.85781860351562,60.0,18.274099349975582,-16751.974609375,662.5590209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024169921875,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.447265625,21240.0,0.0,0.0,0.3864523470401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133132815361023,0.7133212089538574,-7.930838364700321e-06,0.0,0.0003921999887097,0.0,0.0,64.4637680053711,0.0,0.0,0.0,0.4640924632549286,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1824055761098861,-3703.470458984375,304.1644592285156,0.7807056307792664,0.2594518065452575,0.2363070994615554,293.2973022460937,297.1499938964844,293.1499938964844,0.1392251402139663,-3142.534912109375,304.16729736328125,0.7280129194259644,0.2079188823699951,0.2004715204238891,293.239501953125,297.1499938964844,293.1499938964844,0.3198799788951874,-4495.2041015625,304.1637878417969,0.9044901728630066,0.4078041315078735,0.2868399024009704,293.290283203125,297.1499938964844,293.1499938964844,0.4620308578014374,-8118.6796875,304.1707763671875,0.9974768161773682,0.545395016670227,0.5177809000015259,293.1871337890625,297.1499938964844,293.1499938964844,0.0235586445778608,-4719.3564453125,304.1539306640625,0.4792388081550598,0.0638470500707626,0.301372766494751,291.1995849609375,291.1499938964844,268.263427734375,265.9642028808594,283.2300109863281,293.2774658203125,291.2002258300781,1.0,0.3859675526618957,0.8493087291717529,0.8493087291717529,1.0,1.0,-1.8517404794692995,0.817836582660675,1.033903956413269,0.3968928456306457,0.0,0.0,0.6081199049949646,95.85781860351562,60.0,18.274099349975582,-16751.974609375,662.5590209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1024169921875,308.4909973144531,278.1499938964844,0.0,18000.0,313.1499938964844,21406.447265625,21240.0,0.0,0.0,0.3864523470401764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133132815361023,0.7133212089538574,-7.930838364700321e-06,0.0,0.0003921999887097,0.0,0.0,64.4637680053711,0.0,0.0,0.0,0.4640924632549286,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.1809759438037872,-3680.16162109375,304.1644287109375,0.787032961845398,0.2581866979598999,0.235002264380455,293.2968139648437,297.1499938964844,293.1499938964844,0.1375005096197128,-3111.148193359375,304.16729736328125,0.7324868440628052,0.2061504423618316,0.1986231952905655,293.23883056640625,297.1499938964844,293.1499938964844,0.3184187710285187,-4478.85205078125,304.1639404296875,0.9132131934165956,0.4068049490451813,0.2860143780708313,293.2864685058594,297.1499938964844,293.1499938964844,0.4520741701126098,-7973.0556640625,304.1853942871094,0.9990000128746032,0.5443599224090576,0.5082973837852478,293.185791015625,297.1499938964844,293.1499938964844,0.0232411418110132,-4687.51171875,304.1537780761719,0.4835293889045715,0.0636421516537666,0.2995750308036804,291.2089233398437,291.1499938964844,268.2925109863281,265.9877319335937,283.25164794921875,293.2756652832031,291.2110595703125,1.0,0.3796373009681701,0.8487735986709595,0.8487735986709595,1.0,1.0,-1.8334070444107056,0.8089853525161743,1.0244216918945312,0.3922683894634247,0.0,0.0,0.6033024191856384,91.29817962646484,60.0,27.519012451171875,-16600.642578125,634.7283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1495056152344,308.513671875,278.1499938964844,0.0,18000.0,313.1499938964844,21416.373046875,20160.0,0.0,0.0,0.3840279579162597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038881182670593,0.7038959860801697,-7.85197062214138e-06,0.0,0.0003897395508829,0.0,0.0,62.76723861694336,0.0,0.0,0.0,0.4454198479652405,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.179831251502037,-3661.834228515625,304.16387939453125,0.7932423949241638,0.2569279074668884,0.2337328791618347,293.2963256835937,297.1499938964844,293.1499938964844,0.1359982341527938,-3084.074462890625,304.1668701171875,0.736834704875946,0.2043863385915756,0.1968093067407608,293.2381591796875,297.1499938964844,293.1499938964844,0.3174261450767517,-4468.14306640625,304.1632080078125,0.9221994876861572,0.4058102369308471,0.2852141261100769,293.2740173339844,297.1499938964844,293.1499938964844,0.4378677010536194,-7765.75390625,304.2047424316406,0.9990000128746032,0.5450676083564758,0.4941020905971527,293.1843566894531,297.1499938964844,293.1499938964844,0.0230101235210895,-4665.18359375,304.1535339355469,0.4876440167427063,0.0634660199284553,0.2980148792266845,291.2040710449219,291.1499938964844,268.321533203125,266.0111999511719,283.2742614746094,293.2709045410156,291.2036437988281,1.0,0.3728547096252441,0.8482885956764221,0.8482885956764221,1.0,1.0,-1.809866428375244,0.7976900339126587,1.0121763944625854,0.3862117528915405,0.0,0.0,0.5999649167060852,86.96336364746094,48.0,5.068118095397949,-16300.478515625,604.384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2274780273437,308.49102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,20526.328125,20160.0,0.0,0.0,0.3811766803264618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6789827942848206,0.6789902448654175,-7.441544767061714e-06,0.0,0.0003868458734359,0.0,0.0,57.17084503173828,0.0,0.0,0.0,0.4467299580574035,4.0,0.0,1.0
725220,293.2637023925781,297.1499938964844,293.1499938964844,0.1766361594200134,-3608.938720703125,304.1645812988281,0.8080853819847107,0.2544084787368774,0.2311793863773346,293.2955627441406,297.1499938964844,293.1499938964844,0.1323085278272628,-3015.944580078125,304.1674194335937,0.747650146484375,0.2008376866579055,0.1931515783071518,293.237060546875,297.1499938964844,293.1499938964844,0.3138354420661926,-4427.2509765625,304.164794921875,0.9436582922935486,0.4037989377975464,0.283593475818634,293.2278137207031,297.1499938964844,293.1499938964844,0.4039398729801178,-7270.68603515625,304.2428894042969,0.9990000128746032,0.5512396693229675,0.4629141390323639,293.1813659667969,297.1499938964844,293.1499938964844,0.0224344674497842,-4604.216796875,304.1533203125,0.4974120855331421,0.0632002055644989,0.2951931357383728,291.2492370605469,291.1499938964844,268.3793334960937,266.05810546875,283.319091796875,293.2571105957031,291.2521057128906,1.0,0.3582591712474823,0.8473186492919922,0.8473186492919922,1.0,1.0,-1.759628176689148,0.7736265659332275,0.9860015511512756,0.3733561038970947,0.0,0.0,0.5841689705848694,77.88015747070312,51.0,50.18640899658203,-15902.5595703125,542.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4220275878906,308.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20463.794921875,20160.0,0.0,0.0,0.3745459318161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515213251113892,0.651528537273407,-7.205529072962236e-06,0.0,0.0003801165148615,0.0,0.0,52.59995269775391,0.0,0.0,0.0,0.435697853565216,4.0,0.0,1.0
725280,293.2637023925781,297.1499938964844,293.1499938964844,0.1766361594200134,-3608.938720703125,304.1645812988281,0.8080853819847107,0.2544084787368774,0.2311793863773346,293.2955627441406,297.1499938964844,293.1499938964844,0.1323085278272628,-3015.944580078125,304.1674194335937,0.747650146484375,0.2008376866579055,0.1931515783071518,293.237060546875,297.1499938964844,293.1499938964844,0.3138354420661926,-4427.2509765625,304.164794921875,0.9436582922935486,0.4037989377975464,0.283593475818634,293.2278137207031,297.1499938964844,293.1499938964844,0.4039398729801178,-7270.68603515625,304.2428894042969,0.9990000128746032,0.5512396693229675,0.4629141390323639,293.1813659667969,297.1499938964844,293.1499938964844,0.0224344674497842,-4604.216796875,304.1533203125,0.4974120855331421,0.0632002055644989,0.2951931357383728,291.2492370605469,291.1499938964844,268.3793334960937,266.05810546875,283.319091796875,293.2571105957031,291.2521057128906,1.0,0.3582591712474823,0.8473186492919922,0.8473186492919922,1.0,1.0,-1.759628176689148,0.7736265659332275,0.9860015511512756,0.3733561038970947,0.0,0.0,0.5841689705848694,77.88015747070312,51.0,50.18640899658203,-15902.5595703125,542.464599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4220275878906,308.59210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,20463.794921875,20160.0,0.0,0.0,0.3745459318161011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515213251113892,0.651528537273407,-7.205529072962236e-06,0.0,0.0003801165148615,0.0,0.0,52.59995269775391,0.0,0.0,0.0,0.435697853565216,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739562600851059,-3564.990478515625,304.1641540527344,0.8179363012313843,0.2518649399280548,0.2287143915891647,293.295166015625,297.1499938964844,293.1499938964844,0.1290141493082046,-2955.314697265625,304.1670837402344,0.7547487616539001,0.1972308456897735,0.1895574033260345,293.2363586425781,297.1499938964844,293.1499938964844,0.3110359609127044,-4395.97216796875,304.1644897460937,0.9585003852844238,0.4017370641231537,0.2820196151733398,293.1674194335937,297.1499938964844,293.1499938964844,0.3797279298305511,-6922.58251953125,304.25152587890625,0.9990000128746032,0.5615067481994629,0.441135048866272,293.1786499023437,297.1499938964844,293.1499938964844,0.022065233439207,-4565.43798828125,304.1528015136719,0.5048730969429016,0.0629589781165123,0.2931573987007141,291.269775390625,291.1499938964844,268.43682861328125,266.1048889160156,283.3607788085937,293.2501220703125,291.2699890136719,1.0,0.3482461869716644,0.8463487029075623,0.8463487029075623,1.0,1.0,-1.7218562364578247,0.7556395530700684,0.9662166833877563,0.3633987605571747,0.0,0.0,0.5663440227508545,71.80026245117188,69.0,26.800138473510746,-15472.9658203125,500.1365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6676330566406,308.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,20485.21875,19080.0,0.0,0.0,0.3665228486061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136846542358398,0.6136915683746338,-6.919676707184408e-06,0.0,0.0003719741071108,0.0,0.0,46.88789749145508,0.0,0.0,0.0,0.406775951385498,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739562600851059,-3564.990478515625,304.1641540527344,0.8179363012313843,0.2518649399280548,0.2287143915891647,293.295166015625,297.1499938964844,293.1499938964844,0.1290141493082046,-2955.314697265625,304.1670837402344,0.7547487616539001,0.1972308456897735,0.1895574033260345,293.2363586425781,297.1499938964844,293.1499938964844,0.3110359609127044,-4395.97216796875,304.1644897460937,0.9585003852844238,0.4017370641231537,0.2820196151733398,293.1674194335937,297.1499938964844,293.1499938964844,0.3797279298305511,-6922.58251953125,304.25152587890625,0.9990000128746032,0.5615067481994629,0.441135048866272,293.1786499023437,297.1499938964844,293.1499938964844,0.022065233439207,-4565.43798828125,304.1528015136719,0.5048730969429016,0.0629589781165123,0.2931573987007141,291.269775390625,291.1499938964844,268.43682861328125,266.1048889160156,283.3607788085937,293.2501220703125,291.2699890136719,1.0,0.3482461869716644,0.8463487029075623,0.8463487029075623,1.0,1.0,-1.7218562364578247,0.7556395530700684,0.9662166833877563,0.3633987605571747,0.0,0.0,0.5663440227508545,71.80026245117188,69.0,26.800138473510746,-15472.9658203125,500.1365356445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6676330566406,308.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,20485.21875,19080.0,0.0,0.0,0.3665228486061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136846542358398,0.6136915683746338,-6.919676707184408e-06,0.0,0.0003719741071108,0.0,0.0,46.88789749145508,0.0,0.0,0.0,0.406775951385498,4.0,0.0,1.0
725460,293.2608947753906,297.1499938964844,293.1499938964844,0.1724463999271392,-3541.55615234375,304.1620178222656,0.8155665993690491,0.2492600977420807,0.2263958305120468,293.2953186035156,297.1499938964844,293.1499938964844,0.1265860944986343,-2911.692138671875,304.1654663085937,0.7505064606666565,0.1935248225927353,0.1860816925764084,293.23602294921875,297.1499938964844,293.1499938964844,0.3102328777313232,-4388.53662109375,304.1610717773437,0.9570921659469604,0.3996212780475616,0.2805595695972442,293.1221923828125,297.1499938964844,293.1499938964844,0.3786419928073883,-6923.46337890625,304.21875,0.9990000128746032,0.5703034400939941,0.4406787157058716,293.1766052246094,297.1499938964844,293.1499938964844,0.0219929758459329,-4561.7939453125,304.1520080566406,0.5042338371276855,0.0626526176929473,0.291841596364975,291.2217102050781,291.1499938964844,268.4939880371094,266.15155029296875,283.39263916015625,293.2542724609375,291.2211303710937,1.0,0.3472818434238434,0.8457826972007751,0.8457826972007751,1.0,1.0,-1.7109984159469604,0.7506150007247925,0.9603834748268129,0.3599329590797424,0.0,0.0,0.5602216720581055,71.44102478027344,87.0,-29.98916816711425,-15178.16796875,492.3186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9434509277344,308.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,19300.759765625,19080.0,0.0,0.0,0.3571225702762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784252285957336,0.5784316062927246,-6.396565822797129e-06,0.0,0.0003624340170063,0.0,0.0,40.56797790527344,0.0,0.0,0.0,0.4035396575927734,4.0,0.0,1.0
725520,293.2608947753906,297.1499938964844,293.1499938964844,0.1724463999271392,-3541.55615234375,304.1620178222656,0.8155665993690491,0.2492600977420807,0.2263958305120468,293.2953186035156,297.1499938964844,293.1499938964844,0.1265860944986343,-2911.692138671875,304.1654663085937,0.7505064606666565,0.1935248225927353,0.1860816925764084,293.23602294921875,297.1499938964844,293.1499938964844,0.3102328777313232,-4388.53662109375,304.1610717773437,0.9570921659469604,0.3996212780475616,0.2805595695972442,293.1221923828125,297.1499938964844,293.1499938964844,0.3786419928073883,-6923.46337890625,304.21875,0.9990000128746032,0.5703034400939941,0.4406787157058716,293.1766052246094,297.1499938964844,293.1499938964844,0.0219929758459329,-4561.7939453125,304.1520080566406,0.5042338371276855,0.0626526176929473,0.291841596364975,291.2217102050781,291.1499938964844,268.4939880371094,266.15155029296875,283.39263916015625,293.2542724609375,291.2211303710937,1.0,0.3472818434238434,0.8457826972007751,0.8457826972007751,1.0,1.0,-1.7109984159469604,0.7506150007247925,0.9603834748268129,0.3599329590797424,0.0,0.0,0.5602216720581055,71.44102478027344,87.0,-29.98916816711425,-15178.16796875,492.3186950683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9434509277344,308.6754455566406,278.1499938964844,0.0,18000.0,313.1499938964844,19300.759765625,19080.0,0.0,0.0,0.3571225702762604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5784252285957336,0.5784316062927246,-6.396565822797129e-06,0.0,0.0003624340170063,0.0,0.0,40.56797790527344,0.0,0.0,0.0,0.4035396575927734,4.0,0.0,1.0
725580,293.2601928710937,297.1499938964844,293.1499938964844,0.1707489937543869,-3514.477783203125,304.1607971191406,0.8030272126197815,0.2465922236442566,0.2241690754890442,293.2958679199219,297.1499938964844,293.1499938964844,0.1240147277712822,-2864.781494140625,304.1645812988281,0.7375200986862183,0.1897300630807876,0.1826754063367843,293.2360534667969,297.1499938964844,293.1499938964844,0.3090552091598511,-4376.2470703125,304.1593017578125,0.9424423575401306,0.3974332511425018,0.2791691422462463,293.1165771484375,297.1499938964844,293.1499938964844,0.3943674862384796,-7172.78662109375,304.1692810058594,0.9990000128746032,0.572231113910675,0.4572453200817108,293.1753234863281,297.1499938964844,293.1499938964844,0.0219263192266225,-4557.2783203125,304.1514587402344,0.4969956874847412,0.062235489487648,0.2908938229084015,291.1932373046875,291.1499938964844,268.5508117675781,266.1980895996094,283.4098815917969,293.2537536621094,291.1898193359375,1.0,0.3530055284500122,0.8452167510986328,0.8452167510986328,1.0,1.0,-1.721307635307312,0.7556708455085754,0.9656367897987366,0.3617539703845978,0.0,0.0,0.5557944178581238,75.60665130615234,105.0,-47.45512771606445,-15139.845703125,510.9552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0981140136719,308.7006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.193359375,19080.0,0.0,0.0,0.3480459153652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654026865959167,0.5654089450836182,-6.27931240160251e-06,0.0,0.0003532223636284,0.0,0.0,38.74775695800781,0.0,0.0,0.0,0.3984960615634918,4.0,0.0,1.0
725640,293.2601928710937,297.1499938964844,293.1499938964844,0.1707489937543869,-3514.477783203125,304.1607971191406,0.8030272126197815,0.2465922236442566,0.2241690754890442,293.2958679199219,297.1499938964844,293.1499938964844,0.1240147277712822,-2864.781494140625,304.1645812988281,0.7375200986862183,0.1897300630807876,0.1826754063367843,293.2360534667969,297.1499938964844,293.1499938964844,0.3090552091598511,-4376.2470703125,304.1593017578125,0.9424423575401306,0.3974332511425018,0.2791691422462463,293.1165771484375,297.1499938964844,293.1499938964844,0.3943674862384796,-7172.78662109375,304.1692810058594,0.9990000128746032,0.572231113910675,0.4572453200817108,293.1753234863281,297.1499938964844,293.1499938964844,0.0219263192266225,-4557.2783203125,304.1514587402344,0.4969956874847412,0.062235489487648,0.2908938229084015,291.1932373046875,291.1499938964844,268.5508117675781,266.1980895996094,283.4098815917969,293.2537536621094,291.1898193359375,1.0,0.3530055284500122,0.8452167510986328,0.8452167510986328,1.0,1.0,-1.721307635307312,0.7556708455085754,0.9656367897987366,0.3617539703845978,0.0,0.0,0.5557944178581238,75.60665130615234,105.0,-47.45512771606445,-15139.845703125,510.9552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0981140136719,308.7006530761719,278.1499938964844,0.0,18000.0,313.1499938964844,19182.193359375,19080.0,0.0,0.0,0.3480459153652191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5654026865959167,0.5654089450836182,-6.27931240160251e-06,0.0,0.0003532223636284,0.0,0.0,38.74775695800781,0.0,0.0,0.0,0.3984960615634918,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1700641959905624,-3503.779052734375,304.1600952148437,0.7939529418945312,0.245237112045288,0.2230836600065231,293.2962646484375,297.1499938964844,293.1499938964844,0.12284517288208,-2843.561279296875,304.1640625,0.7290217280387878,0.1878018528223037,0.1809926778078079,293.2362060546875,297.1499938964844,293.1499938964844,0.3087467849254608,-4373.390625,304.1581726074219,0.9313620924949646,0.3963144421577453,0.2784924805164337,293.1297912597656,297.1499938964844,293.1499938964844,0.4076959192752838,-7376.49951171875,304.1415405273437,0.9990000128746032,0.5700721144676208,0.4703615009784698,293.1752319335937,297.1499938964844,293.1499938964844,0.0219024922698736,-4556.658203125,304.1512451171875,0.4916839599609375,0.0619375444948673,0.2903179228305816,291.16912841796875,291.1499938964844,268.5791015625,266.2212829589844,283.4137878417969,293.2503967285156,291.1658630371094,1.0,0.3578268885612488,0.844933807849884,0.844933807849884,1.0,1.0,-1.7322242259979248,0.7609358429908752,0.9712883234024048,0.3641334176063537,0.0,0.0,0.5569410920143127,79.07594299316406,105.0,-56.1279182434082,-15181.7587890625,528.1383056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1171875,308.6929626464844,278.1499938964844,0.0,18000.0,313.1499938964844,19112.158203125,18000.0,0.0,0.0,0.3439332246780395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5647556185722351,0.5647618770599365,-6.259034762479132e-06,0.0,0.0003490485250949,0.0,0.0,38.5846061706543,0.0,0.0,0.0,0.383085548877716,4.0,0.0,1.0
725760,293.2598571777344,297.1499938964844,293.1499938964844,0.1698648631572723,-3501.76416015625,304.1585998535156,0.7837889194488525,0.2438685446977615,0.2220132946968078,293.2967834472656,297.1499938964844,293.1499938964844,0.1220190599560737,-2829.321044921875,304.1629943847656,0.7195467948913574,0.185852900147438,0.1793197095394134,293.2364196777344,297.1499938964844,293.1499938964844,0.3093129396438598,-4381.087890625,304.1556091308594,0.9187176823616028,0.3951817750930786,0.2778262495994568,293.1530456542969,297.1499938964844,293.1499938964844,0.4250521659851074,-7637.86328125,304.1114807128906,0.9990000128746032,0.5657714605331421,0.4860315024852752,293.17547607421875,297.1499938964844,293.1499938964844,0.0219400059431791,-4564.75537109375,304.15093994140625,0.485475480556488,0.0615701302886009,0.2895769774913788,291.1146545410156,291.1499938964844,268.6072998046875,266.2444763183594,283.416748046875,293.2472229003906,291.1070861816406,1.0,0.3636946678161621,0.8443725109100342,0.8443725109100342,1.0,1.0,-1.746051788330078,0.7675562500953674,0.9784955382347108,0.3672525584697723,0.0,0.0,0.5644316673278809,83.36353302001953,108.0,-106.8355484008789,-15137.171875,549.872314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.111083984375,308.60723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18110.88671875,18000.0,0.0,0.0,0.3400619626045227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5564655065536499,0.5564715266227722,-5.976196007395629e-06,0.0,0.0003451196535024,0.0,0.0,36.40366363525391,0.0,0.0,0.0,0.3901558518409729,4.0,0.0,1.0
725820,293.2595520019531,297.1499938964844,293.1499938964844,0.1680299490690231,-3471.75732421875,304.15887451171875,0.7680035829544067,0.2411475926637649,0.2198202908039093,293.29766845703125,297.1499938964844,293.1499938964844,0.1193098872900009,-2779.0029296875,304.1632385253906,0.7029041647911072,0.1819527149200439,0.1758985966444015,293.23681640625,297.1499938964844,293.1499938964844,0.3078930377960205,-4365.1962890625,304.15625,0.9004138708114624,0.3929082155227661,0.2764451503753662,293.2178955078125,297.1499938964844,293.1499938964844,0.4513863623142242,-8022.4814453125,304.08123779296875,0.9990000128746032,0.5525785088539124,0.5110065937042236,293.17633056640625,297.1499938964844,293.1499938964844,0.0216293856501579,-4534.0146484375,304.1511535644531,0.4744462966918945,0.0607512816786766,0.2872479856014251,291.09429931640625,291.1499938964844,268.6633605957031,266.29071044921875,283.434326171875,293.2519836425781,291.0940856933594,1.0,0.3722130358219147,0.8432499170303345,0.8432499170303345,1.0,1.0,-1.7648522853851318,0.7765064835548401,0.988345742225647,0.3715275824069977,0.0,0.0,0.574425458908081,90.40872955322266,111.0,-36.09786987304688,-15351.806640625,583.5783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9459228515625,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17875.0703125,18000.0,0.0,0.0,0.3341318666934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769237279891968,0.5769298076629639,-6.063613000151236e-06,0.0,0.0003391013597138,0.0,0.0,38.68513870239258,0.0,0.0,0.0,0.3964528441429138,4.0,0.0,1.0
725880,293.2595520019531,297.1499938964844,293.1499938964844,0.1680299490690231,-3471.75732421875,304.15887451171875,0.7680035829544067,0.2411475926637649,0.2198202908039093,293.29766845703125,297.1499938964844,293.1499938964844,0.1193098872900009,-2779.0029296875,304.1632385253906,0.7029041647911072,0.1819527149200439,0.1758985966444015,293.23681640625,297.1499938964844,293.1499938964844,0.3078930377960205,-4365.1962890625,304.15625,0.9004138708114624,0.3929082155227661,0.2764451503753662,293.2178955078125,297.1499938964844,293.1499938964844,0.4513863623142242,-8022.4814453125,304.08123779296875,0.9990000128746032,0.5525785088539124,0.5110065937042236,293.17633056640625,297.1499938964844,293.1499938964844,0.0216293856501579,-4534.0146484375,304.1511535644531,0.4744462966918945,0.0607512816786766,0.2872479856014251,291.09429931640625,291.1499938964844,268.6633605957031,266.29071044921875,283.434326171875,293.2519836425781,291.0940856933594,1.0,0.3722130358219147,0.8432499170303345,0.8432499170303345,1.0,1.0,-1.7648522853851318,0.7765064835548401,0.988345742225647,0.3715275824069977,0.0,0.0,0.574425458908081,90.40872955322266,111.0,-36.09786987304688,-15351.806640625,583.5783081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9459228515625,308.5827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17875.0703125,18000.0,0.0,0.0,0.3341318666934967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5769237279891968,0.5769298076629639,-6.063613000151236e-06,0.0,0.0003391013597138,0.0,0.0,38.68513870239258,0.0,0.0,0.0,0.3964528441429138,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1659276634454727,-3436.80517578125,304.1594543457031,0.7518360614776611,0.238486111164093,0.2177236080169677,293.2982177734375,297.1499938964844,293.1499938964844,0.1164282113313674,-2724.77587890625,304.16363525390625,0.6845754981040955,0.1780967712402343,0.172560766339302,293.2371520996094,297.1499938964844,293.1499938964844,0.305857390165329,-4341.9296875,304.1576232910156,0.8820731043815613,0.3906402885913849,0.2751017808914184,293.277099609375,297.1499938964844,293.1499938964844,0.4557966291904449,-8073.37109375,304.0994567871094,0.9874879121780396,0.5387792587280273,0.5138186812400818,293.1773376464844,297.1499938964844,293.1499938964844,0.0212551932781934,-4494.50732421875,304.1513977050781,0.4591058790683746,0.0598786026239395,0.2849051654338836,291.1001892089844,291.1499938964844,268.71905517578125,266.3367919921875,283.47314453125,293.2696228027344,291.1037902832031,1.0,0.378518283367157,0.8421273231506348,0.8421273231506348,1.0,1.0,-1.7572416067123413,0.7727998495101929,0.9844417572021484,0.3693951666355133,0.0,0.0,0.5813590288162231,98.37742614746094,114.0,12.45620822906494,-15327.12109375,602.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65167236328125,308.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17871.974609375,18000.0,0.0,0.0,0.3304611444473266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921260118484497,0.5921321511268616,-6.170834240037948e-06,0.0,0.0003353760694153,0.0,0.0,40.66229248046875,0.0,0.0,0.0,0.4020148515701294,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1659276634454727,-3436.80517578125,304.1594543457031,0.7518360614776611,0.238486111164093,0.2177236080169677,293.2982177734375,297.1499938964844,293.1499938964844,0.1164282113313674,-2724.77587890625,304.16363525390625,0.6845754981040955,0.1780967712402343,0.172560766339302,293.2371520996094,297.1499938964844,293.1499938964844,0.305857390165329,-4341.9296875,304.1576232910156,0.8820731043815613,0.3906402885913849,0.2751017808914184,293.277099609375,297.1499938964844,293.1499938964844,0.4557966291904449,-8073.37109375,304.0994567871094,0.9874879121780396,0.5387792587280273,0.5138186812400818,293.1773376464844,297.1499938964844,293.1499938964844,0.0212551932781934,-4494.50732421875,304.1513977050781,0.4591058790683746,0.0598786026239395,0.2849051654338836,291.1001892089844,291.1499938964844,268.71905517578125,266.3367919921875,283.47314453125,293.2696228027344,291.1037902832031,1.0,0.378518283367157,0.8421273231506348,0.8421273231506348,1.0,1.0,-1.7572416067123413,0.7727998495101929,0.9844417572021484,0.3693951666355133,0.0,0.0,0.5813590288162231,98.37742614746094,114.0,12.45620822906494,-15327.12109375,602.2362060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65167236328125,308.4602355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17871.974609375,18000.0,0.0,0.0,0.3304611444473266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5921260118484497,0.5921321511268616,-6.170834240037948e-06,0.0,0.0003353760694153,0.0,0.0,40.66229248046875,0.0,0.0,0.0,0.4020148515701294,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1634562164545059,-3395.176513671875,304.1603698730469,0.73857182264328,0.2357895523309707,0.2156075090169906,293.2989196777344,297.1499938964844,293.1499938964844,0.1133009269833564,-2665.1943359375,304.1642761230469,0.6687327027320862,0.1742001324892044,0.1691999584436416,293.23785400390625,297.1499938964844,293.1499938964844,0.3030822277069092,-4309.91455078125,304.1596374511719,0.8668341040611267,0.3882912695407867,0.2737126350402832,293.2974853515625,297.1499938964844,293.1499938964844,0.4478694796562195,-7946.60009765625,304.1288757324219,0.9691694974899292,0.5313743352890015,0.5058539509773254,293.17852783203125,297.1499938964844,293.1499938964844,0.0207683201879262,-4440.67919921875,304.1517333984375,0.4447666108608246,0.0589431971311569,0.2821877300739288,291.13385009765625,291.1499938964844,268.7743225097656,266.3827209472656,283.51348876953125,293.2779846191406,291.1347045898437,1.0,0.3825656771659851,0.8408609628677368,0.8408609628677368,1.0,1.0,-1.736228346824646,0.7627525925636292,0.9734757542610168,0.363692969083786,0.0,0.0,0.5807081460952759,105.51642608642578,117.0,26.957489013671875,-15108.2958984375,608.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35845947265625,308.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.29296875,18000.0,0.0,0.0,0.3279899954795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943183898925781,0.5943245887756348,-6.211352229001932e-06,0.0,0.000332868163241,0.0,0.0,41.0872802734375,0.0,0.0,0.0,0.4031260013580322,4.0,0.0,1.0
