time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1634562164545059,-3395.176513671875,304.1603698730469,0.73857182264328,0.2357895523309707,0.2156075090169906,293.2989196777344,297.1499938964844,293.1499938964844,0.1133009269833564,-2665.1943359375,304.1642761230469,0.6687327027320862,0.1742001324892044,0.1691999584436416,293.23785400390625,297.1499938964844,293.1499938964844,0.3030822277069092,-4309.91455078125,304.1596374511719,0.8668341040611267,0.3882912695407867,0.2737126350402832,293.2974853515625,297.1499938964844,293.1499938964844,0.4478694796562195,-7946.60009765625,304.1288757324219,0.9691694974899292,0.5313743352890015,0.5058539509773254,293.17852783203125,297.1499938964844,293.1499938964844,0.0207683201879262,-4440.67919921875,304.1517333984375,0.4447666108608246,0.0589431971311569,0.2821877300739288,291.13385009765625,291.1499938964844,268.7743225097656,266.3827209472656,283.51348876953125,293.2779846191406,291.1347045898437,1.0,0.3825656771659851,0.8408609628677368,0.8408609628677368,1.0,1.0,-1.736228346824646,0.7627525925636292,0.9734757542610168,0.363692969083786,0.0,0.0,0.5807081460952759,105.51642608642578,117.0,26.957489013671875,-15108.2958984375,608.8721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35845947265625,308.2801818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17981.29296875,18000.0,0.0,0.0,0.3279899954795837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943183898925781,0.5943245887756348,-6.211352229001932e-06,0.0,0.000332868163241,0.0,0.0,41.0872802734375,0.0,0.0,0.0,0.4031260013580322,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1612167656421661,-3357.726806640625,304.16064453125,0.7287939190864563,0.233133852481842,0.2134329080581665,293.2995300292969,297.1499938964844,293.1499938964844,0.1103102639317512,-2608.2470703125,304.1644897460937,0.6564798951148987,0.1703028678894043,0.1657433062791824,293.238525390625,297.1499938964844,293.1499938964844,0.3007021844387054,-4282.84033203125,304.1603698730469,0.8559135794639587,0.3859323561191559,0.2722429037094116,293.3031921386719,297.1499938964844,293.1499938964844,0.4431490898132324,-7872.90869140625,304.1435546875,0.95512592792511,0.5264689326286316,0.5010910630226135,293.1792907714844,297.1499938964844,293.1499938964844,0.0203077867627143,-4390.31982421875,304.15191650390625,0.4345289766788482,0.0580680482089519,0.2792562246322632,291.1466369628906,291.1499938964844,268.8291320800781,266.4284362792969,283.5488586425781,293.28057861328125,291.1473693847656,1.0,0.3854579031467438,0.8395946025848389,0.8395946025848389,1.0,1.0,-1.718462586402893,0.754257321357727,0.9642052054405212,0.3588291108608246,0.0,0.0,0.5802899599075317,110.96538543701172,120.0,20.44108963012696,-14906.7880859375,612.5881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1162109375,308.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.3260818719863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943489670753479,0.5943552255630493,-6.216206656972645e-06,0.0,0.0003309316525701,0.0,0.0,41.1163330078125,0.0,0.0,0.0,0.4031965136528015,4.0,0.0,1.0
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1612167656421661,-3357.726806640625,304.16064453125,0.7287939190864563,0.233133852481842,0.2134329080581665,293.2995300292969,297.1499938964844,293.1499938964844,0.1103102639317512,-2608.2470703125,304.1644897460937,0.6564798951148987,0.1703028678894043,0.1657433062791824,293.238525390625,297.1499938964844,293.1499938964844,0.3007021844387054,-4282.84033203125,304.1603698730469,0.8559135794639587,0.3859323561191559,0.2722429037094116,293.3031921386719,297.1499938964844,293.1499938964844,0.4431490898132324,-7872.90869140625,304.1435546875,0.95512592792511,0.5264689326286316,0.5010910630226135,293.1792907714844,297.1499938964844,293.1499938964844,0.0203077867627143,-4390.31982421875,304.15191650390625,0.4345289766788482,0.0580680482089519,0.2792562246322632,291.1466369628906,291.1499938964844,268.8291320800781,266.4284362792969,283.5488586425781,293.28057861328125,291.1473693847656,1.0,0.3854579031467438,0.8395946025848389,0.8395946025848389,1.0,1.0,-1.718462586402893,0.754257321357727,0.9642052054405212,0.3588291108608246,0.0,0.0,0.5802899599075317,110.96538543701172,120.0,20.44108963012696,-14906.7880859375,612.5881958007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1162109375,308.119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.78125,18000.0,0.0,0.0,0.3260818719863891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5943489670753479,0.5943552255630493,-6.216206656972645e-06,0.0,0.0003309316525701,0.0,0.0,41.1163330078125,0.0,0.0,0.0,0.4031965136528015,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601293236017227,-3339.541748046875,304.1606750488281,0.724614143371582,0.2318360805511474,0.212355375289917,293.2997131347656,297.1499938964844,293.1499938964844,0.1088343262672424,-2580.055908203125,304.16455078125,0.6511950492858887,0.1683723628520965,0.1640123426914215,293.23876953125,297.1499938964844,293.1499938964844,0.2995407879352569,-4269.66748046875,304.1606140136719,0.8513995409011841,0.3847634792327881,0.2715020179748535,293.3041381835937,297.1499938964844,293.1499938964844,0.4411107301712036,-7841.884765625,304.1484069824219,0.9490475654602052,0.5243391990661621,0.4991175532341003,293.179443359375,297.1499938964844,293.1499938964844,0.0200945697724819,-4366.81103515625,304.1519470214844,0.4304106533527374,0.0576642341911792,0.2778637409210205,291.1515808105469,291.1499938964844,268.8563842773437,266.45123291015625,283.56573486328125,293.281005859375,291.1521301269531,1.0,0.3866187930107116,0.8389614224433899,0.8389614224433899,1.0,1.0,-1.710159182548523,0.7502860426902771,0.9598731398582458,0.3565539121627807,0.0,0.0,0.5796791315078735,113.29695129394533,120.0,17.02712631225586,-14809.365234375,613.6488647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0142822265625,308.0489807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18011.728515625,18000.0,0.0,0.0,0.3252758085727691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935057401657104,0.5935119390487671,-6.212373136804672e-06,0.0,0.0003301136021036,0.0,0.0,41.01578140258789,0.0,0.0,0.0,0.4029101729393005,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590650081634521,-3321.738525390625,304.1606750488281,0.7207193374633789,0.2305582016706466,0.2112887650728225,293.2998352050781,297.1499938964844,293.1499938964844,0.1073754876852035,-2552.12890625,304.16455078125,0.6463103294372559,0.1664566099643707,0.1622871309518814,293.23895263671875,297.1499938964844,293.1499938964844,0.2983998954296112,-4256.744140625,304.1607360839844,0.8473113179206848,0.3836021721363067,0.2707609236240387,293.3045349121094,297.1499938964844,293.1499938964844,0.4391550719738006,-7812.55224609375,304.1522216796875,0.9433909058570862,0.5223063230514526,0.4972587525844574,293.17950439453125,297.1499938964844,293.1499938964844,0.0198931396007537,-4344.4794921875,304.1519775390625,0.4267626404762268,0.0572793371975421,0.2765282094478607,291.1556396484375,291.1499938964844,268.8835144042969,266.4739990234375,283.5820617675781,293.2811889648437,291.1561279296875,1.0,0.3876460492610931,0.8385366797447205,0.8385366797447205,1.0,1.0,-1.7020817995071411,0.7464418411254883,0.9556399583816528,0.3543614149093628,0.0,0.0,0.578892707824707,115.44901275634766,108.0,14.320560455322266,-14715.525390625,614.3197021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9251708984375,307.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.462890625,18000.0,0.0,0.0,0.3245300054550171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922808051109314,0.592287003993988,-6.205302270245738e-06,0.0,0.0003293566987849,0.0,0.0,40.86191177368164,0.0,0.0,0.0,0.4024755358695984,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568129658699035,-3283.922607421875,304.160888671875,0.7191606163978577,0.2281045317649841,0.2090287953615188,293.2995910644531,297.1499938964844,293.1499938964844,0.1043422594666481,-2493.75830078125,304.1647644042969,0.6424278020858765,0.1627059876918792,0.1586856245994568,293.239013671875,297.1499938964844,293.1499938964844,0.2959248125553131,-4228.595703125,304.1612854003906,0.846750795841217,0.3813351690769195,0.2691504955291748,293.3043212890625,297.1499938964844,293.1499938964844,0.4350639581680298,-7752.1962890625,304.15826416015625,0.9421006441116332,0.5184342861175537,0.4935409128665924,293.17919921875,297.1499938964844,293.1499938964844,0.0193957183510065,-4288.6298828125,304.1521301269531,0.4250246882438659,0.0565909817814827,0.2731636762619018,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,283.6148986816406,293.2808532714844,291.16552734375,1.0,0.3843335509300232,0.8376871347427368,0.8376871347427368,1.0,1.0,-1.6846082210540771,0.7381292581558228,0.9464789628982544,0.3496792018413543,0.0,0.0,0.5763399600982666,114.33485412597656,96.0,13.920689582824709,-14526.61328125,599.1515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7858581542969,307.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.294921875,18000.0,0.0,0.0,0.3231185674667358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588343620300293,0.5883498191833496,-6.1813339016225655e-06,0.0,0.0003279242664575,0.0,0.0,40.36311340332031,0.0,0.0,0.0,0.4010526239871979,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568129658699035,-3283.922607421875,304.160888671875,0.7191606163978577,0.2281045317649841,0.2090287953615188,293.2995910644531,297.1499938964844,293.1499938964844,0.1043422594666481,-2493.75830078125,304.1647644042969,0.6424278020858765,0.1627059876918792,0.1586856245994568,293.239013671875,297.1499938964844,293.1499938964844,0.2959248125553131,-4228.595703125,304.1612854003906,0.846750795841217,0.3813351690769195,0.2691504955291748,293.3043212890625,297.1499938964844,293.1499938964844,0.4350639581680298,-7752.1962890625,304.15826416015625,0.9421006441116332,0.5184342861175537,0.4935409128665924,293.17919921875,297.1499938964844,293.1499938964844,0.0193957183510065,-4288.6298828125,304.1521301269531,0.4250246882438659,0.0565909817814827,0.2731636762619018,291.1648254394531,291.1499938964844,268.9374389648437,266.51934814453125,283.6148986816406,293.2808532714844,291.16552734375,1.0,0.3843335509300232,0.8376871347427368,0.8376871347427368,1.0,1.0,-1.6846082210540771,0.7381292581558228,0.9464789628982544,0.3496792018413543,0.0,0.0,0.5763399600982666,114.33485412597656,96.0,13.920689582824709,-14526.61328125,599.1515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7858581542969,307.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.294921875,18000.0,0.0,0.0,0.3231185674667358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.588343620300293,0.5883498191833496,-6.1813339016225655e-06,0.0,0.0003279242664575,0.0,0.0,40.36311340332031,0.0,0.0,0.0,0.4010526239871979,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1545573025941848,-3245.935546875,304.1610107421875,0.7223560214042664,0.2258117496967315,0.2067650556564331,293.2987060546875,297.1499938964844,293.1499938964844,0.1013014242053031,-2434.884033203125,304.1649169921875,0.6428088545799255,0.159092366695404,0.1550547480583191,293.23858642578125,297.1499938964844,293.1499938964844,0.2933688163757324,-4199.494140625,304.1617736816406,0.851884663105011,0.3791624009609222,0.2674902379512787,293.30322265625,297.1499938964844,293.1499938964844,0.4308564364910126,-7691.08837890625,304.1624755859375,0.9483199119567872,0.5147491097450256,0.4898624122142792,293.1783447265625,297.1499938964844,293.1499938964844,0.0188829638063907,-4229.91845703125,304.1522827148437,0.4275221228599548,0.0560278855264186,0.269625186920166,291.1747131347656,291.1499938964844,268.9908447265625,266.5644836425781,283.6473083496094,293.27978515625,291.17535400390625,1.0,0.377732515335083,0.8368375897407532,0.8368375897407532,1.0,1.0,-1.6668726205825806,0.7296996712684631,0.9371728897094728,0.3449475169181824,0.0,0.0,0.5723757147789001,109.3160171508789,84.0,13.639535903930664,-14335.2353515625,572.9721069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69970703125,307.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.37890625,18000.0,0.0,0.0,0.3216241002082824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816545486450195,0.5816606879234314,-6.13903011981165e-06,0.0,0.0003264075785409,0.0,0.0,39.51580429077149,0.0,0.0,0.0,0.3986415565013885,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1545573025941848,-3245.935546875,304.1610107421875,0.7223560214042664,0.2258117496967315,0.2067650556564331,293.2987060546875,297.1499938964844,293.1499938964844,0.1013014242053031,-2434.884033203125,304.1649169921875,0.6428088545799255,0.159092366695404,0.1550547480583191,293.23858642578125,297.1499938964844,293.1499938964844,0.2933688163757324,-4199.494140625,304.1617736816406,0.851884663105011,0.3791624009609222,0.2674902379512787,293.30322265625,297.1499938964844,293.1499938964844,0.4308564364910126,-7691.08837890625,304.1624755859375,0.9483199119567872,0.5147491097450256,0.4898624122142792,293.1783447265625,297.1499938964844,293.1499938964844,0.0188829638063907,-4229.91845703125,304.1522827148437,0.4275221228599548,0.0560278855264186,0.269625186920166,291.1747131347656,291.1499938964844,268.9908447265625,266.5644836425781,283.6473083496094,293.27978515625,291.17535400390625,1.0,0.377732515335083,0.8368375897407532,0.8368375897407532,1.0,1.0,-1.6668726205825806,0.7296996712684631,0.9371728897094728,0.3449475169181824,0.0,0.0,0.5723757147789001,109.3160171508789,84.0,13.639535903930664,-14335.2353515625,572.9721069335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69970703125,307.80926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18061.37890625,18000.0,0.0,0.0,0.3216241002082824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5816545486450195,0.5816606879234314,-6.13903011981165e-06,0.0,0.0003264075785409,0.0,0.0,39.51580429077149,0.0,0.0,0.0,0.3986415565013885,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1523562371730804,-3208.78515625,304.1610107421875,0.728987455368042,0.2236590832471847,0.2045425772666931,293.2973022460937,297.1499938964844,293.1499938964844,0.0983131304383277,-2376.694580078125,304.1649169921875,0.6463355422019958,0.1556096673011779,0.151455670595169,293.23785400390625,297.1499938964844,293.1499938964844,0.2908166944980621,-4170.43408203125,304.162109375,0.8614227175712585,0.3770711421966553,0.2658196985721588,293.3015441894531,297.1499938964844,293.1499938964844,0.4266312420368194,-7630.35546875,304.1653137207031,0.9596421122550964,0.511203944683075,0.4862300753593445,293.1770324707031,297.1499938964844,293.1499938964844,0.0183910932391881,-4172.48388671875,304.15234375,0.4334800541400909,0.0555733107030391,0.2661506235599518,291.18389892578125,291.1499938964844,269.04376220703125,266.60943603515625,283.6791687011719,293.2782287597656,291.1844787597656,1.0,0.3689157962799072,0.836022675037384,0.836022675037384,1.0,1.0,-1.6493443250656128,0.7213760018348694,0.9279683232307434,0.3402985632419586,0.0,0.0,0.5672305822372437,101.92638397216795,72.0,12.85284423828125,-14145.5625,540.7522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,307.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.068359375,18000.0,0.0,0.0,0.3198720812797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572645902633667,0.5726519823074341,-6.080338152969489e-06,0.0,0.000324629509123,0.0,0.0,38.3828010559082,0.0,0.0,0.0,0.3953894078731537,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1523562371730804,-3208.78515625,304.1610107421875,0.728987455368042,0.2236590832471847,0.2045425772666931,293.2973022460937,297.1499938964844,293.1499938964844,0.0983131304383277,-2376.694580078125,304.1649169921875,0.6463355422019958,0.1556096673011779,0.151455670595169,293.23785400390625,297.1499938964844,293.1499938964844,0.2908166944980621,-4170.43408203125,304.162109375,0.8614227175712585,0.3770711421966553,0.2658196985721588,293.3015441894531,297.1499938964844,293.1499938964844,0.4266312420368194,-7630.35546875,304.1653137207031,0.9596421122550964,0.511203944683075,0.4862300753593445,293.1770324707031,297.1499938964844,293.1499938964844,0.0183910932391881,-4172.48388671875,304.15234375,0.4334800541400909,0.0555733107030391,0.2661506235599518,291.18389892578125,291.1499938964844,269.04376220703125,266.60943603515625,283.6791687011719,293.2782287597656,291.1844787597656,1.0,0.3689157962799072,0.836022675037384,0.836022675037384,1.0,1.0,-1.6493443250656128,0.7213760018348694,0.9279683232307434,0.3402985632419586,0.0,0.0,0.5672305822372437,101.92638397216795,72.0,12.85284423828125,-14145.5625,540.7522583007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66363525390625,307.7603759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.068359375,18000.0,0.0,0.0,0.3198720812797546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572645902633667,0.5726519823074341,-6.080338152969489e-06,0.0,0.000324629509123,0.0,0.0,38.3828010559082,0.0,0.0,0.0,0.3953894078731537,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502302587032318,-3172.828857421875,304.160888671875,0.7387003302574158,0.2216256856918335,0.2023764103651046,293.2955017089844,297.1499938964844,293.1499938964844,0.0953972861170768,-2319.662109375,304.164794921875,0.6527463793754578,0.1522447317838668,0.1479130983352661,293.2368469238281,297.1499938964844,293.1499938964844,0.2883043587207794,-4141.828125,304.1622619628906,0.8751340508460999,0.3750461935997009,0.2641550302505493,293.2995300292969,297.1499938964844,293.1499938964844,0.4224472939968109,-7570.623046875,304.16717529296875,0.9744423031806946,0.5077715516090393,0.4826509654521942,293.17547607421875,297.1499938964844,293.1499938964844,0.0179306883364915,-4117.7001953125,304.1523132324219,0.4430086016654968,0.0552059635519981,0.2628174424171448,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,283.71051025390625,293.2763671875,291.1924133300781,1.0,0.3585865497589111,0.8352078199386597,0.8352078199386597,1.0,1.0,-1.6321924924850464,0.713233470916748,0.9189590215682985,0.3357755839824676,0.0,0.0,0.5610889196395874,93.08625030517578,60.0,11.326319694519045,-13957.6474609375,505.3486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6711120605469,307.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.92578125,18000.0,0.0,0.0,0.3177388310432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616713166236877,0.5616773366928101,-6.008354375808267e-06,0.0,0.0003224645042791,0.0,0.0,37.02671813964844,0.0,0.0,0.0,0.3914450705051422,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502302587032318,-3172.828857421875,304.160888671875,0.7387003302574158,0.2216256856918335,0.2023764103651046,293.2955017089844,297.1499938964844,293.1499938964844,0.0953972861170768,-2319.662109375,304.164794921875,0.6527463793754578,0.1522447317838668,0.1479130983352661,293.2368469238281,297.1499938964844,293.1499938964844,0.2883043587207794,-4141.828125,304.1622619628906,0.8751340508460999,0.3750461935997009,0.2641550302505493,293.2995300292969,297.1499938964844,293.1499938964844,0.4224472939968109,-7570.623046875,304.16717529296875,0.9744423031806946,0.5077715516090393,0.4826509654521942,293.17547607421875,297.1499938964844,293.1499938964844,0.0179306883364915,-4117.7001953125,304.1523132324219,0.4430086016654968,0.0552059635519981,0.2628174424171448,291.1919250488281,291.1499938964844,269.0961608886719,266.6541442871094,283.71051025390625,293.2763671875,291.1924133300781,1.0,0.3585865497589111,0.8352078199386597,0.8352078199386597,1.0,1.0,-1.6321924924850464,0.713233470916748,0.9189590215682985,0.3357755839824676,0.0,0.0,0.5610889196395874,93.08625030517578,60.0,11.326319694519045,-13957.6474609375,505.3486633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6711120605469,307.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.92578125,18000.0,0.0,0.0,0.3177388310432434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5616713166236877,0.5616773366928101,-6.008354375808267e-06,0.0,0.0003224645042791,0.0,0.0,37.02671813964844,0.0,0.0,0.0,0.3914450705051422,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1491989940404892,-3155.362548828125,304.1607666015625,0.7448298335075378,0.220648780465126,0.2013166397809982,293.2944641113281,297.1499938964844,293.1499938964844,0.0939684063196182,-2291.657470703125,304.1647033691406,0.6571084260940552,0.1506027281284332,0.1461666971445083,293.2362976074219,297.1499938964844,293.1499938964844,0.2870702147483825,-4127.77587890625,304.1622619628906,0.8836506605148315,0.3740547597408294,0.2633274495601654,293.2984619140625,297.1499938964844,293.1499938964844,0.420384407043457,-7541.2783203125,304.16778564453125,0.9826894998550416,0.5060921311378479,0.4808829426765442,293.17462158203125,297.1499938964844,293.1499938964844,0.0177131220698356,-4091.4609375,304.1522827148437,0.4493075013160705,0.0550493337213993,0.2612117230892181,291.19537353515625,291.1499938964844,269.12213134765625,266.6763916015625,283.7260131835937,293.2753295898437,291.19580078125,1.0,0.352988988161087,0.8348003625869751,0.8348003625869751,1.0,1.0,-1.6237791776657104,0.709239661693573,0.9145395755767822,0.3335680067539215,0.0,0.0,0.5577154159545898,88.30693054199219,60.0,10.347123146057127,-13864.4296875,487.0069580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.688720703125,307.7261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18103.044921875,18000.0,0.0,0.0,0.3165033757686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5555980205535889,0.5556039810180664,-5.968570803815965e-06,0.0,0.0003212106821592,0.0,0.0,36.28903579711914,0.0,0.0,0.0,0.3892732262611389,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1481896191835403,-3138.251220703125,304.16064453125,0.7519469261169434,0.2196957617998123,0.2002726346254348,293.2933959960937,297.1499938964844,293.1499938964844,0.092558741569519,-2264.010009765625,304.1645812988281,0.6623299717903137,0.1489854156970977,0.144437551498413,293.2357177734375,297.1499938964844,293.1499938964844,0.2858530879020691,-4113.91748046875,304.1622619628906,0.8933578729629517,0.3730754256248474,0.2625037729740143,293.2973022460937,297.1499938964844,293.1499938964844,0.4183459877967834,-7512.3310546875,304.16827392578125,0.991236448287964,0.5044345259666443,0.479129433631897,293.1737670898437,297.1499938964844,293.1499938964844,0.0175038054585456,-4066.002197265625,304.1522521972656,0.4567755460739136,0.054907739162445,0.2596465647220611,291.1983642578125,291.1499938964844,269.14801025390625,266.6986083984375,283.74139404296875,293.2742614746094,291.19873046875,1.0,0.3471578955650329,0.8344222903251648,0.8344222903251648,1.0,1.0,-1.615476369857788,0.7053007483482361,0.910175621509552,0.3314003944396972,0.0,0.0,0.5541863441467285,83.36421203613281,48.0,9.24372386932373,-13771.71875,468.4571228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7138977050781,307.7226867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.939453125,18000.0,0.0,0.0,0.3151494264602661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492296814918518,0.5492355823516846,-5.927017809881363e-06,0.0,0.0003198366030119,0.0,0.0,35.52583694458008,0.0,0.0,0.0,0.3870053589344024,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1461903005838394,-3104.14990234375,304.1604309082031,0.7665936350822449,0.2178840935230255,0.1983024775981903,293.2909240722656,297.1499938964844,293.1499938964844,0.0897873938083648,-2209.510986328125,304.16436767578125,0.6728902459144592,0.1458531767129898,0.1411077231168747,293.234375,297.1499938964844,293.1499938964844,0.2833320200443268,-4085.02685546875,304.16241455078125,0.913348376750946,0.3711777627468109,0.2609241306781769,293.2892150878906,297.1499938964844,293.1499938964844,0.4021127223968506,-7272.09619140625,304.1910705566406,0.9990000128746032,0.5022975206375122,0.4635256826877594,293.1717834472656,297.1499938964844,293.1499938964844,0.0171383507549762,-4020.361328125,304.152099609375,0.4715094268321991,0.054702915251255,0.2569985389709472,291.2104797363281,291.1499938964844,269.19927978515625,266.74285888671875,283.7779846191406,293.2698669433594,291.21343994140625,1.0,0.3344348669052124,0.833666205406189,0.833666205406189,1.0,1.0,-1.5851097106933594,0.6908957362174988,0.8942140340805054,0.3238245248794555,0.0,0.0,0.5456294417381287,74.33038330078125,36.0,25.52620887756348,-13527.0947265625,426.5788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7871398925781,307.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8046875,18000.0,0.0,0.0,0.3120263814926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353453755378723,0.5353512167930603,-5.83942846787977e-06,0.0,0.0003166671085637,0.0,0.0,33.90986633300781,0.0,0.0,0.0,0.3820872902870178,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1461903005838394,-3104.14990234375,304.1604309082031,0.7665936350822449,0.2178840935230255,0.1983024775981903,293.2909240722656,297.1499938964844,293.1499938964844,0.0897873938083648,-2209.510986328125,304.16436767578125,0.6728902459144592,0.1458531767129898,0.1411077231168747,293.234375,297.1499938964844,293.1499938964844,0.2833320200443268,-4085.02685546875,304.16241455078125,0.913348376750946,0.3711777627468109,0.2609241306781769,293.2892150878906,297.1499938964844,293.1499938964844,0.4021127223968506,-7272.09619140625,304.1910705566406,0.9990000128746032,0.5022975206375122,0.4635256826877594,293.1717834472656,297.1499938964844,293.1499938964844,0.0171383507549762,-4020.361328125,304.152099609375,0.4715094268321991,0.054702915251255,0.2569985389709472,291.2104797363281,291.1499938964844,269.19927978515625,266.74285888671875,283.7779846191406,293.2698669433594,291.21343994140625,1.0,0.3344348669052124,0.833666205406189,0.833666205406189,1.0,1.0,-1.5851097106933594,0.6908957362174988,0.8942140340805054,0.3238245248794555,0.0,0.0,0.5456294417381287,74.33038330078125,36.0,25.52620887756348,-13527.0947265625,426.5788269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7871398925781,307.7490539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.8046875,18000.0,0.0,0.0,0.3120263814926147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353453755378723,0.5353512167930603,-5.83942846787977e-06,0.0,0.0003166671085637,0.0,0.0,33.90986633300781,0.0,0.0,0.0,0.3820872902870178,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.143947035074234,-3065.259033203125,304.1606750488281,0.7826716303825378,0.2161263972520828,0.1964396685361862,293.2883605957031,297.1499938964844,293.1499938964844,0.0869159176945686,-2152.638671875,304.1643371582031,0.6844189763069153,0.1428017914295196,0.1379146128892898,293.2331237792969,297.1499938964844,293.1499938964844,0.2802003026008606,-4048.549560546875,304.1634521484375,0.9365792870521544,0.3692914545536041,0.2593988478183746,293.2494201660156,297.1499938964844,293.1499938964844,0.3689504265785217,-6776.3505859375,304.2324523925781,0.9990000128746032,0.5067771673202515,0.4318442046642303,293.1693725585937,297.1499938964844,293.1499938964844,0.0168252941220998,-3978.36572265625,304.15191650390625,0.4839648306369781,0.0546372085809707,0.2551304996013641,291.2518920898437,291.1499938964844,269.25,266.7868347167969,283.81768798828125,293.2543029785156,291.25421142578125,1.0,0.3198529183864593,0.8329100608825684,0.8329100608825684,1.0,1.0,-1.5371434688568115,0.668296754360199,0.8688467741012573,0.3117895722389221,0.0,0.0,0.5291285514831543,65.8524169921875,39.0,44.44175338745117,-13122.443359375,378.3593444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92779541015625,307.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18218.283203125,18000.0,0.0,0.0,0.3078188598155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102294683456421,0.5102351903915405,-5.70238807995338e-06,0.0,0.000312396994559,0.0,0.0,31.198421478271484,0.0,0.0,0.0,0.3735946416854858,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.143947035074234,-3065.259033203125,304.1606750488281,0.7826716303825378,0.2161263972520828,0.1964396685361862,293.2883605957031,297.1499938964844,293.1499938964844,0.0869159176945686,-2152.638671875,304.1643371582031,0.6844189763069153,0.1428017914295196,0.1379146128892898,293.2331237792969,297.1499938964844,293.1499938964844,0.2802003026008606,-4048.549560546875,304.1634521484375,0.9365792870521544,0.3692914545536041,0.2593988478183746,293.2494201660156,297.1499938964844,293.1499938964844,0.3689504265785217,-6776.3505859375,304.2324523925781,0.9990000128746032,0.5067771673202515,0.4318442046642303,293.1693725585937,297.1499938964844,293.1499938964844,0.0168252941220998,-3978.36572265625,304.15191650390625,0.4839648306369781,0.0546372085809707,0.2551304996013641,291.2518920898437,291.1499938964844,269.25,266.7868347167969,283.81768798828125,293.2543029785156,291.25421142578125,1.0,0.3198529183864593,0.8329100608825684,0.8329100608825684,1.0,1.0,-1.5371434688568115,0.668296754360199,0.8688467741012573,0.3117895722389221,0.0,0.0,0.5291285514831543,65.8524169921875,39.0,44.44175338745117,-13122.443359375,378.3593444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92779541015625,307.7855224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18218.283203125,18000.0,0.0,0.0,0.3078188598155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102294683456421,0.5102351903915405,-5.70238807995338e-06,0.0,0.000312396994559,0.0,0.0,31.198421478271484,0.0,0.0,0.0,0.3735946416854858,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1421355158090591,-3034.20751953125,304.1601257324219,0.7949476838111877,0.2143730968236923,0.1946779489517212,293.2860717773437,297.1499938964844,293.1499938964844,0.0843431055545806,-2102.19140625,304.1638488769531,0.6922340989112854,0.1397632658481598,0.1348399519920349,293.2322082519531,297.1499938964844,293.1499938964844,0.2777792811393738,-4020.842041015625,304.1629638671875,0.9538527727127076,0.3673742413520813,0.2579245567321777,293.1920166015625,297.1499938964844,293.1499938964844,0.3445406258106231,-6416.12890625,304.244873046875,0.9990000128746032,0.5158877968788147,0.4089749753475189,293.1669311523437,297.1499938964844,293.1499938964844,0.0166789386421442,-3958.9365234375,304.1515197753906,0.4928921461105346,0.054646261036396,0.2541794180870056,291.267578125,291.1499938964844,269.299072265625,266.8296813964844,283.85107421875,293.2395935058594,291.2674255371094,1.0,0.3097020983695984,0.8324482440948486,0.8324482440948486,1.0,1.0,-1.5009597539901731,0.6513168215751648,0.8496428728103638,0.302752673625946,0.0,0.0,0.511995792388916,60.05776977539063,57.0,20.433237075805664,-12737.3896484375,345.28253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1496276855469,307.8178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.38671875,18000.0,0.0,0.0,0.3020651340484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802891910076141,0.4802947044372558,-5.528485871764133e-06,0.0,0.0003065577184315,0.0,0.0,28.093168258666992,0.0,0.0,0.0,0.3636004626750946,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1421355158090591,-3034.20751953125,304.1601257324219,0.7949476838111877,0.2143730968236923,0.1946779489517212,293.2860717773437,297.1499938964844,293.1499938964844,0.0843431055545806,-2102.19140625,304.1638488769531,0.6922340989112854,0.1397632658481598,0.1348399519920349,293.2322082519531,297.1499938964844,293.1499938964844,0.2777792811393738,-4020.842041015625,304.1629638671875,0.9538527727127076,0.3673742413520813,0.2579245567321777,293.1920166015625,297.1499938964844,293.1499938964844,0.3445406258106231,-6416.12890625,304.244873046875,0.9990000128746032,0.5158877968788147,0.4089749753475189,293.1669311523437,297.1499938964844,293.1499938964844,0.0166789386421442,-3958.9365234375,304.1515197753906,0.4928921461105346,0.054646261036396,0.2541794180870056,291.267578125,291.1499938964844,269.299072265625,266.8296813964844,283.85107421875,293.2395935058594,291.2674255371094,1.0,0.3097020983695984,0.8324482440948486,0.8324482440948486,1.0,1.0,-1.5009597539901731,0.6513168215751648,0.8496428728103638,0.302752673625946,0.0,0.0,0.511995792388916,60.05776977539063,57.0,20.433237075805664,-12737.3896484375,345.28253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1496276855469,307.8178405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18234.38671875,18000.0,0.0,0.0,0.3020651340484619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4802891910076141,0.4802947044372558,-5.528485871764133e-06,0.0,0.0003065577184315,0.0,0.0,28.093168258666992,0.0,0.0,0.0,0.3636004626750946,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1409021317958831,-3013.6865234375,304.1587829589844,0.7938199639320374,0.2125792503356933,0.1930701732635498,293.2842102050781,297.1499938964844,293.1499938964844,0.0821589156985282,-2060.044921875,304.162841796875,0.6878992319107056,0.1366914808750152,0.1319340765476226,293.2316589355469,297.1499938964844,293.1499938964844,0.2763558328151703,-4005.31787109375,304.16094970703125,0.9534500241279602,0.3653998374938965,0.2565549910068512,293.146484375,297.1499938964844,293.1499938964844,0.3416082262992859,-6385.7216796875,304.2171936035156,0.9990000128746032,0.5241103172302246,0.4072781503200531,293.165283203125,297.1499938964844,293.1499938964844,0.0166754610836505,-3960.164306640625,304.1510314941406,0.4933983087539673,0.0545522607862949,0.2538584172725677,291.24835205078125,291.1499938964844,269.3455810546875,266.8706359863281,283.87567138671875,293.2364501953125,291.2449951171875,1.0,0.308686763048172,0.8319863677024841,0.8319863677024841,1.0,1.0,-1.491457462310791,0.6468558311462402,0.8446016907691956,0.3002831637859344,0.0,0.0,0.4996501505374908,59.51598358154297,75.0,-24.116374969482425,-12514.25390625,339.3170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917541503906,307.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.947265625,18000.0,0.0,0.0,0.2951527535915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562862813472748,0.4562916755676269,-5.381981281971093e-06,0.0,0.0002995425311382,0.0,0.0,25.71061515808105,0.0,0.0,0.0,0.3556016981601715,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1409021317958831,-3013.6865234375,304.1587829589844,0.7938199639320374,0.2125792503356933,0.1930701732635498,293.2842102050781,297.1499938964844,293.1499938964844,0.0821589156985282,-2060.044921875,304.162841796875,0.6878992319107056,0.1366914808750152,0.1319340765476226,293.2316589355469,297.1499938964844,293.1499938964844,0.2763558328151703,-4005.31787109375,304.16094970703125,0.9534500241279602,0.3653998374938965,0.2565549910068512,293.146484375,297.1499938964844,293.1499938964844,0.3416082262992859,-6385.7216796875,304.2171936035156,0.9990000128746032,0.5241103172302246,0.4072781503200531,293.165283203125,297.1499938964844,293.1499938964844,0.0166754610836505,-3960.164306640625,304.1510314941406,0.4933983087539673,0.0545522607862949,0.2538584172725677,291.24835205078125,291.1499938964844,269.3455810546875,266.8706359863281,283.87567138671875,293.2364501953125,291.2449951171875,1.0,0.308686763048172,0.8319863677024841,0.8319863677024841,1.0,1.0,-1.491457462310791,0.6468558311462402,0.8446016907691956,0.3002831637859344,0.0,0.0,0.4996501505374908,59.51598358154297,75.0,-24.116374969482425,-12514.25390625,339.3170471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3917541503906,307.8435363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18175.947265625,18000.0,0.0,0.0,0.2951527535915375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562862813472748,0.4562916755676269,-5.381981281971093e-06,0.0,0.0002995425311382,0.0,0.0,25.71061515808105,0.0,0.0,0.0,0.3556016981601715,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1404664665460586,-3006.7236328125,304.1579895019531,0.7887513041496277,0.2116657644510269,0.1923054456710815,293.283447265625,297.1499938964844,293.1499938964844,0.0811828300356864,-2041.456298828125,304.16229248046875,0.6816961169242859,0.1351413577795028,0.1305249333381652,293.2315368652344,297.1499938964844,293.1499938964844,0.2759726643562317,-4001.525634765625,304.15966796875,0.9474165439605712,0.3643923103809356,0.2558979094028473,293.1371459960937,297.1499938964844,293.1499938964844,0.3473300337791443,-6479.974609375,304.1945495605469,0.9990000128746032,0.525997519493103,0.4133085310459137,293.164794921875,297.1499938964844,293.1499938964844,0.0167005658149719,-3965.06103515625,304.1507873535156,0.49074786901474,0.0544535256922245,0.2537403106689453,291.2264404296875,291.1499938964844,269.367919921875,266.8904724121094,283.8837890625,293.236328125,291.2226257324219,1.0,0.3108810782432556,0.8317553997039795,0.8317553997039795,1.0,1.0,-1.4951515197753906,0.6485658884048462,0.8465856313705444,0.3011546432971954,0.0,0.0,0.4967326819896698,60.903133392333984,75.0,-42.64054870605469,-12479.955078125,344.6251220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4920959472656,307.8581237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18124.669921875,18000.0,0.0,0.0,0.291561484336853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4492588937282562,0.4492642283439636,-5.332897217158461e-06,0.0,0.0002958978293463,0.0,0.0,25.01089859008789,0.0,0.0,0.0,0.3531825840473175,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1400826871395111,-3000.675537109375,304.1572265625,0.7814626693725586,0.2107423394918441,0.1915635764598846,293.28277587890625,297.1499938964844,293.1499938964844,0.0802408680319786,-2023.5919189453125,304.1617736816406,0.6735518574714661,0.1335827112197876,0.129141166806221,293.2314758300781,297.1499938964844,293.1499938964844,0.2756769061088562,-3998.742919921875,304.158447265625,0.93820720911026,0.3633707463741302,0.2552561461925506,293.1384582519531,297.1499938964844,293.1499938964844,0.3569181859493255,-6632.02197265625,304.16900634765625,0.9990000128746032,0.5259127020835876,0.4230353534221649,293.16455078125,297.1499938964844,293.1499938964844,0.0167295485734939,-3970.630126953125,304.1506042480469,0.486578494310379,0.0543127730488777,0.2536153793334961,291.2019348144531,291.1499938964844,269.38970947265625,266.90985107421875,283.888671875,293.235107421875,291.19781494140625,1.0,0.3145910799503326,0.8314696550369263,0.8314696550369263,1.0,1.0,-1.5033519268035889,0.6523775458335876,0.850974440574646,0.3031380772590637,0.0,0.0,0.4957122206687927,63.22251510620117,93.0,-55.86269378662109,-12489.142578125,354.5499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5647277832031,307.8674011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18074.83984375,18000.0,0.0,0.0,0.2880729734897613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445450484752655,0.44545578956604,-5.301603323459858e-06,0.0,0.0002923574356827,0.0,0.0,24.61738395690918,0.0,0.0,0.0,0.3518039286136627,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.139423668384552,-2990.464599609375,304.1559143066406,0.7625734806060791,0.208862766623497,0.1901377886533737,293.2817077636719,297.1499938964844,293.1499938964844,0.0784274786710739,-1989.3695068359373,304.160888671875,0.6537722945213318,0.1304368674755096,0.1264387369155883,293.23162841796875,297.1499938964844,293.1499938964844,0.2752589583396911,-3995.131103515625,304.1563415527344,0.9131289720535278,0.3612791299819946,0.2540075182914734,293.1732788085937,297.1499938964844,293.1499938964844,0.3858958482742309,-7078.34326171875,304.11431884765625,0.9990000128746032,0.5192379951477051,0.4515259861946106,293.1649169921875,297.1499938964844,293.1499938964844,0.016766907647252,-3979.50830078125,304.1503295898437,0.4738858640193939,0.0538727007806301,0.2531309425830841,291.1481018066406,291.1499938964844,269.4316101074219,266.9474182128906,283.89215087890625,293.2326354980469,291.1438903808594,1.0,0.3257591724395752,0.8308981657028198,0.8308981657028198,1.0,1.0,-1.5305118560791016,0.665039598941803,0.8654721975326538,0.3097969889640808,0.0,0.0,0.4995371997356415,70.37095642089844,96.0,-69.8492202758789,-12617.58203125,386.74017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6005554199219,307.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.927734375,18000.0,0.0,0.0,0.281932532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471878409385681,0.4471931159496307,-5.288796273816843e-06,0.0,0.0002861256652977,0.0,0.0,24.686676025390625,0.0,0.0,0.0,0.3520649373531341,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.139423668384552,-2990.464599609375,304.1559143066406,0.7625734806060791,0.208862766623497,0.1901377886533737,293.2817077636719,297.1499938964844,293.1499938964844,0.0784274786710739,-1989.3695068359373,304.160888671875,0.6537722945213318,0.1304368674755096,0.1264387369155883,293.23162841796875,297.1499938964844,293.1499938964844,0.2752589583396911,-3995.131103515625,304.1563415527344,0.9131289720535278,0.3612791299819946,0.2540075182914734,293.1732788085937,297.1499938964844,293.1499938964844,0.3858958482742309,-7078.34326171875,304.11431884765625,0.9990000128746032,0.5192379951477051,0.4515259861946106,293.1649169921875,297.1499938964844,293.1499938964844,0.016766907647252,-3979.50830078125,304.1503295898437,0.4738858640193939,0.0538727007806301,0.2531309425830841,291.1481018066406,291.1499938964844,269.4316101074219,266.9474182128906,283.89215087890625,293.2326354980469,291.1438903808594,1.0,0.3257591724395752,0.8308981657028198,0.8308981657028198,1.0,1.0,-1.5305118560791016,0.665039598941803,0.8654721975326538,0.3097969889640808,0.0,0.0,0.4995371997356415,70.37095642089844,96.0,-69.8492202758789,-12617.58203125,386.74017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6005554199219,307.85650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.927734375,18000.0,0.0,0.0,0.281932532787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471878409385681,0.4471931159496307,-5.288796273816843e-06,0.0,0.0002861256652977,0.0,0.0,24.686676025390625,0.0,0.0,0.0,0.3520649373531341,4.0,0.0,1.0
727740,293.23150634765625,297.1499938964844,293.1499938964844,0.138516828417778,-2975.50341796875,304.1554870605469,0.7474015355110168,0.2069960087537765,0.1886895596981048,293.2807006835937,297.1499938964844,293.1499938964844,0.0764442309737205,-1951.66357421875,304.1605834960937,0.6377392411231995,0.1273052841424942,0.1237152591347694,293.2318420410156,297.1499938964844,293.1499938964844,0.2743587791919708,-3985.341064453125,304.1557922363281,0.894171953201294,0.3591671586036682,0.252721756696701,293.2374572753906,297.1499938964844,293.1499938964844,0.4125243723392486,-7475.09228515625,304.08251953125,0.9990000128746032,0.5056618452072144,0.4767078459262848,293.1659545898437,297.1499938964844,293.1499938964844,0.0166652202606201,-3969.386474609375,304.150390625,0.4594154059886932,0.0532845444977283,0.2518137693405151,291.1122131347656,291.1499938964844,269.4715270996094,266.9835205078125,283.90594482421875,293.2444763183594,291.1108703613281,1.0,0.3349611461162567,0.8303266763687134,0.8303266763687134,1.0,1.0,-1.5526175498962402,0.6753036975860596,0.8773138523101807,0.3153845071792602,0.0,0.0,0.5074437260627747,77.02869415283203,99.0,-46.55941009521485,-12777.0791015625,415.92816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.476318359375,307.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.48046875,18000.0,0.0,0.0,0.2775722444057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585157334804535,0.4585210680961609,-5.334888555807993e-06,0.0,0.0002817005442921,0.0,0.0,25.674484252929688,0.0,0.0,0.0,0.3554864227771759,4.0,0.0,1.0
727800,293.23150634765625,297.1499938964844,293.1499938964844,0.138516828417778,-2975.50341796875,304.1554870605469,0.7474015355110168,0.2069960087537765,0.1886895596981048,293.2807006835937,297.1499938964844,293.1499938964844,0.0764442309737205,-1951.66357421875,304.1605834960937,0.6377392411231995,0.1273052841424942,0.1237152591347694,293.2318420410156,297.1499938964844,293.1499938964844,0.2743587791919708,-3985.341064453125,304.1557922363281,0.894171953201294,0.3591671586036682,0.252721756696701,293.2374572753906,297.1499938964844,293.1499938964844,0.4125243723392486,-7475.09228515625,304.08251953125,0.9990000128746032,0.5056618452072144,0.4767078459262848,293.1659545898437,297.1499938964844,293.1499938964844,0.0166652202606201,-3969.386474609375,304.150390625,0.4594154059886932,0.0532845444977283,0.2518137693405151,291.1122131347656,291.1499938964844,269.4715270996094,266.9835205078125,283.90594482421875,293.2444763183594,291.1108703613281,1.0,0.3349611461162567,0.8303266763687134,0.8303266763687134,1.0,1.0,-1.5526175498962402,0.6753036975860596,0.8773138523101807,0.3153845071792602,0.0,0.0,0.5074437260627747,77.02869415283203,99.0,-46.55941009521485,-12777.0791015625,415.92816162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.476318359375,307.81231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.48046875,18000.0,0.0,0.0,0.2775722444057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4585157334804535,0.4585210680961609,-5.334888555807993e-06,0.0,0.0002817005442921,0.0,0.0,25.674484252929688,0.0,0.0,0.0,0.3554864227771759,4.0,0.0,1.0
