time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727860,293.230224609375,297.1499938964844,293.1499938964844,0.1371182054281234,-2951.027587890625,304.1560363769531,0.7305614948272705,0.2051893919706344,0.187386080622673,293.2794494628906,297.1499938964844,293.1499938964844,0.0742150098085403,-1908.642822265625,304.1607971191406,0.6204996705055237,0.1242494881153106,0.1211519688367843,293.23193359375,297.1499938964844,293.1499938964844,0.2723318040370941,-3961.430419921875,304.1573181152344,0.8728053569793701,0.3570736944675445,0.2515199780464172,293.2845458984375,297.1499938964844,293.1499938964844,0.4077347218990326,-7390.04736328125,304.1141052246094,0.9792717695236206,0.4937997460365295,0.4707362055778503,293.1674194335937,297.1499938964844,293.1499938964844,0.0164584554731845,-3941.797119140625,304.150634765625,0.4412620365619659,0.0525855869054794,0.2504023611545563,291.1278381347656,291.1499938964844,269.5096130371094,267.0182189941406,283.9427795410156,293.2621765136719,291.1313171386719,1.0,0.3416317701339721,0.8292139172554016,0.8292139172554016,1.0,1.0,-1.537734031677246,0.668114185333252,0.8696198463439941,0.3119126856327057,0.0,0.0,0.510311484336853,85.35183715820312,102.0,17.71771812438965,-12724.7861328125,429.6894836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25360107421875,307.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37890625,18000.0,0.0,0.0,0.2749298512935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467449426651001,0.4674547910690307,-5.391723789216485e-06,0.0,0.0002790188591461,0.0,0.0,26.55601692199707,0.0,0.0,0.0,0.3584085702896118,4.0,0.0,1.0
727920,293.230224609375,297.1499938964844,293.1499938964844,0.1371182054281234,-2951.027587890625,304.1560363769531,0.7305614948272705,0.2051893919706344,0.187386080622673,293.2794494628906,297.1499938964844,293.1499938964844,0.0742150098085403,-1908.642822265625,304.1607971191406,0.6204996705055237,0.1242494881153106,0.1211519688367843,293.23193359375,297.1499938964844,293.1499938964844,0.2723318040370941,-3961.430419921875,304.1573181152344,0.8728053569793701,0.3570736944675445,0.2515199780464172,293.2845458984375,297.1499938964844,293.1499938964844,0.4077347218990326,-7390.04736328125,304.1141052246094,0.9792717695236206,0.4937997460365295,0.4707362055778503,293.1674194335937,297.1499938964844,293.1499938964844,0.0164584554731845,-3941.797119140625,304.150634765625,0.4412620365619659,0.0525855869054794,0.2504023611545563,291.1278381347656,291.1499938964844,269.5096130371094,267.0182189941406,283.9427795410156,293.2621765136719,291.1313171386719,1.0,0.3416317701339721,0.8292139172554016,0.8292139172554016,1.0,1.0,-1.537734031677246,0.668114185333252,0.8696198463439941,0.3119126856327057,0.0,0.0,0.510311484336853,85.35183715820312,102.0,17.71771812438965,-12724.7861328125,429.6894836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25360107421875,307.744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37890625,18000.0,0.0,0.0,0.2749298512935638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467449426651001,0.4674547910690307,-5.391723789216485e-06,0.0,0.0002790188591461,0.0,0.0,26.55601692199707,0.0,0.0,0.0,0.3584085702896118,4.0,0.0,1.0
727980,293.2293395996094,297.1499938964844,293.1499938964844,0.1356347054243087,-2925.06103515625,304.1564636230469,0.7180522680282593,0.2033371329307556,0.1859912872314453,293.2785339355469,297.1499938964844,293.1499938964844,0.0719065740704536,-1864.4049072265625,304.1610412597656,0.605832040309906,0.1211542040109634,0.1185074597597122,293.2324523925781,297.1499938964844,293.1499938964844,0.2701470255851745,-3935.785888671875,304.1584777832031,0.8575056791305542,0.3548956215381622,0.2502200305461883,293.29791259765625,297.1499938964844,293.1499938964844,0.4014787673950195,-7290.236328125,304.135986328125,0.9597839117050172,0.4876405000686645,0.464275062084198,293.1689453125,297.1499938964844,293.1499938964844,0.0161728020757436,-3903.755615234375,304.15087890625,0.4285133183002472,0.0518334470689296,0.248328149318695,291.1474304199219,291.1499938964844,269.5460205078125,267.0517272949219,283.9735107421875,293.26812744140625,291.14801025390625,1.0,0.3464212119579315,0.8281010985374451,0.8281010985374451,1.0,1.0,-1.5210307836532593,0.6601192355155945,0.86091148853302,0.3078594207763672,0.0,0.0,0.508897602558136,92.03143310546876,105.0,17.488601684570312,-12545.5966796875,437.9125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04498291015625,307.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.2730333209037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655053317546844,0.4655107259750366,-5.393956598709337e-06,0.0,0.0002770941064227,0.0,0.0,26.42432403564453,0.0,0.0,0.0,0.3580274581909179,4.0,0.0,1.0
728040,293.2293395996094,297.1499938964844,293.1499938964844,0.1356347054243087,-2925.06103515625,304.1564636230469,0.7180522680282593,0.2033371329307556,0.1859912872314453,293.2785339355469,297.1499938964844,293.1499938964844,0.0719065740704536,-1864.4049072265625,304.1610412597656,0.605832040309906,0.1211542040109634,0.1185074597597122,293.2324523925781,297.1499938964844,293.1499938964844,0.2701470255851745,-3935.785888671875,304.1584777832031,0.8575056791305542,0.3548956215381622,0.2502200305461883,293.29791259765625,297.1499938964844,293.1499938964844,0.4014787673950195,-7290.236328125,304.135986328125,0.9597839117050172,0.4876405000686645,0.464275062084198,293.1689453125,297.1499938964844,293.1499938964844,0.0161728020757436,-3903.755615234375,304.15087890625,0.4285133183002472,0.0518334470689296,0.248328149318695,291.1474304199219,291.1499938964844,269.5460205078125,267.0517272949219,283.9735107421875,293.26812744140625,291.14801025390625,1.0,0.3464212119579315,0.8281010985374451,0.8281010985374451,1.0,1.0,-1.5210307836532593,0.6601192355155945,0.86091148853302,0.3078594207763672,0.0,0.0,0.508897602558136,92.03143310546876,105.0,17.488601684570312,-12545.5966796875,437.9125671386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04498291015625,307.6014709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.2730333209037781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4655053317546844,0.4655107259750366,-5.393956598709337e-06,0.0,0.0002770941064227,0.0,0.0,26.42432403564453,0.0,0.0,0.0,0.3580274581909179,4.0,0.0,1.0
728100,293.2288513183594,297.1499938964844,293.1499938964844,0.1349349617958068,-2912.875,304.15655517578125,0.7127892374992371,0.2024271488189697,0.1852785944938659,293.278076171875,297.1499938964844,293.1499938964844,0.0707601904869079,-1842.6268310546875,304.1611022949219,0.5991598963737488,0.11961480230093,0.117162600159645,293.232666015625,297.1499938964844,293.1499938964844,0.2691332995891571,-3923.973388671875,304.1587829589844,0.8515418767929077,0.3538098633289337,0.2495487928390503,293.3001403808594,297.1499938964844,293.1499938964844,0.3993203938007355,-7256.25390625,304.1424255371094,0.9517217874526978,0.4853307604789734,0.4620427787303924,293.16949462890625,297.1499938964844,293.1499938964844,0.016035471111536,-3885.616455078125,304.1509704589844,0.4236977398395538,0.0514839477837085,0.2472575455904007,291.15185546875,291.1499938964844,269.56365966796875,267.0680847167969,283.98699951171875,293.2691345214844,291.1525573730469,1.0,0.3483728468418121,0.8275447487831116,0.8275447487831116,1.0,1.0,-1.513789176940918,0.6566406488418579,0.8571484684944153,0.306124597787857,0.0,0.0,0.5083335041999817,94.81919860839844,105.0,15.741408348083496,-12470.525390625,441.1204528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95489501953125,307.5413513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.685546875,18000.0,0.0,0.0,0.2722377479076385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648606181144714,0.4648660123348236,-5.391063950810349e-06,0.0,0.0002762867079582,0.0,0.0,26.365407943725582,0.0,0.0,0.0,0.3578208982944488,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342445611953735,-2900.85205078125,304.1566162109375,0.7078516483306885,0.2015331834554672,0.1845693588256836,293.277587890625,297.1499938964844,293.1499938964844,0.0696128383278846,-1820.9249267578125,304.1611633300781,0.5928586721420288,0.1180882081389427,0.1158174574375152,293.2328186035156,297.1499938964844,293.1499938964844,0.2681256830692291,-3912.24560546875,304.1590270996094,0.8463098406791687,0.3527320921421051,0.2488744556903839,293.3011169433594,297.1499938964844,293.1499938964844,0.397369921207428,-7225.9833984375,304.1473388671875,0.9444203972816468,0.4832368791103363,0.4600837230682373,293.169921875,297.1499938964844,293.1499938964844,0.0159053187817335,-3868.33447265625,304.1510314941406,0.4195872843265533,0.0511556155979633,0.2462320178747177,291.15594482421875,291.1499938964844,269.5809631347656,267.0841369628906,283.99957275390625,293.26953125,291.1564025878906,1.0,0.3501072824001312,0.8272255063056946,0.8272255063056946,1.0,1.0,-1.5069299936294556,0.6533612608909607,0.8535687327384949,0.3045192658901214,0.0,0.0,0.5075199007987976,97.35226440429688,93.0,13.157623291015623,-12395.7880859375,443.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8733825683594,307.4837646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.35546875,18000.0,0.0,0.0,0.2715263068675995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4637747704982757,0.4637801647186279,-5.386376869864762e-06,0.0,0.0002755647001322,0.0,0.0,26.26712989807129,0.0,0.0,0.0,0.3574807643890381,4.0,0.0,1.0
728220,293.2268981933594,297.1499938964844,293.1499938964844,0.132770761847496,-2875.15380859375,304.1568908691406,0.7056970596313477,0.1998361349105835,0.1830188333988189,293.2763366699219,297.1499938964844,293.1499938964844,0.0671925991773605,-1775.4512939453125,304.1614990234375,0.5871501564979553,0.1151115670800209,0.1129767224192619,293.2327880859375,297.1499938964844,293.1499938964844,0.2659947872161865,-3887.419189453125,304.1595764160156,0.844648003578186,0.3506369292736053,0.2474037557840347,293.3011169433594,297.1499938964844,293.1499938964844,0.3935828804969787,-7168.34375,304.1544494628906,0.9414497017860411,0.4794031381607055,0.45638507604599,293.17022705078125,297.1499938964844,293.1499938964844,0.0155750522390007,-3824.25439453125,304.1512451171875,0.4174213409423828,0.0505859665572643,0.243539348244667,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,284.0243225097656,293.2692565917969,291.16278076171875,1.0,0.3478660583496094,0.8265869617462158,0.8265869617462158,1.0,1.0,-1.492220759391785,0.6463313698768616,0.8458893895149231,0.3011245727539062,0.0,0.0,0.5054900050163269,97.13709259033205,81.0,10.581951141357422,-12246.4189453125,435.2261352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,307.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7421875,18000.0,0.0,0.0,0.2702623307704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460874080657959,0.4608794450759887,-5.372409304982284e-06,0.0,0.000274281919701,0.0,0.0,25.999584197998047,0.0,0.0,0.0,0.3565574288368225,4.0,0.0,1.0
728280,293.2268981933594,297.1499938964844,293.1499938964844,0.132770761847496,-2875.15380859375,304.1568908691406,0.7056970596313477,0.1998361349105835,0.1830188333988189,293.2763366699219,297.1499938964844,293.1499938964844,0.0671925991773605,-1775.4512939453125,304.1614990234375,0.5871501564979553,0.1151115670800209,0.1129767224192619,293.2327880859375,297.1499938964844,293.1499938964844,0.2659947872161865,-3887.419189453125,304.1595764160156,0.844648003578186,0.3506369292736053,0.2474037557840347,293.3011169433594,297.1499938964844,293.1499938964844,0.3935828804969787,-7168.34375,304.1544494628906,0.9414497017860411,0.4794031381607055,0.45638507604599,293.17022705078125,297.1499938964844,293.1499938964844,0.0155750522390007,-3824.25439453125,304.1512451171875,0.4174213409423828,0.0505859665572643,0.243539348244667,291.1622314453125,291.1499938964844,269.6146545410156,267.1156005859375,284.0243225097656,293.2692565917969,291.16278076171875,1.0,0.3478660583496094,0.8265869617462158,0.8265869617462158,1.0,1.0,-1.492220759391785,0.6463313698768616,0.8458893895149231,0.3011245727539062,0.0,0.0,0.5054900050163269,97.13709259033205,81.0,10.581951141357422,-12246.4189453125,435.2261352539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7386779785156,307.38677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18023.7421875,18000.0,0.0,0.0,0.2702623307704925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.460874080657959,0.4608794450759887,-5.372409304982284e-06,0.0,0.000274281919701,0.0,0.0,25.999584197998047,0.0,0.0,0.0,0.3565574288368225,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312776803970337,-2849.066162109375,304.1570739746094,0.7096782326698303,0.19828462600708,0.1814480274915695,293.2745666503906,297.1499938964844,293.1499938964844,0.064716912806034,-1729.371337890625,304.1617736816406,0.5868945717811584,0.1122657805681228,0.1100981533527374,293.2322692871094,297.1499938964844,293.1499938964844,0.2637935578823089,-3861.75244140625,304.1600341796875,0.8496742844581604,0.3486446142196655,0.2458865791559219,293.2998046875,297.1499938964844,293.1499938964844,0.3897791504859924,-7111.51708984375,304.1592712402344,0.9474583864212036,0.4758404493331909,0.4528314769268036,293.1698608398437,297.1499938964844,293.1499938964844,0.0152304526418447,-3777.45849609375,304.1513977050781,0.4199083745479584,0.0501453466713428,0.2406791597604751,291.1689147949219,291.1499938964844,269.647216796875,267.146240234375,284.04852294921875,293.2680969238281,291.1694030761719,1.0,0.3419350087642669,0.8259484767913818,0.8259484767913818,1.0,1.0,-1.4773584604263306,0.6392214298248291,0.8381370306015015,0.297752171754837,0.0,0.0,0.5025075078010559,92.93856811523438,69.0,9.47028636932373,-12096.7197265625,416.6311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6437072753906,307.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.935546875,18000.0,0.0,0.0,0.2690587937831878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565161466598511,0.4565215110778808,-5.351329036784591e-06,0.0,0.0002730604610405,0.0,0.0,25.60020637512207,0.0,0.0,0.0,0.3551729321479797,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312776803970337,-2849.066162109375,304.1570739746094,0.7096782326698303,0.19828462600708,0.1814480274915695,293.2745666503906,297.1499938964844,293.1499938964844,0.064716912806034,-1729.371337890625,304.1617736816406,0.5868945717811584,0.1122657805681228,0.1100981533527374,293.2322692871094,297.1499938964844,293.1499938964844,0.2637935578823089,-3861.75244140625,304.1600341796875,0.8496742844581604,0.3486446142196655,0.2458865791559219,293.2998046875,297.1499938964844,293.1499938964844,0.3897791504859924,-7111.51708984375,304.1592712402344,0.9474583864212036,0.4758404493331909,0.4528314769268036,293.1698608398437,297.1499938964844,293.1499938964844,0.0152304526418447,-3777.45849609375,304.1513977050781,0.4199083745479584,0.0501453466713428,0.2406791597604751,291.1689147949219,291.1499938964844,269.647216796875,267.146240234375,284.04852294921875,293.2680969238281,291.1694030761719,1.0,0.3419350087642669,0.8259484767913818,0.8259484767913818,1.0,1.0,-1.4773584604263306,0.6392214298248291,0.8381370306015015,0.297752171754837,0.0,0.0,0.5025075078010559,92.93856811523438,69.0,9.47028636932373,-12096.7197265625,416.6311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6437072753906,307.31024169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.935546875,18000.0,0.0,0.0,0.2690587937831878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4565161466598511,0.4565215110778808,-5.351329036784591e-06,0.0,0.0002730604610405,0.0,0.0,25.60020637512207,0.0,0.0,0.0,0.3551729321479797,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298146545886993,-2823.473388671875,304.1571350097656,0.717937707901001,0.1968544423580169,0.1798962652683258,293.2724609375,297.1499938964844,293.1499938964844,0.0622364357113838,-1683.68115234375,304.1619873046875,0.5908296704292297,0.1095383688807487,0.1072348952293396,293.2313842773437,297.1499938964844,293.1499938964844,0.2615988850593567,-3836.168212890625,304.16033935546875,0.8600789904594421,0.3467409014701843,0.244359403848648,293.2978210449219,297.1499938964844,293.1499938964844,0.3859866857528686,-7055.54833984375,304.1624450683594,0.9598366022109984,0.4724491238594055,0.4493556320667267,293.1690673828125,297.1499938964844,293.1499938964844,0.0149408280849456,-3737.9560546875,304.14874267578125,0.4267714321613312,0.050000000745058,0.2383439093828201,291.1747436523437,291.1499938964844,269.6788635253906,267.1762084960937,284.0719909667969,293.26641845703125,291.1750793457031,1.0,0.3334592282772064,0.8253522515296936,0.8253522515296936,1.0,1.0,-1.463247776031494,0.6324551701545715,0.8307926058769226,0.2946350872516632,0.0,0.0,0.4988042116165161,86.19523620605469,57.0,7.99652099609375,-11952.064453125,392.4107055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58770751953125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.99609375,18000.0,0.0,0.0,0.2677682042121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509364664554596,0.450941801071167,-5.3235385166772176e-06,0.0,0.0002717507013585,0.0,0.0,25.090776443481445,0.0,0.0,0.0,0.3533953130245209,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298146545886993,-2823.473388671875,304.1571350097656,0.717937707901001,0.1968544423580169,0.1798962652683258,293.2724609375,297.1499938964844,293.1499938964844,0.0622364357113838,-1683.68115234375,304.1619873046875,0.5908296704292297,0.1095383688807487,0.1072348952293396,293.2313842773437,297.1499938964844,293.1499938964844,0.2615988850593567,-3836.168212890625,304.16033935546875,0.8600789904594421,0.3467409014701843,0.244359403848648,293.2978210449219,297.1499938964844,293.1499938964844,0.3859866857528686,-7055.54833984375,304.1624450683594,0.9598366022109984,0.4724491238594055,0.4493556320667267,293.1690673828125,297.1499938964844,293.1499938964844,0.0149408280849456,-3737.9560546875,304.14874267578125,0.4267714321613312,0.050000000745058,0.2383439093828201,291.1747436523437,291.1499938964844,269.6788635253906,267.1762084960937,284.0719909667969,293.26641845703125,291.1750793457031,1.0,0.3334592282772064,0.8253522515296936,0.8253522515296936,1.0,1.0,-1.463247776031494,0.6324551701545715,0.8307926058769226,0.2946350872516632,0.0,0.0,0.4988042116165161,86.19523620605469,57.0,7.99652099609375,-11952.064453125,392.4107055664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58770751953125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18043.99609375,18000.0,0.0,0.0,0.2677682042121887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4509364664554596,0.450941801071167,-5.3235385166772176e-06,0.0,0.0002717507013585,0.0,0.0,25.090776443481445,0.0,0.0,0.0,0.3533953130245209,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284041553735733,-2798.78857421875,304.1571044921875,0.7296539545059204,0.1955192983150482,0.1783741861581802,293.2701416015625,297.1499938964844,293.1499938964844,0.0597701221704483,-1638.75,304.162109375,0.5984160304069519,0.1069042384624481,0.1044016927480697,293.2302551269531,297.1499938964844,293.1499938964844,0.2594567239284515,-3811.217041015625,304.16046142578125,0.8757942318916321,0.3449066579341888,0.2428361922502517,293.2954406738281,297.1499938964844,293.1499938964844,0.3822632730007171,-7001.0498046875,304.1644897460937,0.9766430854797364,0.4691826403141022,0.4459410905838012,293.1683044433594,297.1499938964844,293.1499938964844,0.0147514725103974,-3711.90771484375,304.1441345214844,0.4387736618518829,0.050000000745058,0.2368195056915283,291.178466796875,291.1499938964844,269.7098083496094,267.2055969238281,284.09478759765625,293.2644958496094,291.17877197265625,1.0,0.3232353925704956,0.8247559666633606,0.8247559666633606,1.0,1.0,-1.4502620697021484,0.6261929869651794,0.824069082736969,0.2918863892555237,0.0,0.0,0.4947497546672821,77.85494232177734,45.0,6.0109405517578125,-11816.8330078125,365.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56500244140625,307.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.595703125,18000.0,0.0,0.0,0.2662993967533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446549117565155,0.4446602165699005,-5.291511570248986e-06,0.0,0.0002702600322663,0.0,0.0,24.521303176879883,0.0,0.0,0.0,0.3513911068439483,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284041553735733,-2798.78857421875,304.1571044921875,0.7296539545059204,0.1955192983150482,0.1783741861581802,293.2701416015625,297.1499938964844,293.1499938964844,0.0597701221704483,-1638.75,304.162109375,0.5984160304069519,0.1069042384624481,0.1044016927480697,293.2302551269531,297.1499938964844,293.1499938964844,0.2594567239284515,-3811.217041015625,304.16046142578125,0.8757942318916321,0.3449066579341888,0.2428361922502517,293.2954406738281,297.1499938964844,293.1499938964844,0.3822632730007171,-7001.0498046875,304.1644897460937,0.9766430854797364,0.4691826403141022,0.4459410905838012,293.1683044433594,297.1499938964844,293.1499938964844,0.0147514725103974,-3711.90771484375,304.1441345214844,0.4387736618518829,0.050000000745058,0.2368195056915283,291.178466796875,291.1499938964844,269.7098083496094,267.2055969238281,284.09478759765625,293.2644958496094,291.17877197265625,1.0,0.3232353925704956,0.8247559666633606,0.8247559666633606,1.0,1.0,-1.4502620697021484,0.6261929869651794,0.824069082736969,0.2918863892555237,0.0,0.0,0.4947497546672821,77.85494232177734,45.0,6.0109405517578125,-11816.8330078125,365.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56500244140625,307.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.595703125,18000.0,0.0,0.0,0.2662993967533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4446549117565155,0.4446602165699005,-5.291511570248986e-06,0.0,0.0002702600322663,0.0,0.0,24.521303176879883,0.0,0.0,0.0,0.3513911068439483,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.127709224820137,-2786.602294921875,304.1570739746094,0.7369284629821777,0.1948803514242172,0.1776268780231475,293.2689819335937,297.1499938964844,293.1499938964844,0.058537520468235,-1616.46484375,304.1621398925781,0.6034806370735168,0.1056142523884773,0.1029983982443809,293.2296447753906,297.1499938964844,293.1499938964844,0.2583862245082855,-3798.731201171875,304.1605224609375,0.885753333568573,0.3440100252628326,0.2420792430639267,293.294189453125,297.1499938964844,293.1499938964844,0.3804011940956116,-6973.87744140625,304.16522216796875,0.9860121011734008,0.4675873816013336,0.4442572295665741,293.1679382324219,297.1499938964844,293.1499938964844,0.0146486703306436,-3697.649658203125,304.14190673828125,0.4466917216777801,0.050000000745058,0.2359884828329086,291.1806030273437,291.1499938964844,269.7250366210937,267.2201232910156,284.1064147949219,293.26348876953125,291.1809387207031,1.0,0.3176052272319793,0.8244578838348389,0.8244578838348389,1.0,1.0,-1.443752646446228,0.6230356693267822,0.8207170367240906,0.2905763387680053,0.0,0.0,0.4924964606761932,73.31507110595703,45.0,6.040586471557617,-11750.248046875,350.8883972167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5640869140625,307.2007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18051.291015625,18000.0,0.0,0.0,0.2654802799224853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412674903869629,0.4412727653980255,-5.274519480735762e-06,0.0,0.000269428739557,0.0,0.0,24.218425750732425,0.0,0.0,0.0,0.3503134250640869,4.0,0.0,1.0
728760,293.21759033203125,297.1499938964844,293.1499938964844,0.1270218044519424,-2774.53369140625,304.15704345703125,0.7454233765602112,0.1942571401596069,0.1768879890441894,293.2677917480469,297.1499938964844,293.1499938964844,0.0573049783706665,-1594.2945556640625,304.16217041015625,0.6094158291816711,0.1043382659554481,0.1016026437282562,293.22900390625,297.1499938964844,293.1499938964844,0.2573186457157135,-3786.27001953125,304.1605529785156,0.8972758054733276,0.3431244194507599,0.2413253635168075,293.2929077148437,297.1499938964844,293.1499938964844,0.3785441517829895,-6946.81640625,304.16583251953125,0.9956780672073364,0.4660137593746185,0.4425876438617706,293.1675720214844,297.1499938964844,293.1499938964844,0.0145430322736501,-3682.889404296875,304.1397705078125,0.4561602175235748,0.050000000745058,0.2351246625185012,291.1828308105469,291.1499938964844,269.7401733398437,267.23455810546875,284.11846923828125,293.2624816894531,291.1831359863281,1.0,0.3116861581802368,0.8241785764694214,0.8241785764694214,1.0,1.0,-1.437243938446045,0.6198524832725525,0.8173915147781372,0.2893628776073456,0.0,0.0,0.4900856018066406,68.60319519042969,33.0,6.081301689147949,-11683.0712890625,336.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5692749023437,307.1902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.451171875,18000.0,0.0,0.0,0.2645957767963409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4376446604728699,0.4376499354839325,-5.25658924743766e-06,0.0,0.0002685310901142,0.0,0.0,23.897838592529297,0.0,0.0,0.0,0.3491674959659576,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255218982696533,-2747.760498046875,304.1572265625,0.7615717649459839,0.1930790096521377,0.1755364090204239,293.26531982421875,297.1499938964844,293.1499938964844,0.0548070110380649,-1549.4073486328125,304.16229248046875,0.619274914264679,0.101857766509056,0.0989427492022514,293.22760009765625,297.1499938964844,293.1499938964844,0.2548152506351471,-3756.574462890625,304.1612548828125,0.91972017288208,0.3414119184017181,0.2399079650640487,293.2763061523437,297.1499938964844,293.1499938964844,0.3540871739387512,-6574.5576171875,304.2025756835937,0.9990000128746032,0.4656787812709808,0.4185124635696411,293.1664733886719,297.1499938964844,293.1499938964844,0.0143424468114972,-3652.740478515625,304.1366271972656,0.473078578710556,0.050000000745058,0.2337280511856079,291.2072448730469,291.1499938964844,269.7701721191406,267.26324462890625,284.15936279296875,293.2544860839844,291.2120056152344,1.0,0.2982931435108185,0.8236199021339417,0.8236199021339417,1.0,1.0,-1.4001662731170654,0.6018413305282593,0.7983250021934509,0.2825821042060852,0.0,0.0,0.4815023243427276,60.58378601074219,25.0,41.74937438964844,-11437.1552734375,300.10015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080627441406,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.70703125,18000.0,0.0,0.0,0.2624721527099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277589619159698,0.4277641773223877,-5.214173143031076e-06,0.0,0.0002663758641574,0.0,0.0,23.060619354248047,0.0,0.0,0.0,0.3460744321346283,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255218982696533,-2747.760498046875,304.1572265625,0.7615717649459839,0.1930790096521377,0.1755364090204239,293.26531982421875,297.1499938964844,293.1499938964844,0.0548070110380649,-1549.4073486328125,304.16229248046875,0.619274914264679,0.101857766509056,0.0989427492022514,293.22760009765625,297.1499938964844,293.1499938964844,0.2548152506351471,-3756.574462890625,304.1612548828125,0.91972017288208,0.3414119184017181,0.2399079650640487,293.2763061523437,297.1499938964844,293.1499938964844,0.3540871739387512,-6574.5576171875,304.2025756835937,0.9990000128746032,0.4656787812709808,0.4185124635696411,293.1664733886719,297.1499938964844,293.1499938964844,0.0143424468114972,-3652.740478515625,304.1366271972656,0.473078578710556,0.050000000745058,0.2337280511856079,291.2072448730469,291.1499938964844,269.7701721191406,267.26324462890625,284.15936279296875,293.2544860839844,291.2120056152344,1.0,0.2982931435108185,0.8236199021339417,0.8236199021339417,1.0,1.0,-1.4001662731170654,0.6018413305282593,0.7983250021934509,0.2825821042060852,0.0,0.0,0.4815023243427276,60.58378601074219,25.0,41.74937438964844,-11437.1552734375,300.10015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6080627441406,307.21942138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18087.70703125,18000.0,0.0,0.0,0.2624721527099609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277589619159698,0.4277641773223877,-5.214173143031076e-06,0.0,0.0002663758641574,0.0,0.0,23.060619354248047,0.0,0.0,0.0,0.3460744321346283,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1238857582211494,-2718.254150390625,304.15753173828125,0.7795769572257996,0.191891610622406,0.1742248833179474,293.2631530761719,297.1499938964844,293.1499938964844,0.0522421710193157,-1503.571044921875,304.1624450683594,0.6291871666908264,0.0993737950921058,0.0963336154818534,293.2264404296875,297.1499938964844,293.1499938964844,0.2519761919975281,-3722.654052734375,304.1622009277344,0.9453546404838562,0.3396816253662109,0.2385149151086807,293.22711181640625,297.1499938964844,293.1499938964844,0.3218475580215454,-6083.6494140625,304.2384033203125,0.9990000128746032,0.4723992049694061,0.3874814510345459,293.16485595703125,297.1499938964844,293.1499938964844,0.0141428411006927,-3620.906982421875,304.1354675292969,0.4867136478424072,0.050000000745058,0.2324776947498321,291.2510986328125,291.1499938964844,269.79998779296875,267.291748046875,284.2112121582031,293.2352600097656,291.25372314453125,1.0,0.2845127582550049,0.8230612874031067,0.8230612874031067,1.0,1.0,-1.3550366163253784,0.5795212388038635,0.7755153775215149,0.2758226096630096,0.0,0.0,0.4647543132305145,53.28118896484375,28.0,48.90444946289063,-11042.580078125,264.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73114013671875,307.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18167.26171875,18000.0,0.0,0.0,0.2591966688632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053101539611816,0.4053152799606323,-5.123863047629129e-06,0.0,0.0002630516828503,0.0,0.0,21.24325180053711,0.0,0.0,0.0,0.3393717110157013,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1238857582211494,-2718.254150390625,304.15753173828125,0.7795769572257996,0.191891610622406,0.1742248833179474,293.2631530761719,297.1499938964844,293.1499938964844,0.0522421710193157,-1503.571044921875,304.1624450683594,0.6291871666908264,0.0993737950921058,0.0963336154818534,293.2264404296875,297.1499938964844,293.1499938964844,0.2519761919975281,-3722.654052734375,304.1622009277344,0.9453546404838562,0.3396816253662109,0.2385149151086807,293.22711181640625,297.1499938964844,293.1499938964844,0.3218475580215454,-6083.6494140625,304.2384033203125,0.9990000128746032,0.4723992049694061,0.3874814510345459,293.16485595703125,297.1499938964844,293.1499938964844,0.0141428411006927,-3620.906982421875,304.1354675292969,0.4867136478424072,0.050000000745058,0.2324776947498321,291.2510986328125,291.1499938964844,269.79998779296875,267.291748046875,284.2112121582031,293.2352600097656,291.25372314453125,1.0,0.2845127582550049,0.8230612874031067,0.8230612874031067,1.0,1.0,-1.3550366163253784,0.5795212388038635,0.7755153775215149,0.2758226096630096,0.0,0.0,0.4647543132305145,53.28118896484375,28.0,48.90444946289063,-11042.580078125,264.0225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73114013671875,307.2255554199219,278.1499938964844,0.0,18000.0,313.1499938964844,18167.26171875,18000.0,0.0,0.0,0.2591966688632965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053101539611816,0.4053152799606323,-5.123863047629129e-06,0.0,0.0002630516828503,0.0,0.0,21.24325180053711,0.0,0.0,0.0,0.3393717110157013,4.0,0.0,1.0
729060,293.2107849121094,297.1499938964844,293.1499938964844,0.1225651130080223,-2694.706787109375,304.1571960449219,0.7939423322677612,0.1906910389661789,0.1729821413755417,293.26141357421875,297.1499938964844,293.1499938964844,0.0498539768159389,-1461.560546875,304.1622619628906,0.6358732581138611,0.0968608260154724,0.0937854424118995,293.2254638671875,297.1499938964844,293.1499938964844,0.2497172802686691,-3696.0390625,304.161865234375,0.9641536474227904,0.3379417359828949,0.2371751964092254,293.16326904296875,297.1499938964844,293.1499938964844,0.2980089783668518,-5721.9375,304.2480163574219,0.9990000128746032,0.4833749830722809,0.3647390305995941,293.1629943847656,297.1499938964844,293.1499938964844,0.0140228699892759,-3602.060302734375,304.1352844238281,0.4966755509376526,0.050000000745058,0.2316225171089172,291.2716979980469,291.1499938964844,269.829833984375,267.3202209472656,284.2654724121094,293.2229309082031,291.2720947265625,1.0,0.2747144401073456,0.8228605389595032,0.8228605389595032,1.0,1.0,-1.3205446004867554,0.5620588064193726,0.7584858536720276,0.2720919251441955,0.0,0.0,0.4468370378017425,48.2866325378418,46.0,27.01306915283203,-10671.6953125,239.16140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436340332031,307.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.96875,18000.0,0.0,0.0,0.2543445825576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799424171447754,0.3799474537372589,-5.013238478568383e-06,0.0,0.0002581274311523,0.0,0.0,19.25774574279785,0.0,0.0,0.0,0.331726610660553,4.0,0.0,1.0
729120,293.2107849121094,297.1499938964844,293.1499938964844,0.1225651130080223,-2694.706787109375,304.1571960449219,0.7939423322677612,0.1906910389661789,0.1729821413755417,293.26141357421875,297.1499938964844,293.1499938964844,0.0498539768159389,-1461.560546875,304.1622619628906,0.6358732581138611,0.0968608260154724,0.0937854424118995,293.2254638671875,297.1499938964844,293.1499938964844,0.2497172802686691,-3696.0390625,304.161865234375,0.9641536474227904,0.3379417359828949,0.2371751964092254,293.16326904296875,297.1499938964844,293.1499938964844,0.2980089783668518,-5721.9375,304.2480163574219,0.9990000128746032,0.4833749830722809,0.3647390305995941,293.1629943847656,297.1499938964844,293.1499938964844,0.0140228699892759,-3602.060302734375,304.1352844238281,0.4966755509376526,0.050000000745058,0.2316225171089172,291.2716979980469,291.1499938964844,269.829833984375,267.3202209472656,284.2654724121094,293.2229309082031,291.2720947265625,1.0,0.2747144401073456,0.8228605389595032,0.8228605389595032,1.0,1.0,-1.3205446004867554,0.5620588064193726,0.7584858536720276,0.2720919251441955,0.0,0.0,0.4468370378017425,48.2866325378418,46.0,27.01306915283203,-10671.6953125,239.16140747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9436340332031,307.23980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18181.96875,18000.0,0.0,0.0,0.2543445825576782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3799424171447754,0.3799474537372589,-5.013238478568383e-06,0.0,0.0002581274311523,0.0,0.0,19.25774574279785,0.0,0.0,0.0,0.331726610660553,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.1217535138130188,-2680.827880859375,304.1561279296875,0.7935183048248291,0.1894358694553375,0.1718594878911972,293.26025390625,297.1499938964844,293.1499938964844,0.0477613471448421,-1425.50439453125,304.1616516113281,0.6316077709197998,0.0942729040980339,0.0913455039262771,293.2248229980469,297.1499938964844,293.1499938964844,0.2484185844659805,-3681.47216796875,304.1600036621094,0.9640615582466124,0.3361613154411316,0.2359365820884704,293.11181640625,297.1499938964844,293.1499938964844,0.2950653731822967,-5688.78271484375,304.2193298339844,0.9990000128746032,0.4935368001461029,0.3629361987113952,293.16162109375,297.1499938964844,293.1499938964844,0.0140384081751108,-3605.870849609375,304.1342468261719,0.4975025057792663,0.050000000745058,0.2315571457147598,291.25537109375,291.1499938964844,269.8598327636719,267.34881591796875,284.30438232421875,293.2281188964844,291.2513427734375,1.0,0.2739838361740112,0.8226597309112549,0.8226597309112549,1.0,1.0,-1.3125243186950684,0.5574369430541992,0.7550874352455139,0.2728727161884308,0.0,0.0,0.4332667291164398,47.88355255126953,64.0,-23.37793159484864,-10443.4345703125,235.23748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19091796875,307.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.212890625,18000.0,0.0,0.0,0.2482003271579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586565256118774,0.3586614429950714,-4.91473292640876e-06,0.0,0.0002518917899578,0.0,0.0,17.653770446777344,0.0,0.0,0.0,0.325386494398117,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.1217535138130188,-2680.827880859375,304.1561279296875,0.7935183048248291,0.1894358694553375,0.1718594878911972,293.26025390625,297.1499938964844,293.1499938964844,0.0477613471448421,-1425.50439453125,304.1616516113281,0.6316077709197998,0.0942729040980339,0.0913455039262771,293.2248229980469,297.1499938964844,293.1499938964844,0.2484185844659805,-3681.47216796875,304.1600036621094,0.9640615582466124,0.3361613154411316,0.2359365820884704,293.11181640625,297.1499938964844,293.1499938964844,0.2950653731822967,-5688.78271484375,304.2193298339844,0.9990000128746032,0.4935368001461029,0.3629361987113952,293.16162109375,297.1499938964844,293.1499938964844,0.0140384081751108,-3605.870849609375,304.1342468261719,0.4975025057792663,0.050000000745058,0.2315571457147598,291.25537109375,291.1499938964844,269.8598327636719,267.34881591796875,284.30438232421875,293.2281188964844,291.2513427734375,1.0,0.2739838361740112,0.8226597309112549,0.8226597309112549,1.0,1.0,-1.3125243186950684,0.5574369430541992,0.7550874352455139,0.2728727161884308,0.0,0.0,0.4332667291164398,47.88355255126953,64.0,-23.37793159484864,-10443.4345703125,235.23748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.19091796875,307.2416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,18139.212890625,18000.0,0.0,0.0,0.2482003271579742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3586565256118774,0.3586614429950714,-4.91473292640876e-06,0.0,0.0002518917899578,0.0,0.0,17.653770446777344,0.0,0.0,0.0,0.325386494398117,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215377673506736,-2677.511962890625,304.1553955078125,0.7881690263748169,0.18878735601902,0.1713282465934753,293.2598876953125,297.1499938964844,293.1499938964844,0.0468148589134216,-1409.485107421875,304.1612548828125,0.6257455945014954,0.0929488614201545,0.0901491418480873,293.224609375,297.1499938964844,293.1499938964844,0.2481473684310913,-3678.904541015625,304.15869140625,0.9576830863952636,0.3352571427822113,0.2353454828262329,293.10040283203125,297.1499938964844,293.1499938964844,0.3007791042327881,-5784.79248046875,304.1962890625,0.9990000128746032,0.496271014213562,0.3690175712108612,293.1611328125,297.1499938964844,293.1499938964844,0.0140941310673952,-3615.96484375,304.13330078125,0.4947413206100464,0.050000000745058,0.2317797690629959,291.2311706542969,291.1499938964844,269.8749694824219,267.3631896972656,284.3135986328125,293.23077392578125,291.22625732421875,1.0,0.2763690054416656,0.8225593566894531,0.8225593566894531,1.0,1.0,-1.3173037767410278,0.5594231486320496,0.7578806281089783,0.2746481299400329,0.0,0.0,0.4302554428577423,49.16521072387695,64.0,-46.58235168457031,-10411.3671875,239.9075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2996520996094,307.2506408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18096.318359375,18000.0,0.0,0.0,0.244918555021286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526145815849304,0.352619469165802,-4.880923370365053e-06,0.0,0.000248561205808,0.0,0.0,17.193260192871094,0.0,0.0,0.0,0.3235253095626831,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.121376022696495,-2675.200927734375,304.1547241210937,0.7802698016166687,0.188125655055046,0.1708148121833801,293.2596435546875,297.1499938964844,293.1499938964844,0.0458936914801597,-1393.986328125,304.160888671875,0.6178951859474182,0.0916049480438232,0.0889653712511062,293.2244567871094,297.1499938964844,293.1499938964844,0.2479812800884246,-3677.602783203125,304.15740966796875,0.9476743340492249,0.3343421518802643,0.234770581126213,293.1002502441406,297.1499938964844,293.1499938964844,0.3104008436203003,-5940.921875,304.1703796386719,0.9990000128746032,0.4969422519207001,0.3789083063602447,293.1609191894531,297.1499938964844,293.1499938964844,0.0141691304743289,-3629.17626953125,304.1317443847656,0.4903932511806488,0.050000000745058,0.2321496903896331,291.203125,291.1499938964844,269.89019775390625,267.3776550292969,284.3150329589844,293.229736328125,291.1976928710937,1.0,0.2803254425525665,0.8224018812179565,0.8224018812179565,1.0,1.0,-1.326889157295227,0.5637698769569397,0.7631192803382874,0.2771437168121338,0.0,0.0,0.4295065701007843,51.29898834228516,82.0,-63.37696838378906,-10429.341796875,248.38088989257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3827514648437,307.2605285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18053.8125,18000.0,0.0,0.0,0.2417000085115432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497165441513061,0.3497214317321777,-4.859917225985555e-06,0.0,0.0002452947665005,0.0,0.0,16.959508895874023,0.0,0.0,0.0,0.3225583434104919,4.0,0.0,1.0
729420,293.2078857421875,297.1499938964844,293.1499938964844,0.1211625784635543,-2672.605224609375,304.15350341796875,0.7596163749694824,0.1867563426494598,0.1698305755853653,293.2595520019531,297.1499938964844,293.1499938964844,0.0440922640264034,-1363.8712158203125,304.1602783203125,0.5960950255393982,0.0888481065630912,0.0866221785545349,293.2243957519531,297.1499938964844,293.1499938964844,0.2478587329387664,-3677.473388671875,304.1551513671875,0.9193056225776672,0.33246511220932,0.2336552143096923,293.13385009765625,297.1499938964844,293.1499938964844,0.3396503329277038,-6402.30615234375,304.1147766113281,0.9990000128746032,0.4914847910404205,0.4080808460712433,293.1617431640625,297.1499938964844,293.1499938964844,0.0143653638660907,-3663.00537109375,304.125244140625,0.4778347611427307,0.050000000745058,0.2332977354526519,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,284.29949951171875,293.2201843261719,291.13409423828125,1.0,0.2921983897686004,0.8220868706703186,0.8220868706703186,1.0,1.0,-1.3579460382461548,0.5783536434173584,0.7795923948287964,0.2838807106018066,0.0,0.0,0.435037761926651,57.91276931762695,100.0,-82.42581939697266,-10594.9912109375,275.9069519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385986328125,307.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.720703125,18000.0,0.0,0.0,0.2360451966524124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529821634292602,0.3529870212078094,-4.853972313867416e-06,0.0,0.0002395558549324,0.0,0.0,17.128276824951172,0.0,0.0,0.0,0.3232026100158691,4.0,0.0,1.0
729480,293.2078857421875,297.1499938964844,293.1499938964844,0.1211625784635543,-2672.605224609375,304.15350341796875,0.7596163749694824,0.1867563426494598,0.1698305755853653,293.2595520019531,297.1499938964844,293.1499938964844,0.0440922640264034,-1363.8712158203125,304.1602783203125,0.5960950255393982,0.0888481065630912,0.0866221785545349,293.2243957519531,297.1499938964844,293.1499938964844,0.2478587329387664,-3677.473388671875,304.1551513671875,0.9193056225776672,0.33246511220932,0.2336552143096923,293.13385009765625,297.1499938964844,293.1499938964844,0.3396503329277038,-6402.30615234375,304.1147766113281,0.9990000128746032,0.4914847910404205,0.4080808460712433,293.1617431640625,297.1499938964844,293.1499938964844,0.0143653638660907,-3663.00537109375,304.125244140625,0.4778347611427307,0.050000000745058,0.2332977354526519,291.1397705078125,291.1499938964844,269.9211120605469,267.4068298339844,284.29949951171875,293.2201843261719,291.13409423828125,1.0,0.2921983897686004,0.8220868706703186,0.8220868706703186,1.0,1.0,-1.3579460382461548,0.5783536434173584,0.7795923948287964,0.2838807106018066,0.0,0.0,0.435037761926651,57.91276931762695,100.0,-82.42581939697266,-10594.9912109375,275.9069519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4385986328125,307.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17970.720703125,18000.0,0.0,0.0,0.2360451966524124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529821634292602,0.3529870212078094,-4.853972313867416e-06,0.0,0.0002395558549324,0.0,0.0,17.128276824951172,0.0,0.0,0.0,0.3232026100158691,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209416761994361,-2669.74267578125,304.1527099609375,0.7367143630981445,0.1853175908327102,0.1688862740993499,293.260009765625,297.1499938964844,293.1499938964844,0.0422530733048915,-1333.1373291015625,304.159912109375,0.5690295100212097,0.0859837681055069,0.0842870399355888,293.22479248046875,297.1499938964844,293.1499938964844,0.2476977556943893,-3676.64453125,304.1537475585937,0.8886155486106873,0.3305056691169739,0.2325641512870788,293.20916748046875,297.1499938964844,293.1499938964844,0.3794355690479278,-7011.375,304.0603332519531,0.9990000128746032,0.4767046868801117,0.4467270970344543,293.1642761230469,297.1499938964844,293.1499938964844,0.0146009689196944,-3702.347412109375,304.1136779785156,0.458259254693985,0.050000000745058,0.2349497079849243,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,284.2790832519531,293.2255859375,291.0753173828125,1.0,0.3082123100757599,0.8217719197273254,0.8217719197273254,1.0,1.0,-1.4010578393936155,0.5989760160446167,0.8020818829536438,0.2923356592655182,0.0,0.0,0.4485104084014892,67.39705657958984,103.0,-79.8704833984375,-10894.560546875,316.7452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3135070800781,307.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.296875,18000.0,0.0,0.0,0.2323308140039444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676517903804779,0.3676566779613495,-4.895689926343039e-06,0.0,0.0002357862395001,0.0,0.0,18.12032699584961,0.0,0.0,0.0,0.3271798193454742,4.0,0.0,1.0
