time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209416761994361,-2669.74267578125,304.1527099609375,0.7367143630981445,0.1853175908327102,0.1688862740993499,293.260009765625,297.1499938964844,293.1499938964844,0.0422530733048915,-1333.1373291015625,304.159912109375,0.5690295100212097,0.0859837681055069,0.0842870399355888,293.22479248046875,297.1499938964844,293.1499938964844,0.2476977556943893,-3676.64453125,304.1537475585937,0.8886155486106873,0.3305056691169739,0.2325641512870788,293.20916748046875,297.1499938964844,293.1499938964844,0.3794355690479278,-7011.375,304.0603332519531,0.9990000128746032,0.4767046868801117,0.4467270970344543,293.1642761230469,297.1499938964844,293.1499938964844,0.0146009689196944,-3702.347412109375,304.1136779785156,0.458259254693985,0.050000000745058,0.2349497079849243,291.079833984375,291.1499938964844,269.9527893066406,267.4365234375,284.2790832519531,293.2255859375,291.0753173828125,1.0,0.3082123100757599,0.8217719197273254,0.8217719197273254,1.0,1.0,-1.4010578393936155,0.5989760160446167,0.8020818829536438,0.2923356592655182,0.0,0.0,0.4485104084014892,67.39705657958984,103.0,-79.8704833984375,-10894.560546875,316.7452087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3135070800781,307.2245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,17892.296875,18000.0,0.0,0.0,0.2323308140039444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676517903804779,0.3676566779613495,-4.895689926343039e-06,0.0,0.0002357862395001,0.0,0.0,18.12032699584961,0.0,0.0,0.0,0.3271798193454742,4.0,0.0,1.0
729660,293.20751953125,297.1499938964844,293.1499938964844,0.1200134679675102,-2652.8349609375,304.1534423828125,0.7123745679855347,0.1839015483856201,0.1680656522512436,293.2604064941406,297.1499938964844,293.1499938964844,0.0400896891951561,-1295.8057861328125,304.1602478027344,0.5394566059112549,0.0831166878342628,0.0820506811141967,293.2251281738281,297.1499938964844,293.1499938964844,0.2459675073623657,-3655.587158203125,304.15557861328125,0.8573611378669739,0.3285440802574157,0.2315553724765777,293.2764892578125,297.1499938964844,293.1499938964844,0.3743321001529693,-6923.18505859375,304.1010437011719,0.9680173993110656,0.4614143967628479,0.440798282623291,293.1678771972656,297.1499938964844,293.1499938964844,0.0147820422425866,-3727.858642578125,304.0986633300781,0.4354065358638763,0.050000000745058,0.2372116893529892,291.0944519042969,291.1499938964844,269.9853515625,267.46685791015625,284.3280029296875,293.25213623046875,291.1017761230469,1.0,0.3197570443153381,0.8207607269287109,0.8207607269287109,1.0,1.0,-1.3907207250595093,0.5930880904197693,0.79763263463974,0.2927969694137573,0.0,0.0,0.4569897949695587,79.38676452636719,106.0,29.156084060668945,-10973.3681640625,340.76397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03631591796875,307.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.814453125,18000.0,0.0,0.0,0.2309784144163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849981427192688,0.3850031197071075,-4.972563601768343e-06,0.0,0.0002344137319596,0.0,0.0,19.426137924194336,0.0,0.0,0.0,0.3322307467460632,4.0,0.0,1.0
729720,293.20751953125,297.1499938964844,293.1499938964844,0.1200134679675102,-2652.8349609375,304.1534423828125,0.7123745679855347,0.1839015483856201,0.1680656522512436,293.2604064941406,297.1499938964844,293.1499938964844,0.0400896891951561,-1295.8057861328125,304.1602478027344,0.5394566059112549,0.0831166878342628,0.0820506811141967,293.2251281738281,297.1499938964844,293.1499938964844,0.2459675073623657,-3655.587158203125,304.15557861328125,0.8573611378669739,0.3285440802574157,0.2315553724765777,293.2764892578125,297.1499938964844,293.1499938964844,0.3743321001529693,-6923.18505859375,304.1010437011719,0.9680173993110656,0.4614143967628479,0.440798282623291,293.1678771972656,297.1499938964844,293.1499938964844,0.0147820422425866,-3727.858642578125,304.0986633300781,0.4354065358638763,0.050000000745058,0.2372116893529892,291.0944519042969,291.1499938964844,269.9853515625,267.46685791015625,284.3280029296875,293.25213623046875,291.1017761230469,1.0,0.3197570443153381,0.8207607269287109,0.8207607269287109,1.0,1.0,-1.3907207250595093,0.5930880904197693,0.79763263463974,0.2927969694137573,0.0,0.0,0.4569897949695587,79.38676452636719,106.0,29.156084060668945,-10973.3681640625,340.76397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03631591796875,307.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17904.814453125,18000.0,0.0,0.0,0.2309784144163131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849981427192688,0.3850031197071075,-4.972563601768343e-06,0.0,0.0002344137319596,0.0,0.0,19.426137924194336,0.0,0.0,0.0,0.3322307467460632,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.118794284760952,-2630.51123046875,304.154296875,0.6944191455841064,0.1824042350053787,0.1670847982168197,293.2613220214844,297.1499938964844,293.1499938964844,0.0376901291310787,-1254.1610107421875,304.16082763671875,0.5187764167785645,0.0801313072443008,0.0796216949820518,293.2260131835937,297.1499938964844,293.1499938964844,0.2437047511339187,-3628.09423828125,304.1573791503906,0.8378390073776245,0.3264591693878174,0.2303944528102874,293.2964782714844,297.1499938964844,293.1499938964844,0.3673516809940338,-6802.5263671875,304.1285400390625,0.93887460231781,0.4541049897670746,0.4329275786876678,293.1723327636719,297.1499938964844,293.1499938964844,0.014872052706778,-3739.89697265625,304.08026123046875,0.4226396977901459,0.050000000745058,0.2389650642871856,291.1322021484375,291.1499938964844,270.0190124511719,267.4979248046875,284.3739624023437,293.26318359375,291.133056640625,1.0,0.3281522393226623,0.8197495341300964,0.8197495341300964,1.0,1.0,-1.378986120223999,0.5867058038711548,0.7922803163528442,0.2924212217330932,0.0,0.0,0.4559312462806701,88.62166595458984,94.0,29.71899604797364,-10813.486328125,356.7487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.768310546875,307.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2306710332632064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841264843940735,0.3841314613819122,-4.988827186025446e-06,0.0,0.0002341017825528,0.0,0.0,19.429428100585938,0.0,0.0,0.0,0.3323748409748077,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.118794284760952,-2630.51123046875,304.154296875,0.6944191455841064,0.1824042350053787,0.1670847982168197,293.2613220214844,297.1499938964844,293.1499938964844,0.0376901291310787,-1254.1610107421875,304.16082763671875,0.5187764167785645,0.0801313072443008,0.0796216949820518,293.2260131835937,297.1499938964844,293.1499938964844,0.2437047511339187,-3628.09423828125,304.1573791503906,0.8378390073776245,0.3264591693878174,0.2303944528102874,293.2964782714844,297.1499938964844,293.1499938964844,0.3673516809940338,-6802.5263671875,304.1285400390625,0.93887460231781,0.4541049897670746,0.4329275786876678,293.1723327636719,297.1499938964844,293.1499938964844,0.014872052706778,-3739.89697265625,304.08026123046875,0.4226396977901459,0.050000000745058,0.2389650642871856,291.1322021484375,291.1499938964844,270.0190124511719,267.4979248046875,284.3739624023437,293.26318359375,291.133056640625,1.0,0.3281522393226623,0.8197495341300964,0.8197495341300964,1.0,1.0,-1.378986120223999,0.5867058038711548,0.7922803163528442,0.2924212217330932,0.0,0.0,0.4559312462806701,88.62166595458984,94.0,29.71899604797364,-10813.486328125,356.7487487792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.768310546875,307.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.2306710332632064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841264843940735,0.3841314613819122,-4.988827186025446e-06,0.0,0.0002341017825528,0.0,0.0,19.429428100585938,0.0,0.0,0.0,0.3323748409748077,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182136908173561,-2620.02392578125,304.1545715332031,0.6900196671485901,0.1816788464784622,0.1665041297674179,293.2616882324219,297.1499938964844,293.1499938964844,0.0364406555891037,-1232.5299072265625,304.1611328125,0.5125686526298523,0.0786519423127174,0.0782883316278457,293.22637939453125,297.1499938964844,293.1499938964844,0.2426893264055252,-3615.9052734375,304.15789794921875,0.8333375453948975,0.3254261910915375,0.2297343164682388,293.2999572753906,297.1499938964844,293.1499938964844,0.3648992776870727,-6762.94091796875,304.1368713378906,0.931534469127655,0.4515670239925384,0.430366039276123,293.1744689941406,297.1499938964844,293.1499938964844,0.0148799503222107,-3741.545654296875,304.0707702636719,0.4201249182224273,0.050000000745058,0.2393732815980911,291.138916015625,291.1499938964844,270.03631591796875,267.5137939453125,284.3943786621094,293.2655639648437,291.14044189453125,1.0,0.3293727040290832,0.8192439675331116,0.8192439675331116,1.0,1.0,-1.3733118772506714,0.5835976004600525,0.7897142767906189,0.2923004031181335,0.0,0.0,0.4560200572013855,90.74272918701172,94.0,27.332504272460938,-10753.6259765625,359.0194702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6561584472656,306.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.248046875,18000.0,0.0,0.0,0.2306705266237259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845641314983368,0.3845691084861755,-4.99088628203026e-06,0.0,0.0002341012586839,0.0,0.0,19.463441848754883,0.0,0.0,0.0,0.332504540681839,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1175909489393234,-2608.750732421875,304.1548767089844,0.68817138671875,0.1809925884008407,0.1658930331468582,293.25811767578125,297.1499938964844,293.1499938964844,0.0354180000722408,-1214.7525634765625,304.16094970703125,0.5091637372970581,0.077932059764862,0.0772123858332634,293.2265625,297.1499938964844,293.1499938964844,0.2415985614061355,-3602.791259765625,304.158447265625,0.8315579891204834,0.3244191408157348,0.229042187333107,293.3015441894531,297.1499938964844,293.1499938964844,0.362653374671936,-6727.18505859375,304.143310546875,0.928281843662262,0.4493535757064819,0.4281623959541321,293.1763916015625,297.1499938964844,293.1499938964844,0.0148530034348368,-3738.18701171875,304.06158447265625,0.4194638133049011,0.050000000745058,0.2394847571849823,291.1475830078125,291.1499938964844,270.0539855957031,267.5298767089844,284.4130554199219,293.2662048339844,291.1488952636719,1.0,0.329210489988327,0.8190063834190369,0.8190063834190369,1.0,1.0,-1.3679441213607788,0.5806835293769836,0.7872605919837952,0.2921929359436035,0.0,0.0,0.4553067684173584,91.28263854980467,82.0,25.04686164855957,-10689.6572265625,357.7299194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.556884765625,306.9041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.2307526171207428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841677904129028,0.3841727674007416,-4.991268269805005e-06,0.0,0.0002341845683986,0.0,0.0,19.44046211242676,0.0,0.0,0.0,0.3324044942855835,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164251789450645,-2587.78857421875,304.1551818847656,0.6899494528770447,0.1797427088022232,0.1646497696638107,293.2412109375,297.1499938964844,293.1499938964844,0.0353118404746055,-1213.038818359375,304.15740966796875,0.5118937492370605,0.0786069929599762,0.0771699696779251,293.2265014648437,297.1499938964844,293.1499938964844,0.2395616173744201,-3578.481201171875,304.15899658203125,0.8337666988372803,0.3224942088127136,0.2276162505149841,293.3019104003906,297.1499938964844,293.1499938964844,0.3587493300437927,-6666.244140625,304.15191650390625,0.9303000569343568,0.445434033870697,0.4242464005947113,293.1792907714844,297.1499938964844,293.1499938964844,0.0147468838840723,-3724.696044921875,304.04473876953125,0.4220291078090668,0.050000000745058,0.239062413573265,291.155517578125,291.1499938964844,270.09039306640625,267.5628662109375,284.4453125,293.2639465332031,291.1557922363281,1.0,0.3256676793098449,0.8185312151908875,0.8185312151908875,1.0,1.0,-1.359480857849121,0.5760365724563599,0.7834442257881165,0.2921534180641174,0.0,0.0,0.453916847705841,88.94538879394531,70.0,12.642304420471191,-10571.7666015625,348.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40020751953125,306.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.2310228794813156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822197914123535,0.3822247684001922,-4.984820407116786e-06,0.0,0.0002344588574487,0.0,0.0,19.298816680908203,0.0,0.0,0.0,0.3318605124950409,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164251789450645,-2587.78857421875,304.1551818847656,0.6899494528770447,0.1797427088022232,0.1646497696638107,293.2412109375,297.1499938964844,293.1499938964844,0.0353118404746055,-1213.038818359375,304.15740966796875,0.5118937492370605,0.0786069929599762,0.0771699696779251,293.2265014648437,297.1499938964844,293.1499938964844,0.2395616173744201,-3578.481201171875,304.15899658203125,0.8337666988372803,0.3224942088127136,0.2276162505149841,293.3019104003906,297.1499938964844,293.1499938964844,0.3587493300437927,-6666.244140625,304.15191650390625,0.9303000569343568,0.445434033870697,0.4242464005947113,293.1792907714844,297.1499938964844,293.1499938964844,0.0147468838840723,-3724.696044921875,304.04473876953125,0.4220291078090668,0.050000000745058,0.239062413573265,291.155517578125,291.1499938964844,270.09039306640625,267.5628662109375,284.4453125,293.2639465332031,291.1557922363281,1.0,0.3256676793098449,0.8185312151908875,0.8185312151908875,1.0,1.0,-1.359480857849121,0.5760365724563599,0.7834442257881165,0.2921534180641174,0.0,0.0,0.453916847705841,88.94538879394531,70.0,12.642304420471191,-10571.7666015625,348.327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40020751953125,306.78814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.671875,18000.0,0.0,0.0,0.2310228794813156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3822197914123535,0.3822247684001922,-4.984820407116786e-06,0.0,0.0002344588574487,0.0,0.0,19.298816680908203,0.0,0.0,0.0,0.3318605124950409,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153169944882392,-2567.89794921875,304.1553039550781,0.6972896456718445,0.1786463856697082,0.1634305715560913,293.2205505371094,297.1499938964844,293.1499938964844,0.0364870354533195,-1233.589111328125,304.1529846191406,0.5228482484817505,0.0804810002446174,0.0785266384482383,293.225830078125,297.1499938964844,293.1499938964844,0.2375880777835846,-3554.985595703125,304.1593017578125,0.8418774008750916,0.3206888139247894,0.2261829674243927,293.30047607421875,297.1499938964844,293.1499938964844,0.3550780713558197,-6610.09619140625,304.1573486328125,0.9406302571296692,0.441877543926239,0.4206221103668213,293.18096923828125,297.1499938964844,293.1499938964844,0.0145889669656753,-3703.779541015625,304.0302124023437,0.4288533329963684,0.050000000745058,0.2380525171756744,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,284.4749755859375,293.260986328125,291.1596984863281,1.0,0.3189963400363922,0.818056046962738,0.818056046962738,1.0,1.0,-1.3523626327514648,0.5721334218978882,0.7802292108535767,0.292072981595993,0.0,0.0,0.4524210393428802,83.48408508300781,58.0,7.498558044433594,-10477.3515625,332.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.2313261181116104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803128004074096,0.3803177773952484,-4.976951004209695e-06,0.0,0.000234766601352,0.0,0.0,19.155311584472656,0.0,0.0,0.0,0.3312876224517822,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153169944882392,-2567.89794921875,304.1553039550781,0.6972896456718445,0.1786463856697082,0.1634305715560913,293.2205505371094,297.1499938964844,293.1499938964844,0.0364870354533195,-1233.589111328125,304.1529846191406,0.5228482484817505,0.0804810002446174,0.0785266384482383,293.225830078125,297.1499938964844,293.1499938964844,0.2375880777835846,-3554.985595703125,304.1593017578125,0.8418774008750916,0.3206888139247894,0.2261829674243927,293.30047607421875,297.1499938964844,293.1499938964844,0.3550780713558197,-6610.09619140625,304.1573486328125,0.9406302571296692,0.441877543926239,0.4206221103668213,293.18096923828125,297.1499938964844,293.1499938964844,0.0145889669656753,-3703.779541015625,304.0302124023437,0.4288533329963684,0.050000000745058,0.2380525171756744,291.1593322753906,291.1499938964844,270.12847900390625,267.5970153808594,284.4749755859375,293.260986328125,291.1596984863281,1.0,0.3189963400363922,0.818056046962738,0.818056046962738,1.0,1.0,-1.3523626327514648,0.5721334218978882,0.7802292108535767,0.292072981595993,0.0,0.0,0.4524210393428802,83.48408508300781,58.0,7.498558044433594,-10477.3515625,332.45269775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2926940917969,306.7074890136719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.435546875,18000.0,0.0,0.0,0.2313261181116104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803128004074096,0.3803177773952484,-4.976951004209695e-06,0.0,0.000234766601352,0.0,0.0,19.155311584472656,0.0,0.0,0.0,0.3312876224517822,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142475605010986,-2548.6728515625,304.1553039550781,0.7092646956443787,0.1776765286922454,0.1622582972049713,293.2004089355469,297.1499938964844,293.1499938964844,0.0380868166685104,-1261.310546875,304.1493530273437,0.539728581905365,0.0827779769897461,0.080338604748249,293.2247619628906,297.1499938964844,293.1499938964844,0.235629066824913,-3531.643310546875,304.1594543457031,0.8552759885787964,0.3189831674098968,0.224766194820404,293.29815673828125,297.1499938964844,293.1499938964844,0.3514424860477447,-6555.19189453125,304.1609191894531,0.9571751356124878,0.4385343194007873,0.4171467423439026,293.1817321777344,297.1499938964844,293.1499938964844,0.0143983541056513,-3677.704345703125,304.0176696777344,0.440065860748291,0.050000000745058,0.2366782128810882,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,284.5041809082031,293.2591857910156,291.16387939453125,1.0,0.3101235628128052,0.8175923228263855,0.8175923228263855,1.0,1.0,-1.3456085920333862,0.5684974193572998,0.7771111130714417,0.2917852997779846,0.0,0.0,0.4503473043441772,76.07544708251953,46.0,6.276856899261475,-10390.61328125,312.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,306.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3984375,18000.0,0.0,0.0,0.2315489947795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377694696187973,0.3776996731758117,-4.966803317074664e-06,0.0,0.0002349927963223,0.0,0.0,18.961475372314453,0.0,0.0,0.0,0.3305163085460663,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142475605010986,-2548.6728515625,304.1553039550781,0.7092646956443787,0.1776765286922454,0.1622582972049713,293.2004089355469,297.1499938964844,293.1499938964844,0.0380868166685104,-1261.310546875,304.1493530273437,0.539728581905365,0.0827779769897461,0.080338604748249,293.2247619628906,297.1499938964844,293.1499938964844,0.235629066824913,-3531.643310546875,304.1594543457031,0.8552759885787964,0.3189831674098968,0.224766194820404,293.29815673828125,297.1499938964844,293.1499938964844,0.3514424860477447,-6555.19189453125,304.1609191894531,0.9571751356124878,0.4385343194007873,0.4171467423439026,293.1817321777344,297.1499938964844,293.1499938964844,0.0143983541056513,-3677.704345703125,304.0176696777344,0.440065860748291,0.050000000745058,0.2366782128810882,291.1634826660156,291.1499938964844,270.1683654785156,267.6324157714844,284.5041809082031,293.2591857910156,291.16387939453125,1.0,0.3101235628128052,0.8175923228263855,0.8175923228263855,1.0,1.0,-1.3456085920333862,0.5684974193572998,0.7771111130714417,0.2917852997779846,0.0,0.0,0.4503473043441772,76.07544708251953,46.0,6.276856899261475,-10390.61328125,312.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275390625,306.6522521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18019.3984375,18000.0,0.0,0.0,0.2315489947795868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.377694696187973,0.3776996731758117,-4.966803317074664e-06,0.0,0.0002349927963223,0.0,0.0,18.961475372314453,0.0,0.0,0.0,0.3305163085460663,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132184639573097,-2530.135498046875,304.1552429199219,0.7246946692466736,0.1768089979887008,0.1611377298831939,293.1823425292969,297.1499938964844,293.1499938964844,0.0397977009415626,-1290.778564453125,304.1467590332031,0.5619118809700012,0.0851688534021377,0.0822614431381225,293.22344970703125,297.1499938964844,293.1499938964844,0.2336889654397964,-3508.494384765625,304.1595458984375,0.8746091723442078,0.3173574805259704,0.2233731597661972,293.2953491210937,297.1499938964844,293.1499938964844,0.3478319048881531,-6501.080078125,304.16326904296875,0.9780417680740356,0.4353462755680084,0.4137802124023437,293.18182373046875,297.1499938964844,293.1499938964844,0.0141893113031983,-3648.408447265625,304.0066223144531,0.456739604473114,0.050000000745058,0.2350776940584182,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,284.5335388183594,293.25885009765625,291.168701171875,1.0,0.2996171712875366,0.817128598690033,0.817128598690033,1.0,1.0,-1.338937282562256,0.564992368221283,0.7739449143409729,0.2912381291389465,0.0,0.0,0.4476003050804138,67.45303344726562,34.0,6.634593486785889,-10306.89453125,289.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,306.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.462890625,18000.0,0.0,0.0,0.2315791994333267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742244243621826,0.374229371547699,-4.953379630023846e-06,0.0,0.0002350234426558,0.0,0.0,18.706249237060547,0.0,0.0,0.0,0.3294993638992309,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132184639573097,-2530.135498046875,304.1552429199219,0.7246946692466736,0.1768089979887008,0.1611377298831939,293.1823425292969,297.1499938964844,293.1499938964844,0.0397977009415626,-1290.778564453125,304.1467590332031,0.5619118809700012,0.0851688534021377,0.0822614431381225,293.22344970703125,297.1499938964844,293.1499938964844,0.2336889654397964,-3508.494384765625,304.1595458984375,0.8746091723442078,0.3173574805259704,0.2233731597661972,293.2953491210937,297.1499938964844,293.1499938964844,0.3478319048881531,-6501.080078125,304.16326904296875,0.9780417680740356,0.4353462755680084,0.4137802124023437,293.18182373046875,297.1499938964844,293.1499938964844,0.0141893113031983,-3648.408447265625,304.0066223144531,0.456739604473114,0.050000000745058,0.2350776940584182,291.1682434082031,291.1499938964844,270.2102966308594,267.66925048828125,284.5335388183594,293.25885009765625,291.168701171875,1.0,0.2996171712875366,0.817128598690033,0.817128598690033,1.0,1.0,-1.338937282562256,0.564992368221283,0.7739449143409729,0.2912381291389465,0.0,0.0,0.4476003050804138,67.45303344726562,34.0,6.634593486785889,-10306.89453125,289.8790283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2000732421875,306.6180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.462890625,18000.0,0.0,0.0,0.2315791994333267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742244243621826,0.374229371547699,-4.953379630023846e-06,0.0,0.0002350234426558,0.0,0.0,18.706249237060547,0.0,0.0,0.0,0.3294993638992309,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127200424671173,-2521.14404296875,304.1552124023437,0.7338804006576538,0.1764077693223953,0.1605970710515976,293.1744384765625,297.1499938964844,293.1499938964844,0.0406259596347808,-1305.002685546875,304.1458435058594,0.5747801661491394,0.0863173156976699,0.0831897109746933,293.22271728515625,297.1499938964844,293.1499938964844,0.2327289134263992,-3497.02734375,304.1595458984375,0.8869320154190063,0.3165695369243622,0.2226863801479339,293.2938537597656,297.1499938964844,293.1499938964844,0.3460418581962585,-6474.3515625,304.1640930175781,0.9893489480018616,0.4338006377220154,0.4121330678462982,293.1816711425781,297.1499938964844,293.1499938964844,0.0140810934826731,-3633.008056640625,304.0015869140625,0.4673469960689544,0.050000000745058,0.2342223972082138,291.1708068847656,291.1499938964844,270.2320861816406,267.688232421875,284.5482788085937,293.2591247558594,291.1712341308594,1.0,0.2938681840896606,0.8168967962265015,0.8168967962265015,1.0,1.0,-1.3355743885040283,0.5632607936859131,0.7723135948181152,0.2908572554588318,0.0,0.0,0.4459565281867981,62.84481048583984,34.0,6.853501319885254,-10264.8984375,277.9957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,306.6072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.697265625,18000.0,0.0,0.0,0.2314919233322143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3721329867839813,0.3721379339694977,-4.945273303746944e-06,0.0,0.0002349348796997,0.0,0.0,18.553258895874023,0.0,0.0,0.0,0.3288892805576324,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122357249259948,-2512.39794921875,304.1551513671875,0.7443101406097412,0.1760282218456268,0.1600745469331741,293.16729736328125,297.1499938964844,293.1499938964844,0.0414070226252079,-1318.3980712890625,304.1451721191406,0.5883821249008179,0.0874097868800163,0.0840653777122497,293.2219543457031,297.1499938964844,293.1499938964844,0.2317790240049362,-3485.673095703125,304.1595458984375,0.900897741317749,0.3157986402511596,0.2220102995634079,293.2921142578125,297.1499938964844,293.1499938964844,0.3432064354419708,-6430.74267578125,304.16680908203125,0.9990000128746032,0.4323199987411499,0.4093123078346252,293.1814270019531,297.1499938964844,293.1499938964844,0.0139743229374289,-3617.65380859375,303.996826171875,0.4770953059196472,0.050000000745058,0.2333656549453735,291.1734924316406,291.1499938964844,270.2544250488281,267.7076110839844,284.5640869140625,293.2594299316406,291.1740417480469,1.0,0.2877979874610901,0.8166630268096924,0.8166630268096924,1.0,1.0,-1.330842137336731,0.560865581035614,0.7699766159057617,0.2902336418628692,0.0,0.0,0.4441206455230713,58.20912170410156,25.0,7.717334747314453,-10217.609375,265.5451965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20562744140625,306.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.90234375,18000.0,0.0,0.0,0.231321781873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3698062002658844,0.3698111474514007,-4.936235200148076e-06,0.0,0.0002347621921217,0.0,0.0,18.383766174316406,0.0,0.0,0.0,0.3282122611999511,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110792160034179,-2490.903564453125,304.1553649902344,0.7619458436965942,0.1753265112638473,0.1591926366090774,293.1442565917969,297.1499938964844,293.1499938964844,0.0438949689269065,-1360.7794189453125,304.1425476074219,0.6134074330329895,0.091612622141838,0.0870560780167579,293.2203369140625,297.1499938964844,293.1499938964844,0.2293449938297271,-3455.89794921875,304.16046142578125,0.9254956245422364,0.314305305480957,0.2207780927419662,293.2648620605469,297.1499938964844,293.1499938964844,0.312575101852417,-5956.1494140625,304.2121276855469,0.9990000128746032,0.4341576397418976,0.3789820075035095,293.1803894042969,297.1499938964844,293.1499938964844,0.0137735856696963,-3585.629150390625,303.9894104003906,0.4903615117073059,0.050000000745058,0.2321524024009704,291.2115783691406,291.1499938964844,270.3009338378906,267.7476501464844,284.6155700683594,293.24169921875,291.2161865234375,1.0,0.2750090956687927,0.8161954879760742,0.8161954879760742,1.0,1.0,-1.2939393520355225,0.5428783297538757,0.751060962677002,0.2838980555534363,0.0,0.0,0.4340224862098694,51.207366943359375,25.0,50.0192985534668,-9982.27734375,235.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,306.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.390625,18000.0,0.0,0.0,0.2304719686508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360264778137207,0.360269695520401,-4.908155915472889e-06,0.0,0.0002338997437618,0.0,0.0,17.726585388183594,0.0,0.0,0.0,0.3255309760570526,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110792160034179,-2490.903564453125,304.1553649902344,0.7619458436965942,0.1753265112638473,0.1591926366090774,293.1442565917969,297.1499938964844,293.1499938964844,0.0438949689269065,-1360.7794189453125,304.1425476074219,0.6134074330329895,0.091612622141838,0.0870560780167579,293.2203369140625,297.1499938964844,293.1499938964844,0.2293449938297271,-3455.89794921875,304.16046142578125,0.9254956245422364,0.314305305480957,0.2207780927419662,293.2648620605469,297.1499938964844,293.1499938964844,0.312575101852417,-5956.1494140625,304.2121276855469,0.9990000128746032,0.4341576397418976,0.3789820075035095,293.1803894042969,297.1499938964844,293.1499938964844,0.0137735856696963,-3585.629150390625,303.9894104003906,0.4903615117073059,0.050000000745058,0.2321524024009704,291.2115783691406,291.1499938964844,270.3009338378906,267.7476501464844,284.6155700683594,293.24169921875,291.2161865234375,1.0,0.2750090956687927,0.8161954879760742,0.8161954879760742,1.0,1.0,-1.2939393520355225,0.5428783297538757,0.751060962677002,0.2838980555534363,0.0,0.0,0.4340224862098694,51.207366943359375,25.0,50.0192985534668,-9982.27734375,235.66778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599792480469,306.6418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18081.390625,18000.0,0.0,0.0,0.2304719686508178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.360264778137207,0.360269695520401,-4.908155915472889e-06,0.0,0.0002338997437618,0.0,0.0,17.726585388183594,0.0,0.0,0.0,0.3255309760570526,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.1101386323571205,-2473.6201171875,304.1551208496094,0.7789624333381653,0.1746007204055786,0.1583559513092041,293.11669921875,297.1499938964844,293.1499938964844,0.0483564361929893,-1437.9168701171875,304.1376037597656,0.6389948725700378,0.0973490998148918,0.0921798124909401,293.2190856933594,297.1499938964844,293.1499938964844,0.2273047268390655,-3431.23828125,304.1603088378906,0.9490423202514648,0.3127775490283966,0.2195723205804824,293.2103881835937,297.1499938964844,293.1499938964844,0.2862471640110016,-5548.23828125,304.2346496582031,0.9990000128746032,0.4422575235366821,0.3530049324035644,293.1791381835937,297.1499938964844,293.1499938964844,0.0136287314817309,-3563.00732421875,303.982666015625,0.5022053718566895,0.050000000745058,0.2312017083168029,291.2352905273437,291.1499938964844,270.3500061035156,267.7894592285156,284.6438903808594,293.2011108398437,291.2357482910156,1.0,0.2649753391742706,0.815727949142456,0.815727949142456,1.0,1.0,-1.2653440237045288,0.5291923880577087,0.7361516356468201,0.278326004743576,0.0,0.0,0.4204992353916168,45.71572113037109,28.0,26.932716369628903,-9703.3857421875,213.3742828369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,306.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18112.189453125,18000.0,0.0,0.0,0.2283837050199508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424840867519378,0.342488944530487,-4.845167950406903e-06,0.0,0.0002317804173799,0.0,0.0,16.50069808959961,0.0,0.0,0.0,0.3206798136234283,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.1101386323571205,-2473.6201171875,304.1551208496094,0.7789624333381653,0.1746007204055786,0.1583559513092041,293.11669921875,297.1499938964844,293.1499938964844,0.0483564361929893,-1437.9168701171875,304.1376037597656,0.6389948725700378,0.0973490998148918,0.0921798124909401,293.2190856933594,297.1499938964844,293.1499938964844,0.2273047268390655,-3431.23828125,304.1603088378906,0.9490423202514648,0.3127775490283966,0.2195723205804824,293.2103881835937,297.1499938964844,293.1499938964844,0.2862471640110016,-5548.23828125,304.2346496582031,0.9990000128746032,0.4422575235366821,0.3530049324035644,293.1791381835937,297.1499938964844,293.1499938964844,0.0136287314817309,-3563.00732421875,303.982666015625,0.5022053718566895,0.050000000745058,0.2312017083168029,291.2352905273437,291.1499938964844,270.3500061035156,267.7894592285156,284.6438903808594,293.2011108398437,291.2357482910156,1.0,0.2649753391742706,0.815727949142456,0.815727949142456,1.0,1.0,-1.2653440237045288,0.5291923880577087,0.7361516356468201,0.278326004743576,0.0,0.0,0.4204992353916168,45.71572113037109,28.0,26.932716369628903,-9703.3857421875,213.3742828369141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39959716796875,306.6351013183594,278.1499938964844,0.0,18000.0,313.1499938964844,18112.189453125,18000.0,0.0,0.0,0.2283837050199508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3424840867519378,0.342488944530487,-4.845167950406903e-06,0.0,0.0002317804173799,0.0,0.0,16.50069808959961,0.0,0.0,0.0,0.3206798136234283,4.0,0.0,1.0
730860,293.1915283203125,297.1499938964844,293.1499938964844,0.1094313114881515,-2460.850341796875,304.15460205078125,0.7918547987937927,0.1738690286874771,0.1575758010149002,293.0973205566406,297.1499938964844,293.1499938964844,0.0525235012173652,-1510.943115234375,304.1348876953125,0.6611413955688477,0.1021414026618003,0.0968987941741943,293.218017578125,297.1499938964844,293.1499938964844,0.2257071584463119,-3412.2041015625,304.1595458984375,0.9651944041252136,0.3112452030181885,0.2184102535247802,293.14892578125,297.1499938964844,293.1499938964844,0.267724871635437,-5262.0185546875,304.23687744140625,0.9990000128746032,0.4531855881214142,0.3348124325275421,293.17791748046875,297.1499938964844,293.1499938964844,0.0135442856699228,-3550.778076171875,303.9758605957031,0.5116156339645386,0.050000000745058,0.230576142668724,291.2384033203125,291.1499938964844,270.40289306640625,267.8341064453125,284.6754455566406,293.1847229003906,291.2381286621094,1.0,0.2581704258918762,0.8155929446220398,0.8155929446220398,1.0,1.0,-1.2460840940475464,0.5201402902603149,0.7259438037872314,0.2742190062999725,0.0,0.0,0.4084241986274719,42.09030151367188,46.0,8.015682220458984,-9493.9384765625,199.0195159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934143066406,306.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.505859375,18000.0,0.0,0.0,0.2250682860612869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327168345451355,0.327173113822937,-4.785347755387193e-06,0.0,0.0002284156944369,0.0,0.0,15.463497161865234,0.0,0.0,0.0,0.3164582848548889,4.0,0.0,1.0
730920,293.1915283203125,297.1499938964844,293.1499938964844,0.1094313114881515,-2460.850341796875,304.15460205078125,0.7918547987937927,0.1738690286874771,0.1575758010149002,293.0973205566406,297.1499938964844,293.1499938964844,0.0525235012173652,-1510.943115234375,304.1348876953125,0.6611413955688477,0.1021414026618003,0.0968987941741943,293.218017578125,297.1499938964844,293.1499938964844,0.2257071584463119,-3412.2041015625,304.1595458984375,0.9651944041252136,0.3112452030181885,0.2184102535247802,293.14892578125,297.1499938964844,293.1499938964844,0.267724871635437,-5262.0185546875,304.23687744140625,0.9990000128746032,0.4531855881214142,0.3348124325275421,293.17791748046875,297.1499938964844,293.1499938964844,0.0135442856699228,-3550.778076171875,303.9758605957031,0.5116156339645386,0.050000000745058,0.230576142668724,291.2384033203125,291.1499938964844,270.40289306640625,267.8341064453125,284.6754455566406,293.1847229003906,291.2381286621094,1.0,0.2581704258918762,0.8155929446220398,0.8155929446220398,1.0,1.0,-1.2460840940475464,0.5201402902603149,0.7259438037872314,0.2742190062999725,0.0,0.0,0.4084241986274719,42.09030151367188,46.0,8.015682220458984,-9493.9384765625,199.0195159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5934143066406,306.6662292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18099.505859375,18000.0,0.0,0.0,0.2250682860612869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327168345451355,0.327173113822937,-4.785347755387193e-06,0.0,0.0002284156944369,0.0,0.0,15.463497161865234,0.0,0.0,0.0,0.3164582848548889,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.109070174396038,-2454.806884765625,304.1536560058594,0.7887334823608398,0.173090785741806,0.1569084227085113,293.0936584472656,297.1499938964844,293.1499938964844,0.0551997497677803,-1558.5296630859375,304.1355895996094,0.6661441922187805,0.104262851178646,0.0997563898563385,293.2172546386719,297.1499938964844,293.1499938964844,0.2247489839792251,-3401.348388671875,304.15789794921875,0.9611814618110656,0.3096735179424286,0.2173385918140411,293.1045837402344,297.1499938964844,293.1499938964844,0.2691881954669952,-5296.666015625,304.2046203613281,0.9990000128746032,0.4622796773910522,0.3372544348239898,293.1767883300781,297.1499938964844,293.1499938964844,0.013566505163908,-3556.722412109375,303.96881103515625,0.5102843642234802,0.050000000745058,0.2306583076715469,291.216552734375,291.1499938964844,270.4605407714844,267.8824157714844,284.6921691894531,293.1824645996094,291.21197509765625,1.0,0.2600176632404327,0.8154579401016235,0.8154579401016235,1.0,1.0,-1.2504433393478394,0.522371232509613,0.7280721664428711,0.2745518684387207,0.0,0.0,0.4004384875297546,42.576942443847656,64.0,-34.034576416015625,-9399.3037109375,201.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919616699219,306.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4765625,18000.0,0.0,0.0,0.2209031283855438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151539862155914,0.3151587247848511,-4.735743914352497e-06,0.0,0.0002241885958937,0.0,0.0,14.665593147277832,0.0,0.0,0.0,0.3132087290287018,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.109070174396038,-2454.806884765625,304.1536560058594,0.7887334823608398,0.173090785741806,0.1569084227085113,293.0936584472656,297.1499938964844,293.1499938964844,0.0551997497677803,-1558.5296630859375,304.1355895996094,0.6661441922187805,0.104262851178646,0.0997563898563385,293.2172546386719,297.1499938964844,293.1499938964844,0.2247489839792251,-3401.348388671875,304.15789794921875,0.9611814618110656,0.3096735179424286,0.2173385918140411,293.1045837402344,297.1499938964844,293.1499938964844,0.2691881954669952,-5296.666015625,304.2046203613281,0.9990000128746032,0.4622796773910522,0.3372544348239898,293.1767883300781,297.1499938964844,293.1499938964844,0.013566505163908,-3556.722412109375,303.96881103515625,0.5102843642234802,0.050000000745058,0.2306583076715469,291.216552734375,291.1499938964844,270.4605407714844,267.8824157714844,284.6921691894531,293.1824645996094,291.21197509765625,1.0,0.2600176632404327,0.8154579401016235,0.8154579401016235,1.0,1.0,-1.2504433393478394,0.522371232509613,0.7280721664428711,0.2745518684387207,0.0,0.0,0.4004384875297546,42.576942443847656,64.0,-34.034576416015625,-9399.3037109375,201.52569580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7919616699219,306.672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.4765625,18000.0,0.0,0.0,0.2209031283855438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3151539862155914,0.3151587247848511,-4.735743914352497e-06,0.0,0.0002241885958937,0.0,0.0,14.665593147277832,0.0,0.0,0.0,0.3132087290287018,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090430989861488,-2454.789794921875,304.1530456542969,0.7815688252449036,0.172683447599411,0.1566056907176971,293.099853515625,297.1499938964844,293.1499938964844,0.0554748810827732,-1563.5609130859375,304.1377258300781,0.6607178449630737,0.1037658378481864,0.0998631119728088,293.21697998046875,297.1499938964844,293.1499938964844,0.2245734930038452,-3399.79931640625,304.15679931640625,0.951959788799286,0.3088747560977936,0.2168305665254593,293.0985107421875,297.1499938964844,293.1499938964844,0.2771760523319244,-5429.67333984375,304.1801147460937,0.9990000128746032,0.4640575647354126,0.345699280500412,293.1764831542969,297.1499938964844,293.1499938964844,0.0136186340823769,-3567.01806640625,303.9645080566406,0.5058485865592957,0.050000000745058,0.2309467196464538,291.1913452148437,291.1499938964844,270.49102783203125,267.9078063964844,284.6932678222656,293.1821594238281,291.18634033203125,1.0,0.2635550796985626,0.8153904676437378,0.8153904676437378,1.0,1.0,-1.2600774765014648,0.5270575284957886,0.733020007610321,0.2760883271694183,0.0,0.0,0.4001925587654114,44.24542999267578,64.0,-52.074989318847656,-9423.259765625,208.38623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8710632324219,306.6842956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18035.7109375,18000.0,0.0,0.0,0.2187453955411911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131487071514129,0.3131534159183502,-4.72140209240024e-06,0.0,0.0002219987654825,0.0,0.0,14.51723575592041,0.0,0.0,0.0,0.3125763237476349,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090387403964996,-2455.18408203125,304.1524963378906,0.7717865109443665,0.172265350818634,0.1563228666782379,293.1112976074219,297.1499938964844,293.1499938964844,0.0548916794359684,-1553.2303466796875,304.1410217285156,0.650913655757904,0.1021588593721389,0.0989773273468017,293.216796875,297.1499938964844,293.1499938964844,0.2244338244199752,-3398.658935546875,304.15582275390625,0.9386268854141236,0.3080647885799408,0.2163390219211578,293.1043395996094,297.1499938964844,293.1499938964844,0.2891276478767395,-5624.2548828125,304.15289306640625,0.9990000128746032,0.4635768234729767,0.3581209778785705,293.17657470703125,297.1499938964844,293.1499938964844,0.0136838443577289,-3579.4326171875,303.9590759277344,0.4997499287128448,0.050000000745058,0.2313839048147201,291.1653137207031,291.1499938964844,270.5225524902344,267.9340209960937,284.6914978027344,293.1840515136719,291.1603698730469,1.0,0.2685700356960296,0.8151859045028687,0.8151859045028687,1.0,1.0,-1.2735166549682615,0.5335993766784668,0.7399172782897949,0.2781976163387298,0.0,0.0,0.4017800986766815,46.75990295410156,82.0,-62.094017028808594,-9485.3271484375,218.5194549560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92401123046875,306.6988220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8671875,18000.0,0.0,0.0,0.2167159616947174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3136506974697113,0.3136554062366485,-4.716157491202466e-06,0.0,0.0002199391601607,0.0,0.0,14.529181480407717,0.0,0.0,0.0,0.3125901520252228,4.0,0.0,1.0
731220,293.1886291503906,297.1499938964844,293.1499938964844,0.1090770065784454,-2456.798095703125,304.151611328125,0.7479187846183777,0.1713945418596267,0.1558130234479904,293.14971923828125,297.1499938964844,293.1499938964844,0.0508947186172008,-1482.6080322265625,304.1507873535156,0.6217494606971741,0.0953976735472679,0.0940272361040115,293.2166748046875,297.1499938964844,293.1499938964844,0.2242061197757721,-3396.91455078125,304.1542663574219,0.9046370387077332,0.3063957095146179,0.2153921872377395,293.1517639160156,297.1499938964844,293.1499938964844,0.3232551515102386,-6165.99169921875,304.0950012207031,0.9990000128746032,0.4552222490310669,0.3927931487560272,293.1784973144531,297.1499938964844,293.1499938964844,0.0138466749340295,-3609.5126953125,303.9435119628906,0.4844492971897125,0.050000000745058,0.2326859533786773,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,284.6753234863281,293.1844482421875,291.10858154296875,1.0,0.2822657227516174,0.8147768378257751,0.8147768378257751,1.0,1.0,-1.309003472328186,0.5510424971580505,0.7579609751701355,0.2833931744098663,0.0,0.0,0.4101549386978149,54.18492889404297,85.0,-69.64402770996094,-9701.4736328125,247.95811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.928955078125,306.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6875,18000.0,0.0,0.0,0.213513433933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209865987300873,0.3209913074970245,-4.72932788397884e-06,0.0,0.0002166889898944,0.0,0.0,14.9616060256958,0.0,0.0,0.0,0.3143156766891479,4.0,0.0,1.0
731280,293.1886291503906,297.1499938964844,293.1499938964844,0.1090770065784454,-2456.798095703125,304.151611328125,0.7479187846183777,0.1713945418596267,0.1558130234479904,293.14971923828125,297.1499938964844,293.1499938964844,0.0508947186172008,-1482.6080322265625,304.1507873535156,0.6217494606971741,0.0953976735472679,0.0940272361040115,293.2166748046875,297.1499938964844,293.1499938964844,0.2242061197757721,-3396.91455078125,304.1542663574219,0.9046370387077332,0.3063957095146179,0.2153921872377395,293.1517639160156,297.1499938964844,293.1499938964844,0.3232551515102386,-6165.99169921875,304.0950012207031,0.9990000128746032,0.4552222490310669,0.3927931487560272,293.1784973144531,297.1499938964844,293.1499938964844,0.0138466749340295,-3609.5126953125,303.9435119628906,0.4844492971897125,0.050000000745058,0.2326859533786773,291.11328125,291.1499938964844,270.5885925292969,267.9887390136719,284.6753234863281,293.1844482421875,291.10858154296875,1.0,0.2822657227516174,0.8147768378257751,0.8147768378257751,1.0,1.0,-1.309003472328186,0.5510424971580505,0.7579609751701355,0.2833931744098663,0.0,0.0,0.4101549386978149,54.18492889404297,85.0,-69.64402770996094,-9701.4736328125,247.95811462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.928955078125,306.7022399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.6875,18000.0,0.0,0.0,0.213513433933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3209865987300873,0.3209913074970245,-4.72932788397884e-06,0.0,0.0002166889898944,0.0,0.0,14.9616060256958,0.0,0.0,0.0,0.3143156766891479,4.0,0.0,1.0
