time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731340,293.1882019042969,297.1499938964844,293.1499938964844,0.1088882610201835,-2453.84033203125,304.15142822265625,0.7281169295310974,0.1705021262168884,0.1552894562482834,293.20367431640625,297.1499938964844,293.1499938964844,0.0427460074424743,-1341.098388671875,304.1641540527344,0.5810200572013855,0.0844787135720253,0.0847797989845275,293.2167358398437,297.1499938964844,293.1499938964844,0.2235109508037567,-3388.959228515625,304.1540832519531,0.8779701590538025,0.3046935796737671,0.2144238799810409,293.2339172363281,297.1499938964844,293.1499938964844,0.3516859412193298,-6599.1552734375,304.0678100585937,0.9963318705558776,0.43856081366539,0.4201782643795013,293.18170166015625,297.1499938964844,293.1499938964844,0.0139804454520344,-3633.6123046875,303.9240417480469,0.4691051840782165,0.050000000745058,0.2340752929449081,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,284.6900329589844,293.21563720703125,291.0828857421875,1.0,0.2935909628868103,0.8143677711486816,0.8143677711486816,1.0,1.0,-1.330870509147644,0.5619862675666809,0.7688843011856079,0.2859997153282165,0.0,0.0,0.4219054877758026,61.88407516479492,88.0,-32.042816162109375,-9911.3681640625,273.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924194335937,306.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.982421875,18000.0,0.0,0.0,0.2119935154914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350868225097656,0.3350915908813476,-4.772007287101587e-06,0.0,0.0002151464723283,0.0,0.0,15.861074447631836,0.0,0.0,0.0,0.3179392218589782,4.0,0.0,1.0
731400,293.1882019042969,297.1499938964844,293.1499938964844,0.1088882610201835,-2453.84033203125,304.15142822265625,0.7281169295310974,0.1705021262168884,0.1552894562482834,293.20367431640625,297.1499938964844,293.1499938964844,0.0427460074424743,-1341.098388671875,304.1641540527344,0.5810200572013855,0.0844787135720253,0.0847797989845275,293.2167358398437,297.1499938964844,293.1499938964844,0.2235109508037567,-3388.959228515625,304.1540832519531,0.8779701590538025,0.3046935796737671,0.2144238799810409,293.2339172363281,297.1499938964844,293.1499938964844,0.3516859412193298,-6599.1552734375,304.0678100585937,0.9963318705558776,0.43856081366539,0.4201782643795013,293.18170166015625,297.1499938964844,293.1499938964844,0.0139804454520344,-3633.6123046875,303.9240417480469,0.4691051840782165,0.050000000745058,0.2340752929449081,291.0824279785156,291.1499938964844,270.6583251953125,268.04620361328125,284.6900329589844,293.21563720703125,291.0828857421875,1.0,0.2935909628868103,0.8143677711486816,0.8143677711486816,1.0,1.0,-1.330870509147644,0.5619862675666809,0.7688843011856079,0.2859997153282165,0.0,0.0,0.4219054877758026,61.88407516479492,88.0,-32.042816162109375,-9911.3681640625,273.85357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7924194335937,306.7104187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17911.982421875,18000.0,0.0,0.0,0.2119935154914856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350868225097656,0.3350915908813476,-4.772007287101587e-06,0.0,0.0002151464723283,0.0,0.0,15.861074447631836,0.0,0.0,0.0,0.3179392218589782,4.0,0.0,1.0
731460,293.18804931640625,297.1499938964844,293.1499938964844,0.1079014092683792,-2434.772216796875,304.1526184082031,0.7060927152633667,0.1695666015148162,0.1548414826393127,293.2356262207031,297.1499938964844,293.1499938964844,0.0348176434636116,-1203.61572265625,304.1723022460937,0.5362039804458618,0.0765760540962219,0.0764281377196312,293.21697998046875,297.1499938964844,293.1499938964844,0.2210994660854339,-3358.519287109375,304.1567687988281,0.8504809737205505,0.302957147359848,0.2135195583105087,293.2813720703125,297.1499938964844,293.1499938964844,0.3386917114257812,-6386.5029296875,304.115966796875,0.9605696201324464,0.4266994297504425,0.40728560090065,293.18511962890625,297.1499938964844,293.1499938964844,0.0140287959948182,-3637.829345703125,303.9047241210937,0.4475395381450653,0.050000000745058,0.2359095215797424,291.14520263671875,291.1499938964844,270.7313232421875,268.10614013671875,284.7665405273437,293.2546691894531,291.15057373046875,1.0,0.3016043305397033,0.8134722709655762,0.8134722709655762,1.0,1.0,-1.305754780769348,0.5500547289848328,0.7557000517845154,0.2805772125720978,0.0,0.0,0.4191398918628692,71.28872680664062,91.0,59.18999099731445,-9791.751953125,284.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033020019531,306.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.2117044329643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381362855434418,0.3381411135196686,-4.80382414025371e-06,0.0,0.0002148530911654,0.0,0.0,16.128156661987305,0.0,0.0,0.0,0.3189966678619385,4.0,0.0,1.0
731520,293.18804931640625,297.1499938964844,293.1499938964844,0.1079014092683792,-2434.772216796875,304.1526184082031,0.7060927152633667,0.1695666015148162,0.1548414826393127,293.2356262207031,297.1499938964844,293.1499938964844,0.0348176434636116,-1203.61572265625,304.1723022460937,0.5362039804458618,0.0765760540962219,0.0764281377196312,293.21697998046875,297.1499938964844,293.1499938964844,0.2210994660854339,-3358.519287109375,304.1567687988281,0.8504809737205505,0.302957147359848,0.2135195583105087,293.2813720703125,297.1499938964844,293.1499938964844,0.3386917114257812,-6386.5029296875,304.115966796875,0.9605696201324464,0.4266994297504425,0.40728560090065,293.18511962890625,297.1499938964844,293.1499938964844,0.0140287959948182,-3637.829345703125,303.9047241210937,0.4475395381450653,0.050000000745058,0.2359095215797424,291.14520263671875,291.1499938964844,270.7313232421875,268.10614013671875,284.7665405273437,293.2546691894531,291.15057373046875,1.0,0.3016043305397033,0.8134722709655762,0.8134722709655762,1.0,1.0,-1.305754780769348,0.5500547289848328,0.7557000517845154,0.2805772125720978,0.0,0.0,0.4191398918628692,71.28872680664062,91.0,59.18999099731445,-9791.751953125,284.7119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6033020019531,306.6817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.22265625,18000.0,0.0,0.0,0.2117044329643249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381362855434418,0.3381411135196686,-4.80382414025371e-06,0.0,0.0002148530911654,0.0,0.0,16.128156661987305,0.0,0.0,0.0,0.3189966678619385,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071644946932792,-2421.01611328125,304.1529541015625,0.6908596754074097,0.1685661673545837,0.1542119681835174,293.2491760253906,297.1499938964844,293.1499938964844,0.0304450914263725,-1126.120849609375,304.17205810546875,0.5108587145805359,0.071642518043518,0.0716261491179466,293.2175598144531,297.1499938964844,293.1499938964844,0.2193272709846496,-3336.736083984375,304.1574401855469,0.8338499665260315,0.3011406362056732,0.2124675661325454,293.2947692871094,297.1499938964844,293.1499938964844,0.3325665891170501,-6286.341796875,304.13702392578125,0.9348647594451904,0.4206190705299377,0.400905430316925,293.18914794921875,297.1499938964844,293.1499938964844,0.0140760820358991,-3645.689697265625,303.8818664550781,0.4351780712604522,0.050000000745058,0.2372423559427261,291.1683654785156,291.1499938964844,270.80731201171875,268.1683044433594,284.81561279296875,293.2676086425781,291.1694030761719,1.0,0.3077884912490845,0.8125767111778259,0.8125767111778259,1.0,1.0,-1.2919104099273682,0.5436829328536987,0.7482275366783142,0.2768623232841491,0.0,0.0,0.4146166443824768,78.1739501953125,79.0,32.1597900390625,-9607.3759765625,294.1921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,306.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.650390625,18000.0,0.0,0.0,0.2113767266273498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331595242023468,0.3316000401973724,-4.786380031873705e-06,0.0,0.0002145205071428,0.0,0.0,15.710965156555176,0.0,0.0,0.0,0.3174130916595459,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071644946932792,-2421.01611328125,304.1529541015625,0.6908596754074097,0.1685661673545837,0.1542119681835174,293.2491760253906,297.1499938964844,293.1499938964844,0.0304450914263725,-1126.120849609375,304.17205810546875,0.5108587145805359,0.071642518043518,0.0716261491179466,293.2175598144531,297.1499938964844,293.1499938964844,0.2193272709846496,-3336.736083984375,304.1574401855469,0.8338499665260315,0.3011406362056732,0.2124675661325454,293.2947692871094,297.1499938964844,293.1499938964844,0.3325665891170501,-6286.341796875,304.13702392578125,0.9348647594451904,0.4206190705299377,0.400905430316925,293.18914794921875,297.1499938964844,293.1499938964844,0.0140760820358991,-3645.689697265625,303.8818664550781,0.4351780712604522,0.050000000745058,0.2372423559427261,291.1683654785156,291.1499938964844,270.80731201171875,268.1683044433594,284.81561279296875,293.2676086425781,291.1694030761719,1.0,0.3077884912490845,0.8125767111778259,0.8125767111778259,1.0,1.0,-1.2919104099273682,0.5436829328536987,0.7482275366783142,0.2768623232841491,0.0,0.0,0.4146166443824768,78.1739501953125,79.0,32.1597900390625,-9607.3759765625,294.1921691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4815979003906,306.556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.650390625,18000.0,0.0,0.0,0.2113767266273498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.331595242023468,0.3316000401973724,-4.786380031873705e-06,0.0,0.0002145205071428,0.0,0.0,15.710965156555176,0.0,0.0,0.0,0.3174130916595459,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067734956741333,-2413.780029296875,304.15313720703125,0.6876603960990906,0.1680801659822464,0.1538224816322326,293.2541809082031,297.1499938964844,293.1499938964844,0.0282847750931978,-1093.1964111328125,304.1719970703125,0.503280758857727,0.0694035068154335,0.0695169493556022,293.2177734375,297.1499938964844,293.1499938964844,0.2184497863054275,-3325.998779296875,304.1576843261719,0.830415666103363,0.300247460603714,0.2118811309337616,293.2969055175781,297.1499938964844,293.1499938964844,0.3303769826889038,-6251.01416015625,304.1433410644531,0.9290217161178588,0.4183639585971832,0.3986514210700989,293.1910705566406,297.1499938964844,293.1499938964844,0.0140632148832082,-3644.57275390625,303.8701477050781,0.4330604672431946,0.050000000745058,0.2375030070543289,291.1745300292969,291.1499938964844,270.8462829589844,268.2001037597656,284.83709716796875,293.2704162597656,291.1757507324219,1.0,0.3082102239131927,0.8121289014816284,0.8121289014816284,1.0,1.0,-1.2858145236968994,0.5409162640571594,0.7448983192443848,0.2751027941703796,0.0,0.0,0.4123684763908386,79.46192932128906,79.0,25.91034507751465,-9536.7373046875,294.4749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.443359375,306.5181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.943359375,18000.0,0.0,0.0,0.2111361771821975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329118400812149,0.3291231691837311,-4.777379217557609e-06,0.0,0.000214276384213,0.0,0.0,15.547194480895996,0.0,0.0,0.0,0.3167358636856079,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.106357991695404,-2406.100830078125,304.1533203125,0.686894416809082,0.1676181852817535,0.1533985882997512,293.2585754394531,297.1499938964844,293.1499938964844,0.0268551725894212,-1059.150634765625,304.1706237792969,0.4977233707904815,0.0672235339879989,0.0674292519688606,293.2178039550781,297.1499938964844,293.1499938964844,0.2175505310297012,-3314.998779296875,304.15789794921875,0.8295754194259644,0.2993790209293365,0.2112696766853332,293.29766845703125,297.1499938964844,293.1499938964844,0.3283819854259491,-6219.1943359375,304.1481628417969,0.9270695447921752,0.4163517355918884,0.3966513872146606,293.1928100585937,297.1499938964844,293.1499938964844,0.0140253668650984,-3639.7802734375,303.8586120605469,0.432987242937088,0.050000000745058,0.2375124543905258,291.180419921875,291.1499938964844,270.8858642578125,268.2323608398437,284.8576965332031,293.2722473144531,291.18133544921875,1.0,0.3073626458644867,0.8119895458221436,0.8119895458221436,1.0,1.0,-1.279676079750061,0.5381700396537781,0.741506040096283,0.273333877325058,0.0,0.0,0.409741997718811,79.40807342529297,67.0,20.55298614501953,-9463.76171875,291.8077392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4174499511719,306.4836730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.970703125,18000.0,0.0,0.0,0.2108364105224609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261572122573852,0.3261619806289673,-4.767551217810251e-06,0.0,0.0002139721618732,0.0,0.0,15.355267524719238,0.0,0.0,0.0,0.3159524500370025,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.1055407673120498,-2391.057373046875,304.153564453125,0.6905125975608826,0.1667821109294891,0.1525207012891769,293.26617431640625,297.1499938964844,293.1499938964844,0.023473409935832,-992.6341552734376,304.1693725585937,0.4900668263435364,0.062929056584835,0.0632423460483551,293.217529296875,297.1499938964844,293.1499938964844,0.2157972902059555,-3293.61328125,304.158203125,0.8333359360694885,0.2977185547351837,0.2100180685520172,293.2970886230469,297.1499938964844,293.1499938964844,0.3247384130954742,-6161.962890625,304.1547546386719,0.9311532378196716,0.4127213954925537,0.3930198550224304,293.1956787109375,297.1499938964844,293.1499938964844,0.013904670253396,-3623.673583984375,303.8362731933594,0.4371585547924042,0.050000000745058,0.2370093315839767,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,284.8982849121094,293.2743530273437,291.1883850097656,1.0,0.3026009500026703,0.8117107152938843,0.8117107152938843,1.0,1.0,-1.2671308517456057,0.5325865149497986,0.7345443367958069,0.2696771323680877,0.0,0.0,0.4041720628738403,76.50967407226562,55.0,12.43423557281494,-9320.0244140625,280.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,306.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5078125,18000.0,0.0,0.0,0.2099812775850296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196296691894531,0.3196344077587127,-4.745297701447271e-06,0.0,0.0002131043002009,0.0,0.0,14.934535026550291,0.0,0.0,0.0,0.3142388463020324,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.1055407673120498,-2391.057373046875,304.153564453125,0.6905125975608826,0.1667821109294891,0.1525207012891769,293.26617431640625,297.1499938964844,293.1499938964844,0.023473409935832,-992.6341552734376,304.1693725585937,0.4900668263435364,0.062929056584835,0.0632423460483551,293.217529296875,297.1499938964844,293.1499938964844,0.2157972902059555,-3293.61328125,304.158203125,0.8333359360694885,0.2977185547351837,0.2100180685520172,293.2970886230469,297.1499938964844,293.1499938964844,0.3247384130954742,-6161.962890625,304.1547546386719,0.9311532378196716,0.4127213954925537,0.3930198550224304,293.1956787109375,297.1499938964844,293.1499938964844,0.013904670253396,-3623.673583984375,303.8362731933594,0.4371585547924042,0.050000000745058,0.2370093315839767,291.18780517578125,291.1499938964844,270.9666748046875,268.2980651855469,284.8982849121094,293.2743530273437,291.1883850097656,1.0,0.3026009500026703,0.8117107152938843,0.8117107152938843,1.0,1.0,-1.2671308517456057,0.5325865149497986,0.7345443367958069,0.2696771323680877,0.0,0.0,0.4041720628738403,76.50967407226562,55.0,12.43423557281494,-9320.0244140625,280.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4006652832031,306.4336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5078125,18000.0,0.0,0.0,0.2099812775850296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196296691894531,0.3196344077587127,-4.745297701447271e-06,0.0,0.0002131043002009,0.0,0.0,14.934535026550291,0.0,0.0,0.0,0.3142388463020324,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047365367412567,-2376.2568359375,304.1537170410156,0.6998254656791687,0.1660600155591964,0.1516472101211547,293.2728271484375,297.1499938964844,293.1499938964844,0.0203495901077985,-925.11865234375,304.1681213378906,0.4854068458080292,0.0586373880505561,0.0589740574359893,293.2167663574219,297.1499938964844,293.1499938964844,0.2140570729970932,-3272.38330078125,304.1583557128906,0.8431870341300964,0.2961616218090057,0.2087611556053161,293.2951965332031,297.1499938964844,293.1499938964844,0.3212273120880127,-6107.60400390625,304.15899658203125,0.9436668157577516,0.4093813002109527,0.3896128237247467,293.1977233886719,297.1499938964844,293.1499938964844,0.0137394554913043,-3600.626953125,303.815185546875,0.4465498030185699,0.050000000745058,0.2360080927610397,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,284.9388732910156,293.2755126953125,291.1946105957031,1.0,0.2947434186935425,0.8114319443702698,0.8114319443702698,1.0,1.0,-1.2541584968566897,0.5268406271934509,0.7273178696632385,0.2658553421497345,0.0,0.0,0.3978698253631592,70.94640350341797,43.0,9.447320938110352,-9178.2177734375,263.3278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237976074219,306.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.32421875,18000.0,0.0,0.0,0.208711177110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124623298645019,0.3124670684337616,-4.721214281744324e-06,0.0,0.0002118153061019,0.0,0.0,14.48001194000244,0.0,0.0,0.0,0.3123789131641388,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047365367412567,-2376.2568359375,304.1537170410156,0.6998254656791687,0.1660600155591964,0.1516472101211547,293.2728271484375,297.1499938964844,293.1499938964844,0.0203495901077985,-925.11865234375,304.1681213378906,0.4854068458080292,0.0586373880505561,0.0589740574359893,293.2167663574219,297.1499938964844,293.1499938964844,0.2140570729970932,-3272.38330078125,304.1583557128906,0.8431870341300964,0.2961616218090057,0.2087611556053161,293.2951965332031,297.1499938964844,293.1499938964844,0.3212273120880127,-6107.60400390625,304.15899658203125,0.9436668157577516,0.4093813002109527,0.3896128237247467,293.1977233886719,297.1499938964844,293.1499938964844,0.0137394554913043,-3600.626953125,303.815185546875,0.4465498030185699,0.050000000745058,0.2360080927610397,291.194091796875,291.1499938964844,271.04937744140625,268.3651123046875,284.9388732910156,293.2755126953125,291.1946105957031,1.0,0.2947434186935425,0.8114319443702698,0.8114319443702698,1.0,1.0,-1.2541584968566897,0.5268406271934509,0.7273178696632385,0.2658553421497345,0.0,0.0,0.3978698253631592,70.94640350341797,43.0,9.447320938110352,-9178.2177734375,263.3278503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4237976074219,306.4063415527344,278.1499938964844,0.0,18000.0,313.1499938964844,18045.32421875,18000.0,0.0,0.0,0.208711177110672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124623298645019,0.3124670684337616,-4.721214281744324e-06,0.0,0.0002118153061019,0.0,0.0,14.48001194000244,0.0,0.0,0.0,0.3123789131641388,4.0,0.0,1.0
732060,293.18487548828125,297.1499938964844,293.1499938964844,0.1039648503065109,-2362.0576171875,304.1537475585937,0.714133620262146,0.1654365807771682,0.1508013308048248,293.27886962890625,297.1499938964844,293.1499938964844,0.0174812506884336,-856.1043701171875,304.1668701171875,0.4830507338047027,0.0542982965707778,0.05460200086236,293.2157287597656,297.1499938964844,293.1499938964844,0.2123482078313827,-3251.53076171875,304.1584167480469,0.8591086864471436,0.2946817874908447,0.2075135558843612,293.2926330566406,297.1499938964844,293.1499938964844,0.3177880644798279,-6054.8447265625,304.16168212890625,0.9627895951271056,0.4062182009220123,0.3863229751586914,293.1990966796875,297.1499938964844,293.1499938964844,0.0135487709194421,-3573.331298828125,303.7952575683594,0.4616180956363678,0.050000000745058,0.2346833944320678,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,284.9796447753906,293.2762451171875,291.1998596191406,1.0,0.2846139669418335,0.8111113905906677,0.8111113905906677,1.0,1.0,-1.2408580780029297,0.5209733843803406,0.7198847532272339,0.2618947923183441,0.0,0.0,0.3909094333648681,63.65235900878906,31.0,7.700226306915283,-9035.3544921875,242.7974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789733886719,306.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.361328125,18000.0,0.0,0.0,0.2069612592458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046199381351471,0.3046246469020843,-4.695332791015972e-06,0.0,0.0002100393612636,0.0,0.0,13.991567611694336,0.0,0.0,0.0,0.3103790879249573,4.0,0.0,1.0
732120,293.18487548828125,297.1499938964844,293.1499938964844,0.1039648503065109,-2362.0576171875,304.1537475585937,0.714133620262146,0.1654365807771682,0.1508013308048248,293.27886962890625,297.1499938964844,293.1499938964844,0.0174812506884336,-856.1043701171875,304.1668701171875,0.4830507338047027,0.0542982965707778,0.05460200086236,293.2157287597656,297.1499938964844,293.1499938964844,0.2123482078313827,-3251.53076171875,304.1584167480469,0.8591086864471436,0.2946817874908447,0.2075135558843612,293.2926330566406,297.1499938964844,293.1499938964844,0.3177880644798279,-6054.8447265625,304.16168212890625,0.9627895951271056,0.4062182009220123,0.3863229751586914,293.1990966796875,297.1499938964844,293.1499938964844,0.0135487709194421,-3573.331298828125,303.7952575683594,0.4616180956363678,0.050000000745058,0.2346833944320678,291.1994323730469,291.1499938964844,271.13360595703125,268.4332275390625,284.9796447753906,293.2762451171875,291.1998596191406,1.0,0.2846139669418335,0.8111113905906677,0.8111113905906677,1.0,1.0,-1.2408580780029297,0.5209733843803406,0.7198847532272339,0.2618947923183441,0.0,0.0,0.3909094333648681,63.65235900878906,31.0,7.700226306915283,-9035.3544921875,242.7974548339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789733886719,306.3940124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18048.361328125,18000.0,0.0,0.0,0.2069612592458725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046199381351471,0.3046246469020843,-4.695332791015972e-06,0.0,0.0002100393612636,0.0,0.0,13.991567611694336,0.0,0.0,0.0,0.3103790879249573,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1031974554061889,-2347.86962890625,304.1537780761719,0.7323348522186279,0.1648949086666107,0.149991825222969,293.28448486328125,297.1499938964844,293.1499938964844,0.0147631103172898,-782.866455078125,304.1643981933594,0.4830930233001709,0.050000000745058,0.0501341000199317,293.21453857421875,297.1499938964844,293.1499938964844,0.2105955779552459,-3230.05419921875,304.1585388183594,0.8823742270469666,0.2932533323764801,0.2062737792730331,293.2897644042969,297.1499938964844,293.1499938964844,0.3143106698989868,-6001.6787109375,304.16357421875,0.9862377643585204,0.4031863212585449,0.3831220269203186,293.1998596191406,297.1499938964844,293.1499938964844,0.0133399525657296,-3542.464111328125,303.7765197753906,0.4794223308563232,0.050000000745058,0.2331549674272537,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,285.0204467773437,293.2767944335937,291.2085876464844,1.0,0.2727388441562652,0.8107908964157104,0.8107908964157104,1.0,1.0,-1.2273578643798828,0.5150463581085205,0.7123115062713623,0.2578360736370086,0.0,0.0,0.3827524483203888,55.26893997192383,25.0,11.609551429748535,-8903.646484375,220.3269195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552062988281,306.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.486328125,18000.0,0.0,0.0,0.2047343552112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959398329257965,0.2959445118904114,-4.667956545745256e-06,0.0,0.0002077793469652,0.0,0.0,13.46340274810791,0.0,0.0,0.0,0.30821093916893,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1031974554061889,-2347.86962890625,304.1537780761719,0.7323348522186279,0.1648949086666107,0.149991825222969,293.28448486328125,297.1499938964844,293.1499938964844,0.0147631103172898,-782.866455078125,304.1643981933594,0.4830930233001709,0.050000000745058,0.0501341000199317,293.21453857421875,297.1499938964844,293.1499938964844,0.2105955779552459,-3230.05419921875,304.1585388183594,0.8823742270469666,0.2932533323764801,0.2062737792730331,293.2897644042969,297.1499938964844,293.1499938964844,0.3143106698989868,-6001.6787109375,304.16357421875,0.9862377643585204,0.4031863212585449,0.3831220269203186,293.1998596191406,297.1499938964844,293.1499938964844,0.0133399525657296,-3542.464111328125,303.7765197753906,0.4794223308563232,0.050000000745058,0.2331549674272537,291.2076110839844,291.1499938964844,271.218994140625,268.50213623046875,285.0204467773437,293.2767944335937,291.2085876464844,1.0,0.2727388441562652,0.8107908964157104,0.8107908964157104,1.0,1.0,-1.2273578643798828,0.5150463581085205,0.7123115062713623,0.2578360736370086,0.0,0.0,0.3827524483203888,55.26893997192383,25.0,11.609551429748535,-8903.646484375,220.3269195556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552062988281,306.3708190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.486328125,18000.0,0.0,0.0,0.2047343552112579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2959398329257965,0.2959445118904114,-4.667956545745256e-06,0.0,0.0002077793469652,0.0,0.0,13.46340274810791,0.0,0.0,0.0,0.30821093916893,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028564646840095,-2341.59521484375,304.1537170410156,0.7424426078796387,0.1646450161933899,0.1496169567108154,293.2878112792969,297.1499938964844,293.1499938964844,0.0141836628317832,-765.6365966796875,304.1304931640625,0.4875311553478241,0.050000000745058,0.0490542612969875,293.2139892578125,297.1499938964844,293.1499938964844,0.2097742706537246,-3220.027099609375,304.1584777832031,0.895686686038971,0.2925490140914917,0.205669030547142,293.28826904296875,297.1499938964844,293.1499938964844,0.3126445114612579,-5976.4501953125,304.16412353515625,0.9972331523895264,0.4017078280448913,0.3815679550170898,293.2001342773437,297.1499938964844,293.1499938964844,0.0132432440295815,-3528.195556640625,303.7673645019531,0.4873293936252594,0.050000000745058,0.2324259132146835,291.2104797363281,291.1499938964844,271.26202392578125,268.53680419921875,285.039306640625,293.2772521972656,291.2098693847656,1.0,0.2671863138675689,0.8106306195259094,0.8106306195259094,1.0,1.0,-1.222123622894287,0.5128329992294312,0.7092905640602112,0.256014347076416,0.0,0.0,0.3783954381942749,51.28448486328125,25.0,3.778339147567749,-8815.4345703125,210.2162628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59918212890625,306.36578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.181640625,18000.0,0.0,0.0,0.2034410238265991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2910678088665008,0.2910724580287933,-4.652945335692493e-06,0.0,0.0002064667787635,0.0,0.0,13.17191219329834,0.0,0.0,0.0,0.3070228099822998,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026145070791244,-2337.24853515625,304.1534729003906,0.7509297728538513,0.1644188910722732,0.1492931097745895,293.29217529296875,297.1499938964844,293.1499938964844,0.0140034044161438,-761.0519409179688,304.0927429199219,0.49357470870018,0.050000000745058,0.0488850437104702,293.2133483886719,297.1499938964844,293.1499938964844,0.209113523364067,-3212.08154296875,304.1581420898437,0.9066811800003052,0.2918626964092254,0.205099731683731,293.2835998535156,297.1499938964844,293.1499938964844,0.3033706545829773,-5830.18603515625,304.1787414550781,0.9990000128746032,0.4008665382862091,0.3716579377651214,293.2002258300781,297.1499938964844,293.1499938964844,0.0131740076467394,-3518.595947265625,303.7582702636719,0.493567943572998,0.050000000745058,0.2318806499242782,291.2059631347656,291.1499938964844,271.3052062988281,268.5715637207031,285.06646728515625,293.2769775390625,291.2063903808594,1.0,0.2615697085857391,0.8104944229125977,0.8104944229125977,1.0,1.0,-1.2083280086517334,0.506459653377533,0.7018682956695557,0.2529184520244598,0.0,0.0,0.375129371881485,48.174842834472656,25.0,3.979393482208252,-8719.8125,199.14561462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495361328125,306.3884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18049.333984375,18000.0,0.0,0.0,0.2019892632961273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869556844234466,0.2869603335857391,-4.638430254999548e-06,0.0,0.0002049934264505,0.0,0.0,12.923291206359863,0.0,0.0,0.0,0.3060059249401092,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1018938198685646,-2323.58447265625,304.15350341796875,0.7645885348320007,0.1639771312475204,0.1487409770488739,293.2973022460937,297.1499938964844,293.1499938964844,0.0137116927653551,-753.0000610351562,304.0263366699219,0.5034772753715515,0.050000000745058,0.0487215630710125,293.21240234375,297.1499938964844,293.1499938964844,0.2071990519762039,-3188.229248046875,304.1585998535156,0.9252655506134032,0.2904507219791412,0.2040094882249832,293.2528991699219,297.1499938964844,293.1499938964844,0.2821062803268432,-5495.73486328125,304.2040405273437,0.9990000128746032,0.4036657810211181,0.3504210114479065,293.2002868652344,297.1499938964844,293.1499938964844,0.0130246942862868,-3494.552001953125,303.74169921875,0.5034772753715515,0.050000000745058,0.2311141043901443,291.2333679199219,291.1499938964844,271.3918762207031,268.6412353515625,285.11798095703125,293.2654724121094,291.2348022460937,1.0,0.2525157928466797,0.8102219700813293,0.8102219700813293,1.0,1.0,-1.1797457933425903,0.4933159649372101,0.6864297986030579,0.2464472502470016,0.0,0.0,0.3622598350048065,43.6744270324707,25.0,24.817352294921875,-8484.171875,180.83189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,306.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.169921875,18000.0,0.0,0.0,0.1985495388507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754139602184295,0.2754185497760772,-4.60825185655267e-06,0.0,0.0002015025384025,0.0,0.0,12.263224601745604,0.0,0.0,0.0,0.3032969832420349,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1018938198685646,-2323.58447265625,304.15350341796875,0.7645885348320007,0.1639771312475204,0.1487409770488739,293.2973022460937,297.1499938964844,293.1499938964844,0.0137116927653551,-753.0000610351562,304.0263366699219,0.5034772753715515,0.050000000745058,0.0487215630710125,293.21240234375,297.1499938964844,293.1499938964844,0.2071990519762039,-3188.229248046875,304.1585998535156,0.9252655506134032,0.2904507219791412,0.2040094882249832,293.2528991699219,297.1499938964844,293.1499938964844,0.2821062803268432,-5495.73486328125,304.2040405273437,0.9990000128746032,0.4036657810211181,0.3504210114479065,293.2002868652344,297.1499938964844,293.1499938964844,0.0130246942862868,-3494.552001953125,303.74169921875,0.5034772753715515,0.050000000745058,0.2311141043901443,291.2333679199219,291.1499938964844,271.3918762207031,268.6412353515625,285.11798095703125,293.2654724121094,291.2348022460937,1.0,0.2525157928466797,0.8102219700813293,0.8102219700813293,1.0,1.0,-1.1797457933425903,0.4933159649372101,0.6864297986030579,0.2464472502470016,0.0,0.0,0.3622598350048065,43.6744270324707,25.0,24.817352294921875,-8484.171875,180.83189392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77056884765625,306.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.169921875,18000.0,0.0,0.0,0.1985495388507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2754139602184295,0.2754185497760772,-4.60825185655267e-06,0.0,0.0002015025384025,0.0,0.0,12.263224601745604,0.0,0.0,0.0,0.3032969832420349,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014238074421882,-2314.91015625,304.15313720703125,0.776776134967804,0.1635668575763702,0.1482476890087127,293.30328369140625,297.1499938964844,293.1499938964844,0.013464318588376,-746.6209106445312,303.9570007324219,0.5125017166137695,0.050000000745058,0.048597615212202,293.2117614746094,297.1499938964844,293.1499938964844,0.2056918740272522,-3169.7744140625,304.1582336425781,0.9415081143379213,0.2889988422393799,0.2029129266738891,293.2100830078125,297.1499938964844,293.1499938964844,0.2650426030158996,-5227.8564453125,304.21417236328125,0.9990000128746032,0.409723162651062,0.3332147896289825,293.2003479003906,297.1499938964844,293.1499938964844,0.0129206702113151,-3479.349609375,303.7242736816406,0.5125017166137695,0.050000000745058,0.2305261641740799,291.2391357421875,291.1499938964844,271.4786376953125,268.7108459472656,285.1633605957031,293.2510681152344,291.2393493652344,1.0,0.2451356202363968,0.8099495768547058,0.8099495768547058,1.0,1.0,-1.1563279628753662,0.4826109111309051,0.6737170219421387,0.2410631477832794,0.0,0.0,0.3498604595661163,40.20579147338867,28.0,10.615262985229492,-8251.6533203125,166.8287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232482910156,306.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.087890625,18000.0,0.0,0.0,0.1942403614521026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623648345470428,0.2623693943023681,-4.569642896967707e-06,0.0,0.0001971292658708,0.0,0.0,11.523494720458984,0.0,0.0,0.0,0.3002844452857971,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014238074421882,-2314.91015625,304.15313720703125,0.776776134967804,0.1635668575763702,0.1482476890087127,293.30328369140625,297.1499938964844,293.1499938964844,0.013464318588376,-746.6209106445312,303.9570007324219,0.5125017166137695,0.050000000745058,0.048597615212202,293.2117614746094,297.1499938964844,293.1499938964844,0.2056918740272522,-3169.7744140625,304.1582336425781,0.9415081143379213,0.2889988422393799,0.2029129266738891,293.2100830078125,297.1499938964844,293.1499938964844,0.2650426030158996,-5227.8564453125,304.21417236328125,0.9990000128746032,0.409723162651062,0.3332147896289825,293.2003479003906,297.1499938964844,293.1499938964844,0.0129206702113151,-3479.349609375,303.7242736816406,0.5125017166137695,0.050000000745058,0.2305261641740799,291.2391357421875,291.1499938964844,271.4786376953125,268.7108459472656,285.1633605957031,293.2510681152344,291.2393493652344,1.0,0.2451356202363968,0.8099495768547058,0.8099495768547058,1.0,1.0,-1.1563279628753662,0.4826109111309051,0.6737170219421387,0.2410631477832794,0.0,0.0,0.3498604595661163,40.20579147338867,28.0,10.615262985229492,-8251.6533203125,166.8287811279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9232482910156,306.4155578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18070.087890625,18000.0,0.0,0.0,0.1942403614521026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2623648345470428,0.2623693943023681,-4.569642896967707e-06,0.0,0.0001971292658708,0.0,0.0,11.523494720458984,0.0,0.0,0.0,0.3002844452857971,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010642126202583,-2308.37548828125,304.1526794433594,0.7852585315704346,0.1631480306386947,0.1478058695793151,293.3145751953125,297.1499938964844,293.1499938964844,0.0132103525102138,-740.3352661132812,303.8717041015625,0.5191027522087097,0.050000000745058,0.0485189147293567,293.2113342285156,297.1499938964844,293.1499938964844,0.2043442130088806,-3153.36669921875,304.1577453613281,0.951934278011322,0.2875219583511352,0.2018318474292755,293.16583251953125,297.1499938964844,293.1499938964844,0.2535564303398132,-5048.78466796875,304.2116394042969,0.9990000128746032,0.4171828627586365,0.3218099772930145,293.2006530761719,297.1499938964844,293.1499938964844,0.0128454249352216,-3469.271484375,303.7059326171875,0.5191027522087097,0.050000000745058,0.2301528304815292,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,285.21246337890625,293.25567626953125,291.2364196777344,1.0,0.2403160780668258,0.8099107146263123,0.8099107146263123,1.0,1.0,-1.1402643918991089,0.4754003882408142,0.6648640632629395,0.2371076792478561,0.0,0.0,0.3381766676902771,37.98306655883789,46.0,-3.059620141983032,-8053.71044921875,157.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08270263671875,306.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.13671875,18000.0,0.0,0.0,0.1892314851284027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506368458271026,0.2506413757801056,-4.535163498076145e-06,0.0,0.0001920459035318,0.0,0.0,10.875274658203123,0.0,0.0,0.0,0.2976228892803192,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010642126202583,-2308.37548828125,304.1526794433594,0.7852585315704346,0.1631480306386947,0.1478058695793151,293.3145751953125,297.1499938964844,293.1499938964844,0.0132103525102138,-740.3352661132812,303.8717041015625,0.5191027522087097,0.050000000745058,0.0485189147293567,293.2113342285156,297.1499938964844,293.1499938964844,0.2043442130088806,-3153.36669921875,304.1577453613281,0.951934278011322,0.2875219583511352,0.2018318474292755,293.16583251953125,297.1499938964844,293.1499938964844,0.2535564303398132,-5048.78466796875,304.2116394042969,0.9990000128746032,0.4171828627586365,0.3218099772930145,293.2006530761719,297.1499938964844,293.1499938964844,0.0128454249352216,-3469.271484375,303.7059326171875,0.5191027522087097,0.050000000745058,0.2301528304815292,291.2374267578125,291.1499938964844,271.5651550292969,268.7801208496094,285.21246337890625,293.25567626953125,291.2364196777344,1.0,0.2403160780668258,0.8099107146263123,0.8099107146263123,1.0,1.0,-1.1402643918991089,0.4754003882408142,0.6648640632629395,0.2371076792478561,0.0,0.0,0.3381766676902771,37.98306655883789,46.0,-3.059620141983032,-8053.71044921875,157.81256103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08270263671875,306.4130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18062.13671875,18000.0,0.0,0.0,0.1892314851284027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2506368458271026,0.2506413757801056,-4.535163498076145e-06,0.0,0.0001920459035318,0.0,0.0,10.875274658203123,0.0,0.0,0.0,0.2976228892803192,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009580940008163,-2306.94677734375,304.1519470214844,0.7784792184829712,0.1625909656286239,0.1473894268274307,293.3387756347656,297.1499938964844,293.1499938964844,0.0129531854763627,-735.0438232421875,303.7470092773437,0.5147897005081177,0.050000000745058,0.04856938123703,293.21124267578125,297.1499938964844,293.1499938964844,0.2035503387451172,-3144.2421875,304.15643310546875,0.94217187166214,0.285988837480545,0.2008141279220581,293.1403503417969,297.1499938964844,293.1499938964844,0.2600611448287964,-5162.5693359375,304.17950439453125,0.9990000128746032,0.4220182299613952,0.3291579484939575,293.2011413574219,297.1499938964844,293.1499938964844,0.0128569472581148,-3475.32470703125,303.6859741210937,0.5147897005081177,0.050000000745058,0.2303922325372696,291.21051025390625,291.1499938964844,271.65106201171875,268.8488464355469,285.2420959472656,293.2755432128906,291.2049560546875,1.0,0.2437360882759094,0.8098717927932739,0.8098717927932739,1.0,1.0,-1.1476978063583374,0.4795539975166321,0.6681437492370605,0.2365987598896026,0.0,0.0,0.331368088722229,39.3094482421875,64.0,-43.030757904052734,-7963.40966796875,162.54103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2177124023437,306.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.072265625,18000.0,0.0,0.0,0.1838639974594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422804832458496,0.2422849833965301,-4.507554422161775e-06,0.0,0.0001865985832409,0.0,0.0,10.415803909301758,0.0,0.0,0.0,0.2957271337509155,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009580940008163,-2306.94677734375,304.1519470214844,0.7784792184829712,0.1625909656286239,0.1473894268274307,293.3387756347656,297.1499938964844,293.1499938964844,0.0129531854763627,-735.0438232421875,303.7470092773437,0.5147897005081177,0.050000000745058,0.04856938123703,293.21124267578125,297.1499938964844,293.1499938964844,0.2035503387451172,-3144.2421875,304.15643310546875,0.94217187166214,0.285988837480545,0.2008141279220581,293.1403503417969,297.1499938964844,293.1499938964844,0.2600611448287964,-5162.5693359375,304.17950439453125,0.9990000128746032,0.4220182299613952,0.3291579484939575,293.2011413574219,297.1499938964844,293.1499938964844,0.0128569472581148,-3475.32470703125,303.6859741210937,0.5147897005081177,0.050000000745058,0.2303922325372696,291.21051025390625,291.1499938964844,271.65106201171875,268.8488464355469,285.2420959472656,293.2755432128906,291.2049560546875,1.0,0.2437360882759094,0.8098717927932739,0.8098717927932739,1.0,1.0,-1.1476978063583374,0.4795539975166321,0.6681437492370605,0.2365987598896026,0.0,0.0,0.331368088722229,39.3094482421875,64.0,-43.030757904052734,-7963.40966796875,162.54103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2177124023437,306.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18039.072265625,18000.0,0.0,0.0,0.1838639974594116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422804832458496,0.2422849833965301,-4.507554422161775e-06,0.0,0.0001865985832409,0.0,0.0,10.415803909301758,0.0,0.0,0.0,0.2957271337509155,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010332852602005,-2308.823974609375,304.1514587402344,0.7702230215072632,0.1622836738824844,0.1471866816282272,293.3529052734375,297.1499938964844,293.1499938964844,0.0128539530560374,-733.6226806640625,303.67510986328125,0.5092278718948364,0.050000000745058,0.0486403480172157,293.2113037109375,297.1499938964844,293.1499938964844,0.2034298777580261,-3143.31494140625,304.1554870605469,0.9304089546203612,0.2852013409137726,0.2003230154514312,293.1427307128906,297.1499938964844,293.1499938964844,0.2697663307189941,-5322.86083984375,304.1564636230469,0.9990000128746032,0.4216854572296142,0.339228093624115,293.20166015625,297.1499938964844,293.1499938964844,0.0128975287079811,-3485.1845703125,303.6745910644531,0.5092278718948364,0.050000000745058,0.2307288646697998,291.1820983886719,291.1499938964844,271.69366455078125,268.88287353515625,285.24737548828125,293.2872619628906,291.1758117675781,1.0,0.247977927327156,0.8098523616790771,0.8098523616790771,1.0,1.0,-1.1594371795654297,0.4855258464813232,0.6739113926887512,0.2374741733074188,0.0,0.0,0.3320515155792236,41.2249870300293,64.0,-62.08486175537109,-7987.79150390625,169.76522827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25811767578125,306.3571472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.03125,18000.0,0.0,0.0,0.1812800019979477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414785474538803,0.2414830476045608,-4.500232535065152e-06,0.0,0.0001839761680457,0.0,0.0,10.361899375915527,0.0,0.0,0.0,0.2954697906970978,4.0,0.0,1.0
732960,293.1757507324219,297.1499938964844,293.1499938964844,0.1011410281062126,-2311.3251953125,304.1510009765625,0.7599593997001648,0.1619778573513031,0.1470035016536712,293.3652648925781,297.1499938964844,293.1499938964844,0.0127748697996139,-732.831298828125,303.6051940917969,0.5023348331451416,0.050000000745058,0.0487389601767063,293.21142578125,297.1499938964844,293.1499938964844,0.2033577561378479,-3142.989013671875,304.1546325683594,0.915574073791504,0.2843998968601227,0.1998427510261535,293.1561889648437,297.1499938964844,293.1499938964844,0.28296759724617,-5537.3046875,304.1312561035156,0.9990000128746032,0.4191435277462005,0.3527456820011139,293.2025146484375,297.1499938964844,293.1499938964844,0.0129503021016716,-3497.2412109375,303.662109375,0.5023348331451416,0.050000000745058,0.2311966568231582,291.1515197753906,291.1499938964844,271.7359924316406,268.91668701171875,285.2458190917969,293.2957763671875,291.1451416015625,1.0,0.2536712884902954,0.8096806406974792,0.8096806406974792,1.0,1.0,-1.1755419969558716,0.4936073422431946,0.6819347143173218,0.2389574646949768,0.0,0.0,0.3350083827972412,43.89347076416016,82.0,-73.85324096679688,-8055.3056640625,179.97010803222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.26885986328125,306.3462219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1789405196905136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429837882518768,0.2429882884025573,-4.498951057030354e-06,0.0,0.0001816018775571,0.0,0.0,10.430103302001951,0.0,0.0,0.0,0.295703262090683,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014130041003227,-2317.364990234375,304.15020751953125,0.7365297675132751,0.1613025218248367,0.1466924548149109,293.3861389160156,297.1499938964844,293.1499938964844,0.0126618416979908,-732.6658935546875,303.4686584472656,0.4863527715206146,0.050000000745058,0.0490170195698738,293.2118835449219,297.1499938964844,293.1499938964844,0.2032718658447265,-3143.00341796875,304.1532287597656,0.8836946487426758,0.2827508449554443,0.1989105939865112,293.2162475585937,297.1499938964844,293.1499938964844,0.318044900894165,-6095.07373046875,304.0791015625,0.9990000128746032,0.4069041013717651,0.3880435228347778,293.2052307128906,297.1499938964844,293.1499938964844,0.0130863897502422,-3526.5830078125,303.6336975097656,0.4863527715206146,0.050000000745058,0.2325156331062317,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,285.23370361328125,293.3131103515625,291.0831298828125,1.0,0.2687103450298309,0.8093372583389282,0.8093372583389282,1.0,1.0,-1.2181622982025146,0.5147645473480225,0.7033977508544922,0.2436728626489639,0.0,0.0,0.3473472595214844,51.416046142578125,85.0,-81.82499694824219,-8292.7685546875,209.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17877197265625,306.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.697265625,18000.0,0.0,0.0,0.1754949390888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522678971290588,0.2522723972797394,-4.513739895628532e-06,0.0,0.0001781050523277,0.0,0.0,10.904573440551758,0.0,0.0,0.0,0.2975681126117706,4.0,0.0,1.0
