time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014130041003227,-2317.364990234375,304.15020751953125,0.7365297675132751,0.1613025218248367,0.1466924548149109,293.3861389160156,297.1499938964844,293.1499938964844,0.0126618416979908,-732.6658935546875,303.4686584472656,0.4863527715206146,0.050000000745058,0.0490170195698738,293.2118835449219,297.1499938964844,293.1499938964844,0.2032718658447265,-3143.00341796875,304.1532287597656,0.8836946487426758,0.2827508449554443,0.1989105939865112,293.2162475585937,297.1499938964844,293.1499938964844,0.318044900894165,-6095.07373046875,304.0791015625,0.9990000128746032,0.4069041013717651,0.3880435228347778,293.2052307128906,297.1499938964844,293.1499938964844,0.0130863897502422,-3526.5830078125,303.6336975097656,0.4863527715206146,0.050000000745058,0.2325156331062317,291.08892822265625,291.1499938964844,271.8196105957031,268.9833984375,285.23370361328125,293.3131103515625,291.0831298828125,1.0,0.2687103450298309,0.8093372583389282,0.8093372583389282,1.0,1.0,-1.2181622982025146,0.5147645473480225,0.7033977508544922,0.2436728626489639,0.0,0.0,0.3473472595214844,51.416046142578125,85.0,-81.82499694824219,-8292.7685546875,209.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17877197265625,306.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17947.697265625,18000.0,0.0,0.0,0.1754949390888214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522678971290588,0.2522723972797394,-4.513739895628532e-06,0.0,0.0001781050523277,0.0,0.0,10.904573440551758,0.0,0.0,0.0,0.2975681126117706,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.1009625717997551,-2308.653076171875,304.1509704589844,0.7095498442649841,0.1604493409395218,0.1463615745306015,293.403076171875,297.1499938964844,293.1499938964844,0.0125235421583056,-730.0057983398438,303.339599609375,0.4642581045627594,0.050000000745058,0.0494308024644851,293.2122802734375,297.1499938964844,293.1499938964844,0.2018713653087616,-3125.228271484375,304.1546325683594,0.8491652011871338,0.2811028659343719,0.1980743557214737,293.26824951171875,297.1499938964844,293.1499938964844,0.3083236515522003,-5930.3837890625,304.11895751953125,0.9581290483474731,0.3945674002170563,0.3768998682498932,293.2084655761719,297.1499938964844,293.1499938964844,0.0131815886124968,-3542.801025390625,303.60601806640625,0.4642581045627594,0.050000000745058,0.2344784438610077,291.1034545898437,291.1499938964844,271.90155029296875,269.0487060546875,285.2847900390625,293.3335876464844,291.1103820800781,1.0,0.2799606621265411,0.8089938163757324,0.8089938163757324,1.0,1.0,-1.206379532814026,0.5093525052070618,0.6970269680023193,0.240914911031723,0.0,0.0,0.3544387519359588,61.72465515136719,73.0,26.585304260253903,-8362.5029296875,226.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9559631347656,306.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.71875,18000.0,0.0,0.0,0.1740279644727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630954384803772,0.2630999982357025,-4.546315722109284e-06,0.0,0.0001766162604326,0.0,0.0,11.503621101379396,0.0,0.0,0.0,0.299954354763031,4.0,0.0,1.0
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.1009625717997551,-2308.653076171875,304.1509704589844,0.7095498442649841,0.1604493409395218,0.1463615745306015,293.403076171875,297.1499938964844,293.1499938964844,0.0125235421583056,-730.0057983398438,303.339599609375,0.4642581045627594,0.050000000745058,0.0494308024644851,293.2122802734375,297.1499938964844,293.1499938964844,0.2018713653087616,-3125.228271484375,304.1546325683594,0.8491652011871338,0.2811028659343719,0.1980743557214737,293.26824951171875,297.1499938964844,293.1499938964844,0.3083236515522003,-5930.3837890625,304.11895751953125,0.9581290483474731,0.3945674002170563,0.3768998682498932,293.2084655761719,297.1499938964844,293.1499938964844,0.0131815886124968,-3542.801025390625,303.60601806640625,0.4642581045627594,0.050000000745058,0.2344784438610077,291.1034545898437,291.1499938964844,271.90155029296875,269.0487060546875,285.2847900390625,293.3335876464844,291.1103820800781,1.0,0.2799606621265411,0.8089938163757324,0.8089938163757324,1.0,1.0,-1.206379532814026,0.5093525052070618,0.6970269680023193,0.240914911031723,0.0,0.0,0.3544387519359588,61.72465515136719,73.0,26.585304260253903,-8362.5029296875,226.32823181152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9559631347656,306.3505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17957.71875,18000.0,0.0,0.0,0.1740279644727707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630954384803772,0.2630999982357025,-4.546315722109284e-06,0.0,0.0001766162604326,0.0,0.0,11.503621101379396,0.0,0.0,0.0,0.299954354763031,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001284644007682,-2292.677490234375,304.1520080566406,0.6987043023109436,0.1595327109098434,0.1456842422485351,293.41796875,297.1499938964844,293.1499938964844,0.0122697474434971,-722.8925170898438,303.21240234375,0.4547739028930664,0.050000000745058,0.0495938584208488,293.2129821777344,297.1499938964844,293.1499938964844,0.1999799907207489,-3101.237548828125,304.1561889648437,0.8372563123703003,0.2793826758861542,0.1969997584819793,293.28424072265625,297.1499938964844,293.1499938964844,0.3016021847724914,-5819.412109375,304.1400146484375,0.9380178451538086,0.3882882595062256,0.370118111371994,293.2123413085937,297.1499938964844,293.1499938964844,0.0131418937817215,-3537.10595703125,303.5765075683594,0.4547739028930664,0.050000000745058,0.2352519184350967,291.1371765136719,291.1499938964844,271.9814453125,269.11236572265625,285.3324584960937,293.3481750488281,291.138427734375,1.0,0.2832579612731933,0.8083378672599792,0.8083378672599792,1.0,1.0,-1.1973087787628174,0.5052148699760437,0.6920939087867737,0.2385839372873306,0.0,0.0,0.3531865179538727,65.71910095214844,61.0,28.09214401245117,-8244.935546875,231.27325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.1735999435186386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262056440114975,0.2620609700679779,-4.552749487629626e-06,0.0,0.000176181885763,0.0,0.0,11.468280792236328,0.0,0.0,0.0,0.2999350130558014,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001284644007682,-2292.677490234375,304.1520080566406,0.6987043023109436,0.1595327109098434,0.1456842422485351,293.41796875,297.1499938964844,293.1499938964844,0.0122697474434971,-722.8925170898438,303.21240234375,0.4547739028930664,0.050000000745058,0.0495938584208488,293.2129821777344,297.1499938964844,293.1499938964844,0.1999799907207489,-3101.237548828125,304.1561889648437,0.8372563123703003,0.2793826758861542,0.1969997584819793,293.28424072265625,297.1499938964844,293.1499938964844,0.3016021847724914,-5819.412109375,304.1400146484375,0.9380178451538086,0.3882882595062256,0.370118111371994,293.2123413085937,297.1499938964844,293.1499938964844,0.0131418937817215,-3537.10595703125,303.5765075683594,0.4547739028930664,0.050000000745058,0.2352519184350967,291.1371765136719,291.1499938964844,271.9814453125,269.11236572265625,285.3324584960937,293.3481750488281,291.138427734375,1.0,0.2832579612731933,0.8083378672599792,0.8083378672599792,1.0,1.0,-1.1973087787628174,0.5052148699760437,0.6920939087867737,0.2385839372873306,0.0,0.0,0.3531865179538727,65.71910095214844,61.0,28.09214401245117,-8244.935546875,231.27325439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72412109375,306.199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.1735999435186386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262056440114975,0.2620609700679779,-4.552749487629626e-06,0.0,0.000176181885763,0.0,0.0,11.468280792236328,0.0,0.0,0.0,0.2999350130558014,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993607863783836,-2278.2021484375,304.1526184082031,0.6989730596542358,0.1587429791688919,0.144919142127037,293.4310913085937,297.1499938964844,293.1499938964844,0.0119671933352947,-713.9495239257812,303.0841979980469,0.4562865197658539,0.050000000745058,0.0495665557682514,293.2132873535156,297.1499938964844,293.1499938964844,0.1982323378324508,-3079.3115234375,304.15704345703125,0.8373358249664307,0.2777240574359894,0.1958121955394745,293.2880554199219,297.1499938964844,293.1499938964844,0.2973000109195709,-5749.70654296875,304.1503601074219,0.9360783100128174,0.3841039538383484,0.3658055663108825,293.2157897949219,297.1499938964844,293.1499938964844,0.0130382599309086,-3522.439453125,303.5461120605469,0.4562865197658539,0.050000000745058,0.2351223975419998,291.1517028808594,291.1499938964844,272.0589294433594,269.174072265625,285.3767395019531,293.3596496582031,291.153076171875,1.0,0.2811880111694336,0.8076818585395813,0.8076818585395813,1.0,1.0,-1.1895999908447266,0.501686155796051,0.6879138946533203,0.2366130799055099,0.0,0.0,0.3520218431949615,64.91499328613281,49.0,23.105876922607425,-8149.32421875,226.9143218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53143310546875,306.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1736287623643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613973319530487,0.2614018619060516,-4.552175596472807e-06,0.0,0.0001762111351126,0.0,0.0,11.434800148010254,0.0,0.0,0.0,0.2998022437095642,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993607863783836,-2278.2021484375,304.1526184082031,0.6989730596542358,0.1587429791688919,0.144919142127037,293.4310913085937,297.1499938964844,293.1499938964844,0.0119671933352947,-713.9495239257812,303.0841979980469,0.4562865197658539,0.050000000745058,0.0495665557682514,293.2132873535156,297.1499938964844,293.1499938964844,0.1982323378324508,-3079.3115234375,304.15704345703125,0.8373358249664307,0.2777240574359894,0.1958121955394745,293.2880554199219,297.1499938964844,293.1499938964844,0.2973000109195709,-5749.70654296875,304.1503601074219,0.9360783100128174,0.3841039538383484,0.3658055663108825,293.2157897949219,297.1499938964844,293.1499938964844,0.0130382599309086,-3522.439453125,303.5461120605469,0.4562865197658539,0.050000000745058,0.2351223975419998,291.1517028808594,291.1499938964844,272.0589294433594,269.174072265625,285.3767395019531,293.3596496582031,291.153076171875,1.0,0.2811880111694336,0.8076818585395813,0.8076818585395813,1.0,1.0,-1.1895999908447266,0.501686155796051,0.6879138946533203,0.2366130799055099,0.0,0.0,0.3520218431949615,64.91499328613281,49.0,23.105876922607425,-8149.32421875,226.9143218994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53143310546875,306.0770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.021484375,18000.0,0.0,0.0,0.1736287623643875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2613973319530487,0.2614018619060516,-4.552175596472807e-06,0.0,0.0001762111351126,0.0,0.0,11.434800148010254,0.0,0.0,0.0,0.2998022437095642,4.0,0.0,1.0
733500,293.1783447265625,297.1499938964844,293.1499938964844,0.0989881753921508,-2271.206298828125,304.15283203125,0.7020768523216248,0.1583938300609588,0.1445318162441253,293.4370422363281,297.1499938964844,293.1499938964844,0.0118023557588458,-708.8548583984375,303.0199890136719,0.4599561691284179,0.050000000745058,0.0495025441050529,293.2132873535156,297.1499938964844,293.1499938964844,0.1973674446344375,-3068.493896484375,304.1573181152344,0.8405163884162903,0.2769232392311096,0.1952008157968521,293.2882080078125,297.1499938964844,293.1499938964844,0.295453131198883,-5720.18798828125,304.15362548828125,0.9397591948509216,0.3823226392269134,0.3639875650405884,293.2172546386719,297.1499938964844,293.1499938964844,0.0129676219075918,-3512.134033203125,303.5311889648437,0.4599561691284179,0.050000000745058,0.2348187565803527,291.1573486328125,291.1499938964844,272.0966796875,269.2041320800781,285.3983764648437,293.3647766113281,291.1582336425781,1.0,0.2786340117454529,0.8073538541793823,0.8073538541793823,1.0,1.0,-1.18577778339386,0.4999212324619293,0.6858565807342529,0.2356839627027511,0.0,0.0,0.3509557247161865,63.239776611328125,49.0,18.65544509887696,-8096.78125,222.1943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4511108398437,306.0185852050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.767578125,18000.0,0.0,0.0,0.1737517863512039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604474723339081,0.2604520320892334,-4.55033023172291e-06,0.0,0.0001763359759934,0.0,0.0,11.384203910827637,0.0,0.0,0.0,0.2996033728122711,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986283123493194,-2264.47119140625,304.1529541015625,0.7068881392478943,0.1580699682235717,0.1441446393728256,293.442626953125,297.1499938964844,293.1499938964844,0.0116327991709113,-703.4913940429688,302.95562744140625,0.4653283059597015,0.050000000745058,0.0494129620492458,293.21319580078125,297.1499938964844,293.1499938964844,0.1965205669403076,-3057.924072265625,304.15753173828125,0.8455648422241211,0.2761402726173401,0.194583311676979,293.2878112792969,297.1499938964844,293.1499938964844,0.2937173247337341,-5692.65771484375,304.1561279296875,0.9459572434425354,0.3806508481502533,0.362275093793869,293.218505859375,297.1499938964844,293.1499938964844,0.0128888068720698,-3500.52734375,303.5164794921875,0.4653283059597015,0.050000000745058,0.2343938201665878,291.1613464355469,291.1499938964844,272.1336975097656,269.2336120605469,285.41949462890625,293.3695983886719,291.1620788574219,1.0,0.2752667665481567,0.8072109818458557,0.8072109818458557,1.0,1.0,-1.181898832321167,0.4981365799903869,0.68376225233078,0.2347925901412964,0.0,0.0,0.3497931659221649,60.91728591918945,37.0,14.844311714172363,-8045.716796875,216.18093872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3826599121094,305.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.1739046275615692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593698799610138,0.2593744397163391,-4.547757725958945e-06,0.0,0.0001764910848578,0.0,0.0,11.325776100158691,0.0,0.0,0.0,0.2993687391281128,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979214012622833,-2251.254638671875,304.15313720703125,0.72068852186203,0.1574839949607849,0.1433749794960022,293.4528503417969,297.1499938964844,293.1499938964844,0.0112839601933956,-692.0360107421875,302.8267517089844,0.4782429933547973,0.050000000745058,0.0491753220558166,293.2127990722656,297.1499938964844,293.1499938964844,0.1948344558477401,-3036.885986328125,304.1578369140625,0.8614406585693359,0.2746211290359497,0.1933395713567733,293.2860717773437,297.1499938964844,293.1499938964844,0.2903810143470764,-5640.15771484375,304.1596069335937,0.9646563529968262,0.3775099515914917,0.3590233027935028,293.220458984375,297.1499938964844,293.1499938964844,0.0127111645415425,-3473.77783203125,303.48785400390625,0.4782429933547973,0.050000000745058,0.2332665622234344,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,285.4609375,293.3786315917969,291.1687927246094,1.0,0.2665234506130218,0.8069252967834473,0.8069252967834473,1.0,1.0,-1.1739407777786257,0.4944503605365753,0.6794904470443726,0.2330572009086609,0.0,0.0,0.3469089269638061,54.79154968261719,25.0,10.722750663757324,-7946.44873046875,201.24058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.1742084175348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567642331123352,0.2567687928676605,-4.541263479040936e-06,0.0,0.0001767993962857,0.0,0.0,11.18433952331543,0.0,0.0,0.0,0.2987939715385437,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979214012622833,-2251.254638671875,304.15313720703125,0.72068852186203,0.1574839949607849,0.1433749794960022,293.4528503417969,297.1499938964844,293.1499938964844,0.0112839601933956,-692.0360107421875,302.8267517089844,0.4782429933547973,0.050000000745058,0.0491753220558166,293.2127990722656,297.1499938964844,293.1499938964844,0.1948344558477401,-3036.885986328125,304.1578369140625,0.8614406585693359,0.2746211290359497,0.1933395713567733,293.2860717773437,297.1499938964844,293.1499938964844,0.2903810143470764,-5640.15771484375,304.1596069335937,0.9646563529968262,0.3775099515914917,0.3590233027935028,293.220458984375,297.1499938964844,293.1499938964844,0.0127111645415425,-3473.77783203125,303.48785400390625,0.4782429933547973,0.050000000745058,0.2332665622234344,291.16815185546875,291.1499938964844,272.205322265625,269.2906494140625,285.4609375,293.3786315917969,291.1687927246094,1.0,0.2665234506130218,0.8069252967834473,0.8069252967834473,1.0,1.0,-1.1739407777786257,0.4944503605365753,0.6794904470443726,0.2330572009086609,0.0,0.0,0.3469089269638061,54.79154968261719,25.0,10.722750663757324,-7946.44873046875,201.24058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28094482421875,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.42578125,18000.0,0.0,0.0,0.1742084175348281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567642331123352,0.2567687928676605,-4.541263479040936e-06,0.0,0.0001767993962857,0.0,0.0,11.18433952331543,0.0,0.0,0.0,0.2987939715385437,4.0,0.0,1.0
733740,293.1766662597656,297.1499938964844,293.1499938964844,0.0972297489643096,-2238.330322265625,304.1532592773437,0.740202009677887,0.1569618284702301,0.1426152884960174,293.4619445800781,297.1499938964844,293.1499938964844,0.0109310299158096,-679.9122314453125,302.6974182128906,0.4936167895793915,0.050000000745058,0.0488827414810657,293.2121887207031,297.1499938964844,293.1499938964844,0.1931600123643875,-3015.986083984375,304.15802001953125,0.8865112066268921,0.2731533348560333,0.1920932382345199,293.28369140625,297.1499938964844,293.1499938964844,0.2871435582637787,-5589.5595703125,304.1617736816406,0.9892726540565492,0.3745437264442444,0.3559044599533081,293.2217712402344,297.1499938964844,293.1499938964844,0.0125167239457368,-3443.774169921875,303.4602966308594,0.4936167895793915,0.050000000745058,0.2318786829710006,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,285.501220703125,293.386962890625,291.1747131347656,1.0,0.2556156814098358,0.806639552116394,0.806639552116394,1.0,1.0,-1.1657723188400269,0.4906390607357025,0.675133228302002,0.2313709110021591,0.0,0.0,0.3432783484458923,47.27478790283203,25.0,8.710592269897461,-7848.73828125,183.6664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,305.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1743758767843246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534496784210205,0.2534542083740234,-4.532892489805818e-06,0.0,0.0001769693481037,0.0,0.0,11.005160331726074,0.0,0.0,0.0,0.2980658710002899,4.0,0.0,1.0
733800,293.1766662597656,297.1499938964844,293.1499938964844,0.0972297489643096,-2238.330322265625,304.1532592773437,0.740202009677887,0.1569618284702301,0.1426152884960174,293.4619445800781,297.1499938964844,293.1499938964844,0.0109310299158096,-679.9122314453125,302.6974182128906,0.4936167895793915,0.050000000745058,0.0488827414810657,293.2121887207031,297.1499938964844,293.1499938964844,0.1931600123643875,-3015.986083984375,304.15802001953125,0.8865112066268921,0.2731533348560333,0.1920932382345199,293.28369140625,297.1499938964844,293.1499938964844,0.2871435582637787,-5589.5595703125,304.1617736816406,0.9892726540565492,0.3745437264442444,0.3559044599533081,293.2217712402344,297.1499938964844,293.1499938964844,0.0125167239457368,-3443.774169921875,303.4602966308594,0.4936167895793915,0.050000000745058,0.2318786829710006,291.1741638183594,291.1499938964844,272.2735290527344,269.3450012207031,285.501220703125,293.386962890625,291.1747131347656,1.0,0.2556156814098358,0.806639552116394,0.806639552116394,1.0,1.0,-1.1657723188400269,0.4906390607357025,0.675133228302002,0.2313709110021591,0.0,0.0,0.3432783484458923,47.27478790283203,25.0,8.710592269897461,-7848.73828125,183.6664123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2243957519531,305.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.03125,18000.0,0.0,0.0,0.1743758767843246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534496784210205,0.2534542083740234,-4.532892489805818e-06,0.0,0.0001769693481037,0.0,0.0,11.005160331726074,0.0,0.0,0.0,0.2980658710002899,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966356992721557,-2227.20556640625,304.1531677246094,0.7558597922325134,0.156473770737648,0.1419903934001922,293.4702453613281,297.1499938964844,293.1499938964844,0.0106240808963775,-669.1502075195312,302.5672607421875,0.5054975748062134,0.050000000745058,0.0486922748386859,293.2115173339844,297.1499938964844,293.1499938964844,0.191580519080162,-2996.24609375,304.157958984375,0.9063221216201782,0.2717152833938598,0.19094780087471,293.27813720703125,297.1499938964844,293.1499938964844,0.2778794765472412,-5442.150390625,304.1742858886719,0.9990000128746032,0.3722584843635559,0.3463955521583557,293.2225952148437,297.1499938964844,293.1499938964844,0.0123685048893094,-3420.837158203125,303.43359375,0.5054975748062134,0.050000000745058,0.2309751808643341,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,285.5472717285156,293.395751953125,291.1832275390625,1.0,0.2473514080047607,0.8063769936561584,0.8063769936561584,1.0,1.0,-1.150871992111206,0.4835637509822845,0.6673082709312439,0.2287732809782028,0.0,0.0,0.3387364447116852,42.26702117919922,25.0,16.175024032592773,-7734.0634765625,169.26571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095031738281,305.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.1742705553770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494895905256271,0.2494941055774688,-4.522885774349561e-06,0.0,0.0001768624642863,0.0,0.0,10.79252815246582,0.0,0.0,0.0,0.2971985936164856,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966356992721557,-2227.20556640625,304.1531677246094,0.7558597922325134,0.156473770737648,0.1419903934001922,293.4702453613281,297.1499938964844,293.1499938964844,0.0106240808963775,-669.1502075195312,302.5672607421875,0.5054975748062134,0.050000000745058,0.0486922748386859,293.2115173339844,297.1499938964844,293.1499938964844,0.191580519080162,-2996.24609375,304.157958984375,0.9063221216201782,0.2717152833938598,0.19094780087471,293.27813720703125,297.1499938964844,293.1499938964844,0.2778794765472412,-5442.150390625,304.1742858886719,0.9990000128746032,0.3722584843635559,0.3463955521583557,293.2225952148437,297.1499938964844,293.1499938964844,0.0123685048893094,-3420.837158203125,303.43359375,0.5054975748062134,0.050000000745058,0.2309751808643341,291.18121337890625,291.1499938964844,272.337890625,269.3963317871094,285.5472717285156,293.395751953125,291.1832275390625,1.0,0.2473514080047607,0.8063769936561584,0.8063769936561584,1.0,1.0,-1.150871992111206,0.4835637509822845,0.6673082709312439,0.2287732809782028,0.0,0.0,0.3387364447116852,42.26702117919922,25.0,16.175024032592773,-7734.0634765625,169.26571655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2095031738281,305.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18021.6328125,18000.0,0.0,0.0,0.1742705553770065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494895905256271,0.2494941055774688,-4.522885774349561e-06,0.0,0.0001768624642863,0.0,0.0,10.79252815246582,0.0,0.0,0.0,0.2971985936164856,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959472805261612,-2213.980224609375,304.1532592773437,0.7667926549911499,0.1560155600309372,0.1414623111486435,293.4782409667969,297.1499938964844,293.1499938964844,0.0103331394493579,-658.2742309570312,302.43817138671875,0.5140793919563293,0.050000000745058,0.0485782288014888,293.2110595703125,297.1499938964844,293.1499938964844,0.1897107660770416,-2972.4833984375,304.1584167480469,0.9205620288848876,0.2702488303184509,0.1898508071899414,293.2545166015625,297.1499938964844,293.1499938964844,0.2619280815124511,-5186.85693359375,304.1924133300781,0.9990000128746032,0.373767077922821,0.3304066359996795,293.2230529785156,297.1499938964844,293.1499938964844,0.0122329080477356,-3397.907470703125,303.40887451171875,0.5140793919563293,0.050000000745058,0.2304342091083526,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,285.6050109863281,293.4119873046875,291.2123718261719,1.0,0.2404994219541549,0.8061144351959229,0.8061144351959229,1.0,1.0,-1.1289972066879272,0.4731588661670685,0.6558383703231812,0.2251188457012176,0.0,0.0,0.3288217484951019,39.1141242980957,25.0,31.09660148620605,-7553.8056640625,156.7892608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,305.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.248046875,18000.0,0.0,0.0,0.173612430691719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417313754558563,0.2417358756065368,-4.507052381086396e-06,0.0,0.0001761945459293,0.0,0.0,10.388764381408691,0.0,0.0,0.0,0.2955788969993591,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959472805261612,-2213.980224609375,304.1532592773437,0.7667926549911499,0.1560155600309372,0.1414623111486435,293.4782409667969,297.1499938964844,293.1499938964844,0.0103331394493579,-658.2742309570312,302.43817138671875,0.5140793919563293,0.050000000745058,0.0485782288014888,293.2110595703125,297.1499938964844,293.1499938964844,0.1897107660770416,-2972.4833984375,304.1584167480469,0.9205620288848876,0.2702488303184509,0.1898508071899414,293.2545166015625,297.1499938964844,293.1499938964844,0.2619280815124511,-5186.85693359375,304.1924133300781,0.9990000128746032,0.373767077922821,0.3304066359996795,293.2230529785156,297.1499938964844,293.1499938964844,0.0122329080477356,-3397.907470703125,303.40887451171875,0.5140793919563293,0.050000000745058,0.2304342091083526,291.21002197265625,291.1499938964844,272.3980712890625,269.4444274902344,285.6050109863281,293.4119873046875,291.2123718261719,1.0,0.2404994219541549,0.8061144351959229,0.8061144351959229,1.0,1.0,-1.1289972066879272,0.4731588661670685,0.6558383703231812,0.2251188457012176,0.0,0.0,0.3288217484951019,39.1141242980957,25.0,31.09660148620605,-7553.8056640625,156.7892608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2461242675781,305.7843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18043.248046875,18000.0,0.0,0.0,0.173612430691719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417313754558563,0.2417358756065368,-4.507052381086396e-06,0.0,0.0001761945459293,0.0,0.0,10.388764381408691,0.0,0.0,0.0,0.2955788969993591,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956794768571853,-2208.900390625,304.15313720703125,0.7718241214752197,0.1558093428611755,0.1412248164415359,293.482177734375,297.1499938964844,293.1499938964844,0.0101983519271016,-653.2720947265625,302.37213134765625,0.5181002020835876,0.050000000745058,0.0485305413603782,293.2093505859375,297.1499938964844,293.1499938964844,0.188962310552597,-2963.0771484375,304.1582336425781,0.9272531270980836,0.2698068916797638,0.1893682777881622,293.2386779785156,297.1499938964844,293.1499938964844,0.255039781332016,-5076.9658203125,304.1972045898437,0.9990000128746032,0.3755545914173126,0.3234860301017761,293.22314453125,297.1499938964844,293.1499938964844,0.0121769905090332,-3388.898681640625,303.3964538574219,0.5181002020835876,0.050000000745058,0.2302079945802688,291.218505859375,291.1499938964844,272.4264831542969,269.4671630859375,285.6307983398437,293.41876220703125,291.2196960449219,1.0,0.2375438809394836,0.8059831261634827,0.8059831261634827,1.0,1.0,-1.1194968223571775,0.4686472117900848,0.6508496403694153,0.2235282659530639,0.0,0.0,0.323378711938858,37.792598724365234,25.0,24.56996154785156,-7456.56298828125,151.5958709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28759765625,305.7689514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18048.240234375,18000.0,0.0,0.0,0.1729660332202911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367710769176483,0.2367755770683288,-4.4952589632885065e-06,0.0,0.0001755385310389,0.0,0.0,10.129863739013672,0.0,0.0,0.0,0.2945453822612762,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954630300402641,-2204.846435546875,304.1529541015625,0.7766633033752441,0.1556160151958465,0.1410044580698013,293.486083984375,297.1499938964844,293.1499938964844,0.0100695416331291,-648.5261840820312,302.30487060546875,0.522006094455719,0.050000000745058,0.048487227410078,293.2047424316406,297.1499938964844,293.1499938964844,0.1887164860963821,-2960.163818359375,304.1571655273437,0.9342763423919678,0.2699558734893799,0.1892478168010711,293.2214050292969,297.1499938964844,293.1499938964844,0.2487135231494903,-4976.05322265625,304.2001037597656,0.9990000128746032,0.3778209090232849,0.3170698583126068,293.2232971191406,297.1499938964844,293.1499938964844,0.0121274758130311,-3381.322509765625,303.38360595703125,0.522006094455719,0.050000000745058,0.2300025373697281,291.22235107421875,291.1499938964844,272.4537048339844,269.489013671875,285.653076171875,293.4220275878906,291.2227478027344,1.0,0.2348645478487014,0.8059414029121399,0.8059414029121399,1.0,1.0,-1.1110870838165283,0.4646655023097992,0.6464216113090515,0.2221225649118423,0.0,0.0,0.3181526064872741,36.59550094604492,28.0,16.16659927368164,-7367.98828125,147.0115203857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3420715332031,305.76031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.109375,18000.0,0.0,0.0,0.17209292948246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319929152727127,0.231997400522232,-4.483017164602643e-06,0.0,0.0001746524503687,0.0,0.0,9.880821228027344,0.0,0.0,0.0,0.2935383319854736,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950496941804885,-2197.234619140625,304.1526794433594,0.7829639315605164,0.1548933535814285,0.1404815167188644,293.4939270019531,297.1499938964844,293.1499938964844,0.0098312022164464,-639.843505859375,302.1669311523437,0.5275058150291443,0.050000000745058,0.0484306737780571,293.1942138671875,297.1499938964844,293.1499938964844,0.1892020851373672,-2966.855224609375,304.1539611816406,0.9449390769004822,0.2707056999206543,0.1896703392267227,293.1875915527344,297.1499938964844,293.1499938964844,0.2401958107948303,-4841.6103515625,304.19732666015625,0.9990000128746032,0.3828757703304291,0.3084909617900848,293.2236633300781,297.1499938964844,293.1499938964844,0.012051947414875,-3370.957763671875,303.35711669921875,0.5275058150291443,0.050000000745058,0.2297342717647552,291.21990966796875,291.1499938964844,272.5044860839844,269.5298156738281,285.6781921386719,293.4096374511719,291.2182312011719,1.0,0.2314751297235489,0.8058580160140991,0.8058580160140991,1.0,1.0,-1.1002767086029053,0.4595721065998077,0.6407046318054199,0.220254510641098,0.0,0.0,0.3088013529777527,35.03388214111328,31.0,-5.148493766784668,-7228.35498046875,141.16574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,305.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8203125,18000.0,0.0,0.0,0.1697432994842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233746498823166,0.2233791053295135,-4.460141099116299e-06,0.0,0.000172267871676,0.0,0.0,9.43560028076172,0.0,0.0,0.0,0.291726142168045,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950496941804885,-2197.234619140625,304.1526794433594,0.7829639315605164,0.1548933535814285,0.1404815167188644,293.4939270019531,297.1499938964844,293.1499938964844,0.0098312022164464,-639.843505859375,302.1669311523437,0.5275058150291443,0.050000000745058,0.0484306737780571,293.1942138671875,297.1499938964844,293.1499938964844,0.1892020851373672,-2966.855224609375,304.1539611816406,0.9449390769004822,0.2707056999206543,0.1896703392267227,293.1875915527344,297.1499938964844,293.1499938964844,0.2401958107948303,-4841.6103515625,304.19732666015625,0.9990000128746032,0.3828757703304291,0.3084909617900848,293.2236633300781,297.1499938964844,293.1499938964844,0.012051947414875,-3370.957763671875,303.35711669921875,0.5275058150291443,0.050000000745058,0.2297342717647552,291.21990966796875,291.1499938964844,272.5044860839844,269.5298156738281,285.6781921386719,293.4096374511719,291.2182312011719,1.0,0.2314751297235489,0.8058580160140991,0.8058580160140991,1.0,1.0,-1.1002767086029053,0.4595721065998077,0.6407046318054199,0.220254510641098,0.0,0.0,0.3088013529777527,35.03388214111328,31.0,-5.148493766784668,-7228.35498046875,141.16574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.474365234375,305.7504272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.8203125,18000.0,0.0,0.0,0.1697432994842529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233746498823166,0.2233791053295135,-4.460141099116299e-06,0.0,0.000172267871676,0.0,0.0,9.43560028076172,0.0,0.0,0.0,0.291726142168045,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0940030291676521,-2177.907470703125,304.1535339355469,0.7834544777870178,0.1532161831855774,0.1390471458435058,293.5017395019531,297.1499938964844,293.1499938964844,0.0096150934696197,-632.1398315429688,302.0238647460937,0.529983639717102,0.050000000745058,0.0484067164361476,293.18719482421875,297.1499938964844,293.1499938964844,0.1898194551467895,-2975.200439453125,304.15167236328125,0.9497841000556946,0.2710185348987579,0.1899785548448562,293.1622314453125,297.1499938964844,293.1499938964844,0.2365250289440155,-4786.2451171875,304.18756103515625,0.9990000128746032,0.3870906233787536,0.3047822117805481,293.2239074707031,297.1499938964844,293.1499938964844,0.0120049268007278,-3366.5771484375,303.3298034667969,0.529983639717102,0.050000000745058,0.2296206206083297,291.20245361328125,291.1499938964844,272.54998779296875,269.5666198730469,285.6916809082031,293.38897705078125,291.20074462890625,1.0,0.2298736423254013,0.8057745695114136,0.8057745695114136,1.0,1.0,-1.0943068265914917,0.4567629992961883,0.637543797492981,0.2192077934741974,0.0,0.0,0.3029783368110657,34.355743408203125,34.0,-18.5294189453125,-7147.8203125,138.32391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,305.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.017578125,18000.0,0.0,0.0,0.1668242812156677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176718115806579,0.2176762521266937,-4.4429934860090725e-06,0.0,0.0001693054364295,0.0,0.0,9.140987396240234,0.0,0.0,0.0,0.2905036807060241,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0940030291676521,-2177.907470703125,304.1535339355469,0.7834544777870178,0.1532161831855774,0.1390471458435058,293.5017395019531,297.1499938964844,293.1499938964844,0.0096150934696197,-632.1398315429688,302.0238647460937,0.529983639717102,0.050000000745058,0.0484067164361476,293.18719482421875,297.1499938964844,293.1499938964844,0.1898194551467895,-2975.200439453125,304.15167236328125,0.9497841000556946,0.2710185348987579,0.1899785548448562,293.1622314453125,297.1499938964844,293.1499938964844,0.2365250289440155,-4786.2451171875,304.18756103515625,0.9990000128746032,0.3870906233787536,0.3047822117805481,293.2239074707031,297.1499938964844,293.1499938964844,0.0120049268007278,-3366.5771484375,303.3298034667969,0.529983639717102,0.050000000745058,0.2296206206083297,291.20245361328125,291.1499938964844,272.54998779296875,269.5666198730469,285.6916809082031,293.38897705078125,291.20074462890625,1.0,0.2298736423254013,0.8057745695114136,0.8057745695114136,1.0,1.0,-1.0943068265914917,0.4567629992961883,0.637543797492981,0.2192077934741974,0.0,0.0,0.3029783368110657,34.355743408203125,34.0,-18.5294189453125,-7147.8203125,138.32391357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60894775390625,305.767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.017578125,18000.0,0.0,0.0,0.1668242812156677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176718115806579,0.2176762521266937,-4.4429934860090725e-06,0.0,0.0001693054364295,0.0,0.0,9.140987396240234,0.0,0.0,0.0,0.2905036807060241,4.0,0.0,1.0
734460,293.17596435546875,297.1499938964844,293.1499938964844,0.0938261672854423,-2174.980712890625,304.1526184082031,0.7832099795341492,0.1532024592161178,0.1386985629796981,293.5031433105469,297.1499938964844,293.1499938964844,0.0094367684796452,-625.674072265625,301.89569091796875,0.5303131341934204,0.050000000745058,0.0484035983681678,293.1800231933594,297.1499938964844,293.1499938964844,0.1905211806297302,-2984.471923828125,304.14996337890625,0.9510403275489808,0.2715512812137604,0.1903580874204635,293.1444091796875,297.1499938964844,293.1499938964844,0.2359143197536468,-4780.29296875,304.176025390625,0.9990000128746032,0.3904250562191009,0.3042958080768585,293.2181396484375,297.1499938964844,293.1499938964844,0.0120050283148884,-3368.55029296875,303.3191833496094,0.5303131341934204,0.050000000745058,0.2296058386564254,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,285.7057189941406,293.3811340332031,291.1845092773437,1.0,0.2297657132148742,0.805635392665863,0.805635392665863,1.0,1.0,-1.0937366485595703,0.4565046429634094,0.6372320055961609,0.219035729765892,0.0,0.0,0.2991352677345276,34.26850509643555,52.0,-22.757991790771484,-7104.86328125,138.01234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164001464844,305.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.31640625,18000.0,0.0,0.0,0.1636865139007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730453491211,0.2139774709939956,-4.43201406596927e-06,0.0,0.0001661209971643,0.0,0.0,8.951956748962402,0.0,0.0,0.0,0.2897172570228576,4.0,0.0,1.0
734520,293.17596435546875,297.1499938964844,293.1499938964844,0.0938261672854423,-2174.980712890625,304.1526184082031,0.7832099795341492,0.1532024592161178,0.1386985629796981,293.5031433105469,297.1499938964844,293.1499938964844,0.0094367684796452,-625.674072265625,301.89569091796875,0.5303131341934204,0.050000000745058,0.0484035983681678,293.1800231933594,297.1499938964844,293.1499938964844,0.1905211806297302,-2984.471923828125,304.14996337890625,0.9510403275489808,0.2715512812137604,0.1903580874204635,293.1444091796875,297.1499938964844,293.1499938964844,0.2359143197536468,-4780.29296875,304.176025390625,0.9990000128746032,0.3904250562191009,0.3042958080768585,293.2181396484375,297.1499938964844,293.1499938964844,0.0120050283148884,-3368.55029296875,303.3191833496094,0.5303131341934204,0.050000000745058,0.2296058386564254,291.1864929199219,291.1499938964844,272.5926513671875,269.6015319824219,285.7057189941406,293.3811340332031,291.1845092773437,1.0,0.2297657132148742,0.805635392665863,0.805635392665863,1.0,1.0,-1.0937366485595703,0.4565046429634094,0.6372320055961609,0.219035729765892,0.0,0.0,0.2991352677345276,34.26850509643555,52.0,-22.757991790771484,-7104.86328125,138.01234436035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7164001464844,305.7857971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18017.31640625,18000.0,0.0,0.0,0.1636865139007568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139730453491211,0.2139774709939956,-4.43201406596927e-06,0.0,0.0001661209971643,0.0,0.0,8.951956748962402,0.0,0.0,0.0,0.2897172570228576,4.0,0.0,1.0
734580,293.17449951171875,297.1499938964844,293.1499938964844,0.0939360335469245,-2177.59130859375,304.15155029296875,0.7689854502677917,0.1528455913066864,0.1385548412799835,293.5063781738281,297.1499938964844,293.1499938964844,0.0092872185632586,-620.740478515625,301.7592468261719,0.519673764705658,0.050000000745058,0.0485128127038478,293.1839294433594,297.1499938964844,293.1499938964844,0.1903693377971649,-2982.880126953125,304.1502990722656,0.931039571762085,0.2700274884700775,0.1898102760314941,293.14874267578125,297.1499938964844,293.1499938964844,0.2513392269611358,-5038.39501953125,304.1410217285156,0.9990000128746032,0.3897607028484344,0.3208667039871216,293.2148132324219,297.1499938964844,293.1499938964844,0.0120467664673924,-3379.62255859375,303.3028259277344,0.519673764705658,0.050000000745058,0.2301238924264907,291.1578674316406,291.1499938964844,272.6350402832031,269.6368713378906,285.7157592773437,293.4037780761719,291.1529541015625,1.0,0.2371020466089248,0.8054962158203125,0.8054962158203125,1.0,1.0,-1.113538146018982,0.4659872949123382,0.6475508809089661,0.2219165116548538,0.0,0.0,0.299637496471405,37.25810241699219,70.0,-45.16442108154297,-7142.759765625,148.93809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760925292969,305.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.160683736205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212994247674942,0.2129986733198166,-4.426220129971625e-06,0.0,0.0001630735641811,0.0,0.0,8.896587371826172,0.0,0.0,0.0,0.2894710600376129,4.0,0.0,1.0
734640,293.17449951171875,297.1499938964844,293.1499938964844,0.0939360335469245,-2177.59130859375,304.15155029296875,0.7689854502677917,0.1528455913066864,0.1385548412799835,293.5063781738281,297.1499938964844,293.1499938964844,0.0092872185632586,-620.740478515625,301.7592468261719,0.519673764705658,0.050000000745058,0.0485128127038478,293.1839294433594,297.1499938964844,293.1499938964844,0.1903693377971649,-2982.880126953125,304.1502990722656,0.931039571762085,0.2700274884700775,0.1898102760314941,293.14874267578125,297.1499938964844,293.1499938964844,0.2513392269611358,-5038.39501953125,304.1410217285156,0.9990000128746032,0.3897607028484344,0.3208667039871216,293.2148132324219,297.1499938964844,293.1499938964844,0.0120467664673924,-3379.62255859375,303.3028259277344,0.519673764705658,0.050000000745058,0.2301238924264907,291.1578674316406,291.1499938964844,272.6350402832031,269.6368713378906,285.7157592773437,293.4037780761719,291.1529541015625,1.0,0.2371020466089248,0.8054962158203125,0.8054962158203125,1.0,1.0,-1.113538146018982,0.4659872949123382,0.6475508809089661,0.2219165116548538,0.0,0.0,0.299637496471405,37.25810241699219,70.0,-45.16442108154297,-7142.759765625,148.93809509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7760925292969,305.7646789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8828125,18000.0,0.0,0.0,0.160683736205101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212994247674942,0.2129986733198166,-4.426220129971625e-06,0.0,0.0001630735641811,0.0,0.0,8.896587371826172,0.0,0.0,0.0,0.2894710600376129,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0941018089652061,-2181.096923828125,304.1509704589844,0.7579943537712097,0.1528969854116439,0.1385332942008972,293.5086669921875,297.1499938964844,293.1499938964844,0.009226975031197,-619.0890502929688,301.6868591308594,0.511486828327179,0.050000000745058,0.0486109107732772,293.19097900390625,297.1499938964844,293.1499938964844,0.1896395981311798,-2973.8232421875,304.1515808105469,0.9138346910476683,0.2682190835475921,0.1888719499111175,293.1650390625,297.1499938964844,293.1499938964844,0.2649455368518829,-5261.33984375,304.1178894042969,0.9990000128746032,0.3865850269794464,0.3350541889667511,293.2141418457031,297.1499938964844,293.1499938964844,0.012089280411601,-3389.79931640625,303.2917785644531,0.511486828327179,0.050000000745058,0.2305892407894134,291.1344299316406,291.1499938964844,272.6561279296875,269.6546936035156,285.7237243652344,293.4324645996094,291.1294860839844,1.0,0.243031620979309,0.8054266571998596,0.8054266571998596,1.0,1.0,-1.130087971687317,0.4738970398902893,0.6561909914016724,0.2244251370429992,0.0,0.0,0.3030242025852203,39.93432235717773,70.0,-54.41448974609375,-7209.35595703125,158.6790008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7771301269531,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.18359375,18000.0,0.0,0.0,0.1594162285327911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148510813713073,0.2148555070161819,-4.427273779583629e-06,0.0,0.0001617872185306,0.0,0.0,8.982397079467773,0.0,0.0,0.0,0.2897883057594299,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945867970585823,-2190.59716796875,304.14990234375,0.7465319037437439,0.1532715409994125,0.1389009952545166,293.5113830566406,297.1499938964844,293.1499938964844,0.0091711971908807,-617.6348266601562,301.61279296875,0.5025975108146667,0.050000000745058,0.0487352013587951,293.1993408203125,297.1499938964844,293.1499938964844,0.1884095519781112,-2958.389404296875,304.1535339355469,0.895500898361206,0.2660531401634216,0.1875295639038086,293.1925354003906,297.1499938964844,293.1499938964844,0.2815947830677032,-5530.2099609375,304.0934753417969,0.9990000128746032,0.3810086846351623,0.3522100448608398,293.2140808105469,297.1499938964844,293.1499938964844,0.0121388938277959,-3401.294677734375,303.2792053222656,0.5025975108146667,0.050000000745058,0.2311788201332092,291.111328125,291.1499938964844,272.6771850585937,269.6725769042969,285.717529296875,293.4435729980469,291.1062316894531,1.0,0.250239759683609,0.8052014708518982,0.8052014708518982,1.0,1.0,-1.1503636837005615,0.4835662841796875,0.6667973399162292,0.2275617122650146,0.0,0.0,0.307910144329071,43.32188415527344,73.0,-61.11508941650391,-7307.44970703125,171.17532348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7523498535156,305.7440490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.064453125,18000.0,0.0,0.0,0.1584303677082061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2181712687015533,0.2181757092475891,-4.431988145370269e-06,0.0,0.0001607866870472,0.0,0.0,9.141922950744627,0.0,0.0,0.0,0.290401428937912,4.0,0.0,1.0
