time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950152575969696,-2198.839111328125,304.1493225097656,0.7221546173095703,0.1530474722385406,0.139270395040512,293.5175170898437,297.1499938964844,293.1499938964844,0.0090579884126782,-614.0039672851562,301.4659423828125,0.4843837022781372,0.050000000745058,0.0490554943680763,293.2074279785156,297.1499938964844,293.1499938964844,0.1861105859279632,-2929.33349609375,304.1561889648437,0.8596852421760559,0.2631447911262512,0.1854408234357834,293.24981689453125,297.1499938964844,293.1499938964844,0.2828812301158905,-5542.41357421875,304.1126403808594,0.9697183966636658,0.3682332038879394,0.3519931733608246,293.21502685546875,297.1499938964844,293.1499938964844,0.0122303180396556,-3420.488037109375,303.2528076171875,0.4843837022781372,0.050000000745058,0.2326981425285339,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,285.7261047363281,293.4294128417969,291.0972900390625,1.0,0.2608405351638794,0.8047511577606201,0.8047511577606201,1.0,1.0,-1.1503199338912964,0.483429878950119,0.666890025138855,0.2277174890041351,0.0,0.0,0.3182665705680847,51.43742752075195,76.0,1.736328125,-7440.0654296875,187.034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241760253906,305.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.544921875,18000.0,0.0,0.0,0.1575310379266739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227911427617073,0.2279158681631088,-4.452058874448994e-06,0.0,0.0001598739763721,0.0,0.0,9.627490043640137,0.0,0.0,0.0,0.2922994494438171,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950152575969696,-2198.839111328125,304.1493225097656,0.7221546173095703,0.1530474722385406,0.139270395040512,293.5175170898437,297.1499938964844,293.1499938964844,0.0090579884126782,-614.0039672851562,301.4659423828125,0.4843837022781372,0.050000000745058,0.0490554943680763,293.2074279785156,297.1499938964844,293.1499938964844,0.1861105859279632,-2929.33349609375,304.1561889648437,0.8596852421760559,0.2631447911262512,0.1854408234357834,293.24981689453125,297.1499938964844,293.1499938964844,0.2828812301158905,-5542.41357421875,304.1126403808594,0.9697183966636658,0.3682332038879394,0.3519931733608246,293.21502685546875,297.1499938964844,293.1499938964844,0.0122303180396556,-3420.488037109375,303.2528076171875,0.4843837022781372,0.050000000745058,0.2326981425285339,291.0917053222656,291.1499938964844,272.7190856933594,269.70867919921875,285.7261047363281,293.4294128417969,291.0972900390625,1.0,0.2608405351638794,0.8047511577606201,0.8047511577606201,1.0,1.0,-1.1503199338912964,0.483429878950119,0.666890025138855,0.2277174890041351,0.0,0.0,0.3182665705680847,51.43742752075195,76.0,1.736328125,-7440.0654296875,187.034408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6241760253906,305.8074951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17956.544921875,18000.0,0.0,0.0,0.1575310379266739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227911427617073,0.2279158681631088,-4.452058874448994e-06,0.0,0.0001598739763721,0.0,0.0,9.627490043640137,0.0,0.0,0.0,0.2922994494438171,4.0,0.0,1.0
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943727865815162,-2186.102783203125,304.1506042480469,0.7019263505935669,0.1522492915391922,0.1389051675796508,293.5250549316406,297.1499938964844,293.1499938964844,0.0088925706222653,-606.6943969726562,301.3265991210937,0.4691460728645324,0.050000000745058,0.0493466109037399,293.2106628417969,297.1499938964844,293.1499938964844,0.1837558895349502,-2898.936767578125,304.157958984375,0.8353949785232544,0.2610333263874054,0.184095099568367,293.2703552246094,297.1499938964844,293.1499938964844,0.2755495011806488,-5419.8291015625,304.13671875,0.934256911277771,0.3614915311336517,0.3447359800338745,293.217529296875,297.1499938964844,293.1499938964844,0.0122381895780563,-3421.00439453125,303.2264404296875,0.4691460728645324,0.050000000745058,0.2340790778398513,291.13592529296875,291.1499938964844,272.7607421875,269.7450866699219,285.755126953125,293.43048095703125,291.13787841796875,1.0,0.2692127227783203,0.804300844669342,0.804300844669342,1.0,1.0,-1.1415104866027832,0.479145348072052,0.6623651385307312,0.226385086774826,0.0,0.0,0.3167054355144501,58.7054443359375,64.0,31.10277557373047,-7378.65478515625,198.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,305.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.157576099038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283399254083633,0.2283443808555603,-4.462522610992892e-06,0.0,0.0001599196984898,0.0,0.0,9.668869972229004,0.0,0.0,0.0,0.2925593256950378,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943727865815162,-2186.102783203125,304.1506042480469,0.7019263505935669,0.1522492915391922,0.1389051675796508,293.5250549316406,297.1499938964844,293.1499938964844,0.0088925706222653,-606.6943969726562,301.3265991210937,0.4691460728645324,0.050000000745058,0.0493466109037399,293.2106628417969,297.1499938964844,293.1499938964844,0.1837558895349502,-2898.936767578125,304.157958984375,0.8353949785232544,0.2610333263874054,0.184095099568367,293.2703552246094,297.1499938964844,293.1499938964844,0.2755495011806488,-5419.8291015625,304.13671875,0.934256911277771,0.3614915311336517,0.3447359800338745,293.217529296875,297.1499938964844,293.1499938964844,0.0122381895780563,-3421.00439453125,303.2264404296875,0.4691460728645324,0.050000000745058,0.2340790778398513,291.13592529296875,291.1499938964844,272.7607421875,269.7450866699219,285.755126953125,293.43048095703125,291.13787841796875,1.0,0.2692127227783203,0.804300844669342,0.804300844669342,1.0,1.0,-1.1415104866027832,0.479145348072052,0.6623651385307312,0.226385086774826,0.0,0.0,0.3167054355144501,58.7054443359375,64.0,31.10277557373047,-7378.65478515625,198.41818237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46295166015625,305.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.091796875,18000.0,0.0,0.0,0.157576099038124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283399254083633,0.2283443808555603,-4.462522610992892e-06,0.0,0.0001599196984898,0.0,0.0,9.668869972229004,0.0,0.0,0.0,0.2925593256950378,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.0937051996588707,-2173.353515625,304.1515197753906,0.695357084274292,0.1514267325401306,0.1382353603839874,293.53338623046875,297.1499938964844,293.1499938964844,0.0086909243836998,-597.8751220703125,301.1766967773437,0.4642324149608612,0.050000000745058,0.0494317039847373,293.2113952636719,297.1499938964844,293.1499938964844,0.1820014417171478,-2876.644287109375,304.1582336425781,0.8280623555183411,0.2593345642089844,0.1828742921352386,293.2760009765625,297.1499938964844,293.1499938964844,0.2713785171508789,-5350.78466796875,304.1479187011719,0.9218875169754028,0.3572791516780853,0.3404252231121063,293.22027587890625,297.1499938964844,293.1499938964844,0.012190556153655,-3414.405029296875,303.1965637207031,0.4642324149608612,0.050000000745058,0.2344827204942703,291.1502685546875,291.1499938964844,272.8021850585937,269.78179931640625,285.78668212890625,293.4394836425781,291.1519470214844,1.0,0.2705654203891754,0.803907036781311,0.803907036781311,1.0,1.0,-1.1346538066864014,0.475778728723526,0.6588751077651978,0.2254297882318496,0.0,0.0,0.3157072067260742,60.7822265625,52.0,24.444799423217773,-7309.8369140625,200.23043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,305.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1578864306211471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227589413523674,0.2275938689708709,-4.461865955818212e-06,0.0,0.0001602346455911,0.0,0.0,9.632906913757324,0.0,0.0,0.0,0.2924333214759826,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.0937051996588707,-2173.353515625,304.1515197753906,0.695357084274292,0.1514267325401306,0.1382353603839874,293.53338623046875,297.1499938964844,293.1499938964844,0.0086909243836998,-597.8751220703125,301.1766967773437,0.4642324149608612,0.050000000745058,0.0494317039847373,293.2113952636719,297.1499938964844,293.1499938964844,0.1820014417171478,-2876.644287109375,304.1582336425781,0.8280623555183411,0.2593345642089844,0.1828742921352386,293.2760009765625,297.1499938964844,293.1499938964844,0.2713785171508789,-5350.78466796875,304.1479187011719,0.9218875169754028,0.3572791516780853,0.3404252231121063,293.22027587890625,297.1499938964844,293.1499938964844,0.012190556153655,-3414.405029296875,303.1965637207031,0.4642324149608612,0.050000000745058,0.2344827204942703,291.1502685546875,291.1499938964844,272.8021850585937,269.78179931640625,285.78668212890625,293.4394836425781,291.1519470214844,1.0,0.2705654203891754,0.803907036781311,0.803907036781311,1.0,1.0,-1.1346538066864014,0.475778728723526,0.6588751077651978,0.2254297882318496,0.0,0.0,0.3157072067260742,60.7822265625,52.0,24.444799423217773,-7309.8369140625,200.23043823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3337097167969,305.65460205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.45703125,18000.0,0.0,0.0,0.1578864306211471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227589413523674,0.2275938689708709,-4.461865955818212e-06,0.0,0.0001602346455911,0.0,0.0,9.632906913757324,0.0,0.0,0.0,0.2924333214759826,4.0,0.0,1.0
735180,293.17218017578125,297.1499938964844,293.1499938964844,0.0929909944534301,-2159.7939453125,304.1521911621094,0.6987823247909546,0.15070541203022,0.1374926567077636,293.541748046875,297.1499938964844,293.1499938964844,0.0084562944248318,-587.0950317382812,301.0236511230469,0.4686174690723419,0.050000000745058,0.0493561215698719,293.2080993652344,297.1499938964844,293.1499938964844,0.1807745844125747,-2861.16259765625,304.1575012207031,0.8318804502487183,0.2584433853626251,0.182068333029747,293.2764892578125,297.1499938964844,293.1499938964844,0.2680107653141022,-5295.89306640625,304.15411376953125,0.9252487421035768,0.3539818227291107,0.3370846509933471,293.2225036621094,297.1499938964844,293.1499938964844,0.0120832873508334,-3397.488525390625,303.1671142578125,0.4686174690723419,0.050000000745058,0.2341241836547851,291.1626892089844,291.1499938964844,272.8434143066406,269.8187561035156,285.8202514648437,293.4524230957031,291.16357421875,1.0,0.2671223878860473,0.8035131692886353,0.8035131692886353,1.0,1.0,-1.128264307975769,0.4726211726665497,0.655643105506897,0.2245938628911972,0.0,0.0,0.3131099045276642,58.79758071899414,40.0,17.264753341674805,-7230.974609375,194.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.158284530043602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225631445646286,0.2256359010934829,-4.458467628865037e-06,0.0,0.0001606386649655,0.0,0.0,9.535811424255373,0.0,0.0,0.0,0.2920538783073425,4.0,0.0,1.0
735240,293.17218017578125,297.1499938964844,293.1499938964844,0.0929909944534301,-2159.7939453125,304.1521911621094,0.6987823247909546,0.15070541203022,0.1374926567077636,293.541748046875,297.1499938964844,293.1499938964844,0.0084562944248318,-587.0950317382812,301.0236511230469,0.4686174690723419,0.050000000745058,0.0493561215698719,293.2080993652344,297.1499938964844,293.1499938964844,0.1807745844125747,-2861.16259765625,304.1575012207031,0.8318804502487183,0.2584433853626251,0.182068333029747,293.2764892578125,297.1499938964844,293.1499938964844,0.2680107653141022,-5295.89306640625,304.15411376953125,0.9252487421035768,0.3539818227291107,0.3370846509933471,293.2225036621094,297.1499938964844,293.1499938964844,0.0120832873508334,-3397.488525390625,303.1671142578125,0.4686174690723419,0.050000000745058,0.2341241836547851,291.1626892089844,291.1499938964844,272.8434143066406,269.8187561035156,285.8202514648437,293.4524230957031,291.16357421875,1.0,0.2671223878860473,0.8035131692886353,0.8035131692886353,1.0,1.0,-1.128264307975769,0.4726211726665497,0.655643105506897,0.2245938628911972,0.0,0.0,0.3131099045276642,58.79758071899414,40.0,17.264753341674805,-7230.974609375,194.3671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2403259277344,305.5802917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18009.890625,18000.0,0.0,0.0,0.158284530043602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.225631445646286,0.2256359010934829,-4.458467628865037e-06,0.0,0.0001606386649655,0.0,0.0,9.535811424255373,0.0,0.0,0.0,0.2920538783073425,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926453769207,-2153.27392578125,304.1524353027344,0.7034054398536682,0.1503802388906479,0.1371137201786041,293.5458374023437,297.1499938964844,293.1499938964844,0.0083321779966354,-581.2568969726562,300.94586181640625,0.4730370640754699,0.050000000745058,0.0492753274738788,293.2057189941406,297.1499938964844,293.1499938964844,0.180345132946968,-2855.800537109375,304.15692138671875,0.8370479345321655,0.2581733763217926,0.1817863285541534,293.2759094238281,297.1499938964844,293.1499938964844,0.2664853930473327,-5271.294921875,304.1561584472656,0.9313466548919678,0.3524945676326751,0.3355617523193359,293.2233581542969,297.1499938964844,293.1499938964844,0.0120165580883622,-3386.822998046875,303.15264892578125,0.4730370640754699,0.050000000745058,0.2337409257888794,291.1664733886719,291.1499938964844,272.86395263671875,269.8373107910156,285.83746337890625,293.4595642089844,291.16717529296875,1.0,0.2640162110328674,0.8033162951469421,0.8033162951469421,1.0,1.0,-1.1250861883163452,0.4710447788238525,0.6540413498878479,0.2241962850093841,0.0,0.0,0.3116297721862793,56.7171630859375,40.0,13.73796558380127,-7191.3974609375,189.3800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,305.54962158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.416015625,18000.0,0.0,0.0,0.1584555506706237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244144529104232,0.2244189083576202,-4.455815087567316e-06,0.0,0.0001608122402103,0.0,0.0,9.47451877593994,0.0,0.0,0.0,0.2918096780776977,4.0,0.0,1.0
735360,293.1725158691406,297.1499938964844,293.1499938964844,0.0923017561435699,-2146.802734375,304.1526184082031,0.7097890973091125,0.1500750482082367,0.1367333233356475,293.5498046875,297.1499938964844,293.1499938964844,0.0082055302336812,-575.1905517578125,300.8675537109375,0.4783888161182403,0.050000000745058,0.0491727925837039,293.203125,297.1499938964844,293.1499938964844,0.179977998137474,-2851.228271484375,304.1563415527344,0.8442671298980713,0.2579766511917114,0.1815480440855026,293.2750244140625,297.1499938964844,293.1499938964844,0.2650043964385986,-5247.52490234375,304.15771484375,0.9400702714920044,0.3510729372501373,0.3340906202793121,293.2240295410156,297.1499938964844,293.1499938964844,0.011943063698709,-3374.903564453125,303.13848876953125,0.4783888161182403,0.050000000745058,0.2332545667886734,291.1697082519531,291.1499938964844,272.8844299316406,269.8558959960937,285.85479736328125,293.4668884277344,291.1703796386719,1.0,0.2601606547832489,0.8032055497169495,0.8032055497169495,1.0,1.0,-1.1218711137771606,0.469454824924469,0.6524162292480469,0.2238122224807739,0.0,0.0,0.3099873065948486,54.08626937866211,28.0,11.34815502166748,-7152.37060546875,183.357162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1861572265625,305.5242919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.65625,18000.0,0.0,0.0,0.1585854738950729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223090261220932,0.2230947166681289,-4.452850134839537e-06,0.0,0.0001609441096661,0.0,0.0,9.407814979553224,0.0,0.0,0.0,0.29154172539711,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.0916216894984245,-2134.0185546875,304.1528625488281,0.7266991138458252,0.149514690041542,0.1359735876321792,293.5573425292969,297.1499938964844,293.1499938964844,0.0079481266438961,-562.5374755859375,300.7098693847656,0.4916701316833496,0.050000000745058,0.0489179529249668,293.1976318359375,297.1499938964844,293.1499938964844,0.1793767362833023,-2843.75439453125,304.1552124023437,0.8656364679336548,0.2577490508556366,0.1811636537313461,293.2727355957031,297.1499938964844,293.1499938964844,0.2621279954910278,-5201.58837890625,304.159912109375,0.9643871784210204,0.3483708202838897,0.3312498927116394,293.2248840332031,297.1499938964844,293.1499938964844,0.0117816152051091,-3348.232666015625,303.1110534667969,0.4916701316833496,0.050000000745058,0.2320457100868225,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,285.8897399902344,293.48162841796875,291.1758728027344,1.0,0.2505626082420349,0.8029840588569641,0.8029840588569641,1.0,1.0,-1.115331530570984,0.4662131667137146,0.6491183638572693,0.2230621576309204,0.0,0.0,0.3062214851379394,47.56385040283203,25.0,8.296680450439453,-7074.0732421875,168.9852752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,305.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586667448282241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200472950935363,0.2200517356395721,-4.44600846094545e-06,0.0,0.0001610265753697,0.0,0.0,9.255067825317385,0.0,0.0,0.0,0.2909282445907593,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0916216894984245,-2134.0185546875,304.1528625488281,0.7266991138458252,0.149514690041542,0.1359735876321792,293.5573425292969,297.1499938964844,293.1499938964844,0.0079481266438961,-562.5374755859375,300.7098693847656,0.4916701316833496,0.050000000745058,0.0489179529249668,293.1976318359375,297.1499938964844,293.1499938964844,0.1793767362833023,-2843.75439453125,304.1552124023437,0.8656364679336548,0.2577490508556366,0.1811636537313461,293.2727355957031,297.1499938964844,293.1499938964844,0.2621279954910278,-5201.58837890625,304.159912109375,0.9643871784210204,0.3483708202838897,0.3312498927116394,293.2248840332031,297.1499938964844,293.1499938964844,0.0117816152051091,-3348.232666015625,303.1110534667969,0.4916701316833496,0.050000000745058,0.2320457100868225,291.1753234863281,291.1499938964844,272.9252624511719,269.89324951171875,285.8897399902344,293.48162841796875,291.1758728027344,1.0,0.2505626082420349,0.8029840588569641,0.8029840588569641,1.0,1.0,-1.115331530570984,0.4662131667137146,0.6491183638572693,0.2230621576309204,0.0,0.0,0.3062214851379394,47.56385040283203,25.0,8.296680450439453,-7074.0732421875,168.9852752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16815185546875,305.4866638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18015.09765625,18000.0,0.0,0.0,0.1586667448282241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200472950935363,0.2200517356395721,-4.44600846094545e-06,0.0,0.0001610265753697,0.0,0.0,9.255067825317385,0.0,0.0,0.0,0.2909282445907593,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.0910172760486602,-2122.69482421875,304.1529235839844,0.7435322999954224,0.1489885449409485,0.1352907717227935,293.5643615722656,297.1499938964844,293.1499938964844,0.0077069741673767,-550.4026489257812,300.5505676269531,0.5049616694450378,0.050000000745058,0.0487002655863761,293.19219970703125,297.1499938964844,293.1499938964844,0.1789734065532684,-2838.791259765625,304.1541442871094,0.8886672854423523,0.2576389908790588,0.1809145212173462,293.27008056640625,297.1499938964844,293.1499938964844,0.2594276368618011,-5158.69189453125,304.1610717773437,0.9857974648475648,0.3457964360713959,0.3285837173461914,293.22528076171875,297.1499938964844,293.1499938964844,0.0116403242573142,-3324.872314453125,303.0845031738281,0.5049616694450378,0.050000000745058,0.2310130894184112,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,285.9239501953125,293.4960021972656,291.1795654296875,1.0,0.2423242926597595,0.8027625679969788,0.8027625679969788,1.0,1.0,-1.1095116138458252,0.4633032381534576,0.6462084054946899,0.2224601656198501,0.0,0.0,0.3020245134830475,41.99157333374024,25.0,5.354698181152344,-6998.5322265625,156.76951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,305.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.1584442257881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166142016649246,0.2166186422109604,-4.438136329554254e-06,0.0,0.0001608007441973,0.0,0.0,9.083422660827637,0.0,0.0,0.0,0.290238469839096,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.0910172760486602,-2122.69482421875,304.1529235839844,0.7435322999954224,0.1489885449409485,0.1352907717227935,293.5643615722656,297.1499938964844,293.1499938964844,0.0077069741673767,-550.4026489257812,300.5505676269531,0.5049616694450378,0.050000000745058,0.0487002655863761,293.19219970703125,297.1499938964844,293.1499938964844,0.1789734065532684,-2838.791259765625,304.1541442871094,0.8886672854423523,0.2576389908790588,0.1809145212173462,293.27008056640625,297.1499938964844,293.1499938964844,0.2594276368618011,-5158.69189453125,304.1610717773437,0.9857974648475648,0.3457964360713959,0.3285837173461914,293.22528076171875,297.1499938964844,293.1499938964844,0.0116403242573142,-3324.872314453125,303.0845031738281,0.5049616694450378,0.050000000745058,0.2310130894184112,291.1792907714844,291.1499938964844,272.96588134765625,269.93072509765625,285.9239501953125,293.4960021972656,291.1795654296875,1.0,0.2423242926597595,0.8027625679969788,0.8027625679969788,1.0,1.0,-1.1095116138458252,0.4633032381534576,0.6462084054946899,0.2224601656198501,0.0,0.0,0.3020245134830475,41.99157333374024,25.0,5.354698181152344,-6998.5322265625,156.76951599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,305.462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.70703125,18000.0,0.0,0.0,0.1584442257881164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166142016649246,0.2166186422109604,-4.438136329554254e-06,0.0,0.0001608007441973,0.0,0.0,9.083422660827637,0.0,0.0,0.0,0.290238469839096,4.0,0.0,1.0
735660,293.172119140625,297.1499938964844,293.1499938964844,0.0904765799641609,-2112.598388671875,304.15283203125,0.7580498456954956,0.1484560668468475,0.1346681267023086,293.571044921875,297.1499938964844,293.1499938964844,0.0074854423291981,-539.039794921875,300.38934326171875,0.5168321132659912,0.050000000745058,0.0485453270375728,293.1874084472656,297.1499938964844,293.1499938964844,0.1786833554506302,-2835.25,304.1532592773437,0.9085570573806764,0.2575419247150421,0.1807281821966171,293.2672119140625,297.1499938964844,293.1499938964844,0.2562019824981689,-5106.60400390625,304.1629333496094,0.9990000128746032,0.3433361947536468,0.3252220749855041,293.2254333496094,297.1499938964844,293.1499938964844,0.0115271396934986,-3306.42919921875,303.05816650390625,0.5168321132659912,0.050000000745058,0.2302781343460083,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,285.9580993652344,293.50994873046875,291.1815795898437,1.0,0.2360438406467437,0.802561342716217,0.802561342716217,1.0,1.0,-1.1035300493240356,0.4602986574172973,0.6432313323020935,0.2218931317329406,0.0,0.0,0.297701358795166,38.007957458496094,25.0,3.608854055404663,-6926.3154296875,147.6037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.1578791439533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213085800409317,0.2130902260541916,-4.429856744536664e-06,0.0,0.0001602272532181,0.0,0.0,8.907737731933594,0.0,0.0,0.0,0.2895300984382629,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0904765799641609,-2112.598388671875,304.15283203125,0.7580498456954956,0.1484560668468475,0.1346681267023086,293.571044921875,297.1499938964844,293.1499938964844,0.0074854423291981,-539.039794921875,300.38934326171875,0.5168321132659912,0.050000000745058,0.0485453270375728,293.1874084472656,297.1499938964844,293.1499938964844,0.1786833554506302,-2835.25,304.1532592773437,0.9085570573806764,0.2575419247150421,0.1807281821966171,293.2672119140625,297.1499938964844,293.1499938964844,0.2562019824981689,-5106.60400390625,304.1629333496094,0.9990000128746032,0.3433361947536468,0.3252220749855041,293.2254333496094,297.1499938964844,293.1499938964844,0.0115271396934986,-3306.42919921875,303.05816650390625,0.5168321132659912,0.050000000745058,0.2302781343460083,291.18133544921875,291.1499938964844,273.0063171386719,269.9682922363281,285.9580993652344,293.50994873046875,291.1815795898437,1.0,0.2360438406467437,0.802561342716217,0.802561342716217,1.0,1.0,-1.1035300493240356,0.4602986574172973,0.6432313323020935,0.2218931317329406,0.0,0.0,0.297701358795166,38.007957458496094,25.0,3.608854055404663,-6926.3154296875,147.6037139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.218505859375,305.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.01171875,18000.0,0.0,0.0,0.1578791439533233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.213085800409317,0.2130902260541916,-4.429856744536664e-06,0.0,0.0001602272532181,0.0,0.0,8.907737731933594,0.0,0.0,0.0,0.2895300984382629,4.0,0.0,1.0
735780,293.171875,297.1499938964844,293.1499938964844,0.0898880660533905,-2101.39599609375,304.15289306640625,0.7669529914855957,0.1479399055242538,0.1341162323951721,293.5774230957031,297.1499938964844,293.1499938964844,0.0072782491333782,-527.9306030273438,300.23052978515625,0.5245416164398193,0.050000000745058,0.048460628837347,293.1801452636719,297.1499938964844,293.1499938964844,0.1785873472690582,-2833.993408203125,304.1523132324219,0.92254638671875,0.2580640912055969,0.1808808147907257,293.25445556640625,297.1499938964844,293.1499938964844,0.2442526072263717,-4913.51708984375,304.1783752441406,0.9990000128746032,0.3429216146469116,0.3130528032779693,293.2253112792969,297.1499938964844,293.1499938964844,0.0114308726042509,-3289.623291015625,303.0336608886719,0.5245416164398193,0.050000000745058,0.2298763692378997,291.19610595703125,291.1499938964844,273.04656982421875,270.00592041015625,286.0119934082031,293.5373229980469,291.1986389160156,1.0,0.2308560758829116,0.8023601174354553,0.8023601174354553,1.0,1.0,-1.0875639915466309,0.4524955451488495,0.635068416595459,0.2199157327413559,0.0,0.0,0.2908626794815063,35.691410064697266,25.0,21.71388435363769,-6813.54541015625,139.06109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.1569103747606277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084630876779556,0.2084675133228302,-4.420765435497742e-06,0.0,0.0001592440821696,0.0,0.0,8.6825590133667,0.0,0.0,0.0,0.2886281609535217,4.0,0.0,1.0
735840,293.171875,297.1499938964844,293.1499938964844,0.0898880660533905,-2101.39599609375,304.15289306640625,0.7669529914855957,0.1479399055242538,0.1341162323951721,293.5774230957031,297.1499938964844,293.1499938964844,0.0072782491333782,-527.9306030273438,300.23052978515625,0.5245416164398193,0.050000000745058,0.048460628837347,293.1801452636719,297.1499938964844,293.1499938964844,0.1785873472690582,-2833.993408203125,304.1523132324219,0.92254638671875,0.2580640912055969,0.1808808147907257,293.25445556640625,297.1499938964844,293.1499938964844,0.2442526072263717,-4913.51708984375,304.1783752441406,0.9990000128746032,0.3429216146469116,0.3130528032779693,293.2253112792969,297.1499938964844,293.1499938964844,0.0114308726042509,-3289.623291015625,303.0336608886719,0.5245416164398193,0.050000000745058,0.2298763692378997,291.19610595703125,291.1499938964844,273.04656982421875,270.00592041015625,286.0119934082031,293.5373229980469,291.1986389160156,1.0,0.2308560758829116,0.8023601174354553,0.8023601174354553,1.0,1.0,-1.0875639915466309,0.4524955451488495,0.635068416595459,0.2199157327413559,0.0,0.0,0.2908626794815063,35.691410064697266,25.0,21.71388435363769,-6813.54541015625,139.06109619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,305.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18024.40234375,18000.0,0.0,0.0,0.1569103747606277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2084630876779556,0.2084675133228302,-4.420765435497742e-06,0.0,0.0001592440821696,0.0,0.0,8.6825590133667,0.0,0.0,0.0,0.2886281609535217,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896033868193626,-2095.960205078125,304.1528625488281,0.7711079120635986,0.1477076709270477,0.1338639706373214,293.5805358886719,297.1499938964844,293.1499938964844,0.0071757449768483,-522.3116455078125,300.1513061523437,0.5281811356544495,0.050000000745058,0.0484241247177124,293.1759033203125,297.1499938964844,293.1499938964844,0.178736999630928,-2835.88818359375,304.1516418457031,0.9295493960380554,0.2585124373435974,0.1811394840478897,293.24371337890625,297.1499938964844,293.1499938964844,0.2389035522937774,-4825.44970703125,304.18292236328125,0.9990000128746032,0.3437064290046692,0.3074715137481689,293.2251281738281,297.1499938964844,293.1499938964844,0.0113841267302632,-3281.307373046875,303.0220031738281,0.5281811356544495,0.050000000745058,0.229703202843666,291.2057800292969,291.1499938964844,273.066650390625,270.0247497558594,286.0355224609375,293.5471496582031,291.2072448730469,1.0,0.2286166399717331,0.8022595047950745,0.8022595047950745,1.0,1.0,-1.080828309059143,0.4492029249668121,0.6316254138946533,0.2190874814987182,0.0,0.0,0.286147803068161,34.69515609741211,25.0,20.495460510253903,-6742.4384765625,135.44578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173828125,305.4627990722656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.599609375,18000.0,0.0,0.0,0.1562138050794601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2049368917942047,0.2049413025379181,-4.414088380144676e-06,0.0,0.0001585371646797,0.0,0.0,8.51243782043457,0.0,0.0,0.0,0.2879630625247955,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893775001168251,-2091.718017578125,304.1527709960937,0.7749705910682678,0.1474515497684478,0.1336258947849273,293.5836181640625,297.1499938964844,293.1499938964844,0.0070777041837573,-516.9844970703125,300.0699462890625,0.531595766544342,0.050000000745058,0.0483916364610195,293.171875,297.1499938964844,293.1499938964844,0.1790273338556289,-2839.659423828125,304.1508178710937,0.9361408352851868,0.2589778006076813,0.1814349293708801,293.2313842773437,297.1499938964844,293.1499938964844,0.2340102791786193,-4746.03515625,304.1858215332031,0.9990000128746032,0.3449355363845825,0.3024173676967621,293.2250061035156,297.1499938964844,293.1499938964844,0.0113442977890372,-3274.751708984375,303.0096130371094,0.531595766544342,0.050000000745058,0.2295490950345993,291.20953369140625,291.1499938964844,273.086669921875,270.0435791015625,286.0518798828125,293.54595947265625,291.2096862792969,1.0,0.2265792042016983,0.8022069334983826,0.8022069334983826,1.0,1.0,-1.0746065378189087,0.4461491405963897,0.6284573674201965,0.2183743864297866,0.0,0.0,0.2817746102809906,33.80743408203125,25.0,12.430167198181152,-6674.822265625,132.2253875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,305.4531555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.056640625,18000.0,0.0,0.0,0.1553505659103393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013783752918243,0.2013827860355377,-4.406378593557747e-06,0.0,0.0001576610666234,0.0,0.0,8.339980125427246,0.0,0.0,0.0,0.2872824668884277,4.0,0.0,1.0
736020,293.1764221191406,297.1499938964844,293.1499938964844,0.0884919613599777,-2075.21923828125,304.1533508300781,0.7803924679756165,0.1459303349256515,0.1325083076953888,293.589599609375,297.1499938964844,293.1499938964844,0.0068909977562725,-506.8792724609375,299.9021301269531,0.5376801490783691,0.050000000745058,0.048337485641241,293.1647033691406,297.1499938964844,293.1499938964844,0.179807648062706,-2849.85693359375,304.1492614746094,0.9476605653762816,0.259879469871521,0.1820304542779922,293.2049865722656,297.1499938964844,293.1499938964844,0.2258078306913375,-4613.287109375,304.1874084472656,0.9990000128746032,0.3482247591018677,0.2937997877597809,293.2250061035156,297.1499938964844,293.1499938964844,0.0112791303545236,-3265.243896484375,302.9832458496094,0.5376801490783691,0.050000000745058,0.2292922139167785,291.20458984375,291.1499938964844,273.1265869140625,270.0812072753906,286.0638122558594,293.50933837890625,291.2037353515625,1.0,0.2230248898267746,0.8021017909049988,0.8021017909049988,1.0,1.0,-1.0632630586624146,0.4405615925788879,0.6227015256881714,0.2171394973993301,0.0,0.0,0.274719089269638,32.31983184814453,28.0,-3.4738879203796387,-6569.48291015625,126.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742431640625,305.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.1531850546598434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195544496178627,0.1955488920211792,-4.392071787151508e-06,0.0,0.000155463363626,0.0,0.0,8.05656909942627,0.0,0.0,0.0,0.2861384153366089,4.0,0.0,1.0
736080,293.1764221191406,297.1499938964844,293.1499938964844,0.0884919613599777,-2075.21923828125,304.1533508300781,0.7803924679756165,0.1459303349256515,0.1325083076953888,293.589599609375,297.1499938964844,293.1499938964844,0.0068909977562725,-506.8792724609375,299.9021301269531,0.5376801490783691,0.050000000745058,0.048337485641241,293.1647033691406,297.1499938964844,293.1499938964844,0.179807648062706,-2849.85693359375,304.1492614746094,0.9476605653762816,0.259879469871521,0.1820304542779922,293.2049865722656,297.1499938964844,293.1499938964844,0.2258078306913375,-4613.287109375,304.1874084472656,0.9990000128746032,0.3482247591018677,0.2937997877597809,293.2250061035156,297.1499938964844,293.1499938964844,0.0112791303545236,-3265.243896484375,302.9832458496094,0.5376801490783691,0.050000000745058,0.2292922139167785,291.20458984375,291.1499938964844,273.1265869140625,270.0812072753906,286.0638122558594,293.50933837890625,291.2037353515625,1.0,0.2230248898267746,0.8021017909049988,0.8021017909049988,1.0,1.0,-1.0632630586624146,0.4405615925788879,0.6227015256881714,0.2171394973993301,0.0,0.0,0.274719089269638,32.31983184814453,28.0,-3.4738879203796387,-6569.48291015625,126.675537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742431640625,305.4525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.0,18000.0,0.0,0.0,0.1531850546598434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195544496178627,0.1955488920211792,-4.392071787151508e-06,0.0,0.000155463363626,0.0,0.0,8.05656909942627,0.0,0.0,0.0,0.2861384153366089,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0872066542506218,-2051.29833984375,304.15435791015625,0.7809001803398132,0.1443109065294265,0.1308920830488205,293.5954284667969,297.1499938964844,293.1499938964844,0.0067127817310392,-497.070068359375,299.73162841796875,0.5407179594039917,0.050000000745058,0.0483120568096637,293.16192626953125,297.1499938964844,293.1499938964844,0.1803383082151413,-2856.7451171875,304.148681640625,0.9532614350318908,0.2600875496864319,0.1823669075965881,293.18182373046875,297.1499938964844,293.1499938964844,0.2217293530702591,-4548.966796875,304.1815795898437,0.9990000128746032,0.3515425026416778,0.2896633744239807,293.22515869140625,297.1499938964844,293.1499938964844,0.0112262349575757,-3258.164306640625,302.9561767578125,0.5407179594039917,0.050000000745058,0.2291716039180755,291.1969909667969,291.1499938964844,273.1663818359375,270.1187744140625,286.0776672363281,293.4845275878906,291.1957092285156,1.0,0.221295416355133,0.8019965887069702,0.8019965887069702,1.0,1.0,-1.056584715843201,0.4372005462646484,0.6193841695785522,0.2165997475385666,0.0,0.0,0.2689184248447418,31.612035751342773,46.0,-10.777851104736328,-6493.23046875,123.75904083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,305.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.1506130844354629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909732371568679,0.1909776180982589,-4.38093047705479e-06,0.0,0.0001528531283838,0.0,0.0,7.836688041687012,0.0,0.0,0.0,0.285245805978775,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0872066542506218,-2051.29833984375,304.15435791015625,0.7809001803398132,0.1443109065294265,0.1308920830488205,293.5954284667969,297.1499938964844,293.1499938964844,0.0067127817310392,-497.070068359375,299.73162841796875,0.5407179594039917,0.050000000745058,0.0483120568096637,293.16192626953125,297.1499938964844,293.1499938964844,0.1803383082151413,-2856.7451171875,304.148681640625,0.9532614350318908,0.2600875496864319,0.1823669075965881,293.18182373046875,297.1499938964844,293.1499938964844,0.2217293530702591,-4548.966796875,304.1815795898437,0.9990000128746032,0.3515425026416778,0.2896633744239807,293.22515869140625,297.1499938964844,293.1499938964844,0.0112262349575757,-3258.164306640625,302.9561767578125,0.5407179594039917,0.050000000745058,0.2291716039180755,291.1969909667969,291.1499938964844,273.1663818359375,270.1187744140625,286.0776672363281,293.4845275878906,291.1957092285156,1.0,0.221295416355133,0.8019965887069702,0.8019965887069702,1.0,1.0,-1.056584715843201,0.4372005462646484,0.6193841695785522,0.2165997475385666,0.0,0.0,0.2689184248447418,31.612035751342773,46.0,-10.777851104736328,-6493.23046875,123.75904083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58013916015625,305.4615478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.1506130844354629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909732371568679,0.1909776180982589,-4.38093047705479e-06,0.0,0.0001528531283838,0.0,0.0,7.836688041687012,0.0,0.0,0.0,0.285245805978775,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.0866854414343833,-2042.056884765625,304.1537475585937,0.7671849131584167,0.1433690786361694,0.1300432831048965,293.60125732421875,297.1499938964844,293.1499938964844,0.006559582427144,-488.8958435058594,299.5528564453125,0.5310109853744507,0.050000000745058,0.0483971238136291,293.16552734375,297.1499938964844,293.1499938964844,0.1802563965320587,-2855.93701171875,304.1492614746094,0.9361162185668944,0.2590728402137756,0.1819347590208053,293.1790771484375,297.1499938964844,293.1499938964844,0.2341482490301132,-4760.37109375,304.149658203125,0.9990000128746032,0.3513656854629516,0.3032711446285248,293.2257385253906,297.1499938964844,293.1499938964844,0.011226613074541,-3262.689453125,302.9262084960937,0.5310109853744507,0.050000000745058,0.2295751124620437,291.1723327636719,291.1499938964844,273.2059936523437,270.15625,286.0847473144531,293.4915771484375,291.1672668457031,1.0,0.227316066622734,0.8019117116928101,0.8019117116928101,1.0,1.0,-1.071955323219299,0.4443937838077545,0.6275614500045776,0.2192284017801284,0.0,0.0,0.2671578228473663,33.94503402709961,49.0,-40.38330078125,-6493.197265625,131.80545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,305.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.828125,18000.0,0.0,0.0,0.1478986740112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884447038173675,0.1884490847587585,-4.372840066935169e-06,0.0,0.0001500983489677,0.0,0.0,7.712544441223144,0.0,0.0,0.0,0.284733384847641,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0866854414343833,-2042.056884765625,304.1537475585937,0.7671849131584167,0.1433690786361694,0.1300432831048965,293.60125732421875,297.1499938964844,293.1499938964844,0.006559582427144,-488.8958435058594,299.5528564453125,0.5310109853744507,0.050000000745058,0.0483971238136291,293.16552734375,297.1499938964844,293.1499938964844,0.1802563965320587,-2855.93701171875,304.1492614746094,0.9361162185668944,0.2590728402137756,0.1819347590208053,293.1790771484375,297.1499938964844,293.1499938964844,0.2341482490301132,-4760.37109375,304.149658203125,0.9990000128746032,0.3513656854629516,0.3032711446285248,293.2257385253906,297.1499938964844,293.1499938964844,0.011226613074541,-3262.689453125,302.9262084960937,0.5310109853744507,0.050000000745058,0.2295751124620437,291.1723327636719,291.1499938964844,273.2059936523437,270.15625,286.0847473144531,293.4915771484375,291.1672668457031,1.0,0.227316066622734,0.8019117116928101,0.8019117116928101,1.0,1.0,-1.071955323219299,0.4443937838077545,0.6275614500045776,0.2192284017801284,0.0,0.0,0.2671578228473663,33.94503402709961,49.0,-40.38330078125,-6493.197265625,131.80545043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,305.43359375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.828125,18000.0,0.0,0.0,0.1478986740112304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884447038173675,0.1884490847587585,-4.372840066935169e-06,0.0,0.0001500983489677,0.0,0.0,7.712544441223144,0.0,0.0,0.0,0.284733384847641,4.0,0.0,1.0
736380,293.180419921875,297.1499938964844,293.1499938964844,0.0864449813961982,-2038.15771484375,304.15289306640625,0.7536176443099976,0.1428281813859939,0.1294681578874588,293.6069641113281,297.1499938964844,293.1499938964844,0.0064138951711356,-481.0973815917969,299.367919921875,0.5209658741950989,0.050000000745058,0.0484986118972301,293.1714172363281,297.1499938964844,293.1499938964844,0.1796202957630157,-2848.083740234375,304.15057373046875,0.9162760376930236,0.257483035326004,0.1809467226266861,293.2059326171875,297.1499938964844,293.1499938964844,0.2490560561418533,-5007.18310546875,304.1253356933594,0.9990000128746032,0.3452281057834625,0.3187514245510101,293.2269897460937,297.1499938964844,293.1499938964844,0.011236235499382,-3269.66748046875,302.8930053710937,0.5209658741950989,0.050000000745058,0.2300565391778946,291.1372985839844,291.1499938964844,273.2454833984375,270.1935729980469,286.1128845214844,293.541748046875,291.1357116699219,1.0,0.2332929223775863,0.8018267750740051,0.8018267750740051,1.0,1.0,-1.0893622636795044,0.4525393545627594,0.6368228793144226,0.2222573608160019,0.0,0.0,0.2715823054313659,36.721981048583984,52.0,-34.94755554199219,-6572.18994140625,141.41766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,305.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01953125,18000.0,0.0,0.0,0.1455603688955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909777969121933,0.1909821778535843,-4.373787305667065e-06,0.0,0.000147725266288,0.0,0.0,7.824522495269775,0.0,0.0,0.0,0.2851195037364959,4.0,0.0,1.0
736440,293.180419921875,297.1499938964844,293.1499938964844,0.0864449813961982,-2038.15771484375,304.15289306640625,0.7536176443099976,0.1428281813859939,0.1294681578874588,293.6069641113281,297.1499938964844,293.1499938964844,0.0064138951711356,-481.0973815917969,299.367919921875,0.5209658741950989,0.050000000745058,0.0484986118972301,293.1714172363281,297.1499938964844,293.1499938964844,0.1796202957630157,-2848.083740234375,304.15057373046875,0.9162760376930236,0.257483035326004,0.1809467226266861,293.2059326171875,297.1499938964844,293.1499938964844,0.2490560561418533,-5007.18310546875,304.1253356933594,0.9990000128746032,0.3452281057834625,0.3187514245510101,293.2269897460937,297.1499938964844,293.1499938964844,0.011236235499382,-3269.66748046875,302.8930053710937,0.5209658741950989,0.050000000745058,0.2300565391778946,291.1372985839844,291.1499938964844,273.2454833984375,270.1935729980469,286.1128845214844,293.541748046875,291.1357116699219,1.0,0.2332929223775863,0.8018267750740051,0.8018267750740051,1.0,1.0,-1.0893622636795044,0.4525393545627594,0.6368228793144226,0.2222573608160019,0.0,0.0,0.2715823054313659,36.721981048583984,52.0,-34.94755554199219,-6572.18994140625,141.41766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6840209960937,305.4560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01953125,18000.0,0.0,0.0,0.1455603688955307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909777969121933,0.1909821778535843,-4.373787305667065e-06,0.0,0.000147725266288,0.0,0.0,7.824522495269775,0.0,0.0,0.0,0.2851195037364959,4.0,0.0,1.0
736500,293.1767578125,297.1499938964844,293.1499938964844,0.0866108685731887,-2041.4215087890625,304.1520690917969,0.747963011264801,0.1431630402803421,0.1296306103467941,293.6098327636719,297.1499938964844,293.1499938964844,0.0063381507061421,-476.7533874511719,299.27880859375,0.5161924362182617,0.050000000745058,0.0485528893768787,293.1755065917969,297.1499938964844,293.1499938964844,0.1789629757404327,-2839.64501953125,304.15167236328125,0.9067084789276124,0.256409078836441,0.1803205460309982,293.2253112792969,297.1499938964844,293.1499938964844,0.2552967667579651,-5107.86474609375,304.1186218261719,0.9988580942153932,0.3407139778137207,0.3251416385173797,293.22784423828125,297.1499938964844,293.1499938964844,0.0112307732924819,-3270.3310546875,302.8768310546875,0.5161924362182617,0.050000000745058,0.2303140014410019,291.1316223144531,291.1499938964844,273.26519775390625,270.2121887207031,286.13201904296875,293.57342529296875,291.13067626953125,1.0,0.236306831240654,0.801784336566925,0.801784336566925,1.0,1.0,-1.0969390869140625,0.4560684859752655,0.6408705711364746,0.2236348241567611,0.0,0.0,0.2733928263187408,38.18873977661133,52.0,-24.703474044799805,-6605.00244140625,146.15785217285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6675109863281,305.4584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.87109375,18000.0,0.0,0.0,0.1446718722581863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924101412296295,0.1924145072698593,-4.376620381663088e-06,0.0,0.0001468235568609,0.0,0.0,7.891983985900879,0.0,0.0,0.0,0.2853806316852569,4.0,0.0,1.0
