time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736560,293.17352294921875,297.1499938964844,293.1499938964844,0.0869366079568862,-2047.5614013671875,304.1510925292969,0.739692747592926,0.1434588879346847,0.1300470829010009,293.61260986328125,297.1499938964844,293.1499938964844,0.0062661576084792,-472.4875183105469,299.1916809082031,0.5090548396110535,0.050000000745058,0.048643060028553,293.17803955078125,297.1499938964844,293.1499938964844,0.1781888008117675,-2829.63525390625,304.1527709960937,0.8936293721199036,0.2555842995643616,0.1796941459178924,293.2409973144531,297.1499938964844,293.1499938964844,0.2518345415592193,-5049.3583984375,304.1305847167969,0.9858655333518982,0.3366733193397522,0.3211923241615295,293.2286376953125,297.1499938964844,293.1499938964844,0.0112320883199572,-3271.652099609375,302.8611755371094,0.5090548396110535,0.050000000745058,0.2307417243719101,291.1321105957031,291.1499938964844,273.28485107421875,270.2307434082031,286.1529846191406,293.5848999023437,291.1341247558594,1.0,0.2390351891517639,0.8015685081481934,0.8015685081481934,1.0,1.0,-1.0924886465072632,0.4538094997406006,0.6386791467666626,0.2232599407434463,0.0,0.0,0.2746058106422424,40.428592681884766,55.0,-2.2739245891571045,-6607.32080078125,149.13462829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63775634765625,305.4750671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.919921875,18000.0,0.0,0.0,0.1439625769853592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936437785625457,0.1936481595039367,-4.379534857434919e-06,0.0,0.0001461037172703,0.0,0.0,7.951049327850342,0.0,0.0,0.0,0.2856144905090332,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868319422006607,-2045.2979736328125,304.15093994140625,0.7256430387496948,0.1431266814470291,0.1301303952932357,293.6182861328125,297.1499938964844,293.1499938964844,0.0061116311699151,-462.8367004394531,299.0242919921875,0.4981622397899627,0.050000000745058,0.0488055497407913,293.17791748046875,297.1499938964844,293.1499938964844,0.1771681904792785,-2816.308349609375,304.1534729003906,0.8738200664520264,0.2548917233943939,0.1791507452726364,293.2550964355469,297.1499938964844,293.1499938964844,0.2464996725320816,-4959.35205078125,304.1455993652344,0.9614213705062866,0.3314790725708008,0.3156589567661285,293.2303771972656,297.1499938964844,293.1499938964844,0.011208320967853,-3267.8369140625,302.83135986328125,0.4981622397899627,0.050000000745058,0.231512501835823,291.15496826171875,291.1499938964844,273.3240966796875,270.2676696777344,286.1852722167969,293.5921630859375,291.1563415527344,1.0,0.2441441714763641,0.80113685131073,0.80113685131073,1.0,1.0,-1.086414098739624,0.4506643712520599,0.6357497572898865,0.2228685766458511,0.0,0.0,0.2723345160484314,44.4864501953125,58.0,17.70126724243164,-6557.33642578125,154.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5642395019531,305.4402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1428929716348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929206550121307,0.1929250359535217,-4.381475719128503e-06,0.0,0.0001450182026019,0.0,0.0,7.922792911529541,0.0,0.0,0.0,0.2855364382266998,4.0,0.0,1.0
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868319422006607,-2045.2979736328125,304.15093994140625,0.7256430387496948,0.1431266814470291,0.1301303952932357,293.6182861328125,297.1499938964844,293.1499938964844,0.0061116311699151,-462.8367004394531,299.0242919921875,0.4981622397899627,0.050000000745058,0.0488055497407913,293.17791748046875,297.1499938964844,293.1499938964844,0.1771681904792785,-2816.308349609375,304.1534729003906,0.8738200664520264,0.2548917233943939,0.1791507452726364,293.2550964355469,297.1499938964844,293.1499938964844,0.2464996725320816,-4959.35205078125,304.1455993652344,0.9614213705062866,0.3314790725708008,0.3156589567661285,293.2303771972656,297.1499938964844,293.1499938964844,0.011208320967853,-3267.8369140625,302.83135986328125,0.4981622397899627,0.050000000745058,0.231512501835823,291.15496826171875,291.1499938964844,273.3240966796875,270.2676696777344,286.1852722167969,293.5921630859375,291.1563415527344,1.0,0.2441441714763641,0.80113685131073,0.80113685131073,1.0,1.0,-1.086414098739624,0.4506643712520599,0.6357497572898865,0.2228685766458511,0.0,0.0,0.2723345160484314,44.4864501953125,58.0,17.70126724243164,-6557.33642578125,154.9898681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5642395019531,305.4402160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1428929716348648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929206550121307,0.1929250359535217,-4.381475719128503e-06,0.0,0.0001450182026019,0.0,0.0,7.922792911529541,0.0,0.0,0.0,0.2855364382266998,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864323303103447,-2037.737060546875,304.1513061523437,0.7132361531257629,0.1424500942230224,0.1297032386064529,293.6239318847656,297.1499938964844,293.1499938964844,0.005960579495877,-453.4900512695313,298.84893798828125,0.4897427260875702,0.050000000745058,0.0489535517990589,293.1763610839844,297.1499938964844,293.1499938964844,0.1768293529748916,-2812.041748046875,304.15289306640625,0.8588014245033264,0.254503846168518,0.1789669394493103,293.2586669921875,297.1499938964844,293.1499938964844,0.2433366626501083,-4906.71728515625,304.1522216796875,0.9399458169937134,0.3280770182609558,0.3122915029525757,293.2322082519531,297.1499938964844,293.1499938964844,0.0111927101388573,-3267.0146484375,302.799072265625,0.4897427260875702,0.050000000745058,0.2322145849466323,291.1612243652344,291.1499938964844,273.3632202148437,270.3043212890625,286.2169494628906,293.60284423828125,291.1617431640625,1.0,0.2489124983549118,0.8007051348686218,0.8007051348686218,1.0,1.0,-1.0826588869094849,0.4486233592033386,0.634035587310791,0.2228375375270843,0.0,0.0,0.2703377604484558,48.20444488525391,61.0,10.409314155578612,-6497.46875,160.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.552734375,18000.0,0.0,0.0,0.1420511603355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913173198699951,0.1913217008113861,-4.3784839363070205e-06,0.0,0.0001441638742107,0.0,0.0,7.847479343414307,0.0,0.0,0.0,0.2852493524551391,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864323303103447,-2037.737060546875,304.1513061523437,0.7132361531257629,0.1424500942230224,0.1297032386064529,293.6239318847656,297.1499938964844,293.1499938964844,0.005960579495877,-453.4900512695313,298.84893798828125,0.4897427260875702,0.050000000745058,0.0489535517990589,293.1763610839844,297.1499938964844,293.1499938964844,0.1768293529748916,-2812.041748046875,304.15289306640625,0.8588014245033264,0.254503846168518,0.1789669394493103,293.2586669921875,297.1499938964844,293.1499938964844,0.2433366626501083,-4906.71728515625,304.1522216796875,0.9399458169937134,0.3280770182609558,0.3122915029525757,293.2322082519531,297.1499938964844,293.1499938964844,0.0111927101388573,-3267.0146484375,302.799072265625,0.4897427260875702,0.050000000745058,0.2322145849466323,291.1612243652344,291.1499938964844,273.3632202148437,270.3043212890625,286.2169494628906,293.60284423828125,291.1617431640625,1.0,0.2489124983549118,0.8007051348686218,0.8007051348686218,1.0,1.0,-1.0826588869094849,0.4486233592033386,0.634035587310791,0.2228375375270843,0.0,0.0,0.2703377604484558,48.20444488525391,61.0,10.409314155578612,-6497.46875,160.8021240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,305.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.552734375,18000.0,0.0,0.0,0.1420511603355407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913173198699951,0.1913217008113861,-4.3784839363070205e-06,0.0,0.0001441638742107,0.0,0.0,7.847479343414307,0.0,0.0,0.0,0.2852493524551391,4.0,0.0,1.0
736860,293.1734619140625,297.1499938964844,293.1499938964844,0.0859902948141098,-2029.437744140625,304.151611328125,0.7014699578285217,0.1417413055896759,0.1292011588811874,293.6293334960937,297.1499938964844,293.1499938964844,0.0058098542504012,-444.0191345214844,298.6711120605469,0.4824230968952179,0.050000000745058,0.0490940734744071,293.17498779296875,297.1499938964844,293.1499938964844,0.1765657365322113,-2808.745361328125,304.1523742675781,0.8463908433914185,0.2541154623031616,0.1788044571876526,293.258544921875,297.1499938964844,293.1499938964844,0.2409049719572067,-4866.76416015625,304.15545654296875,0.9211006760597228,0.3253450691699981,0.3097420632839203,293.23394775390625,297.1499938964844,293.1499938964844,0.0111759798601269,-3266.23486328125,302.76611328125,0.4824230968952179,0.050000000745058,0.2328811436891555,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,286.24560546875,293.6110534667969,291.1645202636719,1.0,0.253422349691391,0.8005378842353821,0.8005378842353821,1.0,1.0,-1.0797699689865112,0.447015106678009,0.6327548623085022,0.2229742109775543,0.0,0.0,0.2681563794612884,51.7431526184082,49.0,4.795091152191162,-6443.03076171875,166.49095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.125,18000.0,0.0,0.0,0.1413692533969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897516697645187,0.1897560507059097,-4.375247954158112e-06,0.0,0.0001434718287782,0.0,0.0,7.773582458496094,0.0,0.0,0.0,0.2849556505680084,4.0,0.0,1.0
736920,293.1734619140625,297.1499938964844,293.1499938964844,0.0859902948141098,-2029.437744140625,304.151611328125,0.7014699578285217,0.1417413055896759,0.1292011588811874,293.6293334960937,297.1499938964844,293.1499938964844,0.0058098542504012,-444.0191345214844,298.6711120605469,0.4824230968952179,0.050000000745058,0.0490940734744071,293.17498779296875,297.1499938964844,293.1499938964844,0.1765657365322113,-2808.745361328125,304.1523742675781,0.8463908433914185,0.2541154623031616,0.1788044571876526,293.258544921875,297.1499938964844,293.1499938964844,0.2409049719572067,-4866.76416015625,304.15545654296875,0.9211006760597228,0.3253450691699981,0.3097420632839203,293.23394775390625,297.1499938964844,293.1499938964844,0.0111759798601269,-3266.23486328125,302.76611328125,0.4824230968952179,0.050000000745058,0.2328811436891555,291.1644287109375,291.1499938964844,273.4022521972656,270.3406677246094,286.24560546875,293.6110534667969,291.1645202636719,1.0,0.253422349691391,0.8005378842353821,0.8005378842353821,1.0,1.0,-1.0797699689865112,0.447015106678009,0.6327548623085022,0.2229742109775543,0.0,0.0,0.2681563794612884,51.7431526184082,49.0,4.795091152191162,-6443.03076171875,166.49095153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.3228454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.125,18000.0,0.0,0.0,0.1413692533969879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897516697645187,0.1897560507059097,-4.375247954158112e-06,0.0,0.0001434718287782,0.0,0.0,7.773582458496094,0.0,0.0,0.0,0.2849556505680084,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856846794486045,-2023.727294921875,304.1517944335937,0.699916660785675,0.1413323432207107,0.128836989402771,293.6324157714844,297.1499938964844,293.1499938964844,0.0057111051864922,-437.7004699707031,298.5632629394531,0.4818353354930877,0.050000000745058,0.0491055846214294,293.1741638183594,297.1499938964844,293.1499938964844,0.1763692647218704,-2806.272216796875,304.1522216796875,0.8452317714691162,0.2538954615592956,0.1786510497331619,293.2577209472656,297.1499938964844,293.1499938964844,0.2395531088113784,-4844.71875,304.1567077636719,0.9182371497154236,0.323856920003891,0.3083134293556213,293.2349548339844,297.1499938964844,293.1499938964844,0.0111417463049292,-3261.3056640625,302.7460327148437,0.4818353354930877,0.050000000745058,0.2329357415437698,291.1646423339844,291.1499938964844,273.4256286621094,270.3623046875,286.2630310058594,293.61529541015625,291.1647644042969,1.0,0.2531664371490478,0.8004375696182251,0.8004375696182251,1.0,1.0,-1.0775140523910522,0.4457959830760956,0.6317180395126343,0.2229924947023391,0.0,0.0,0.2669665515422821,52.01743698120117,49.0,2.8811590671539307,-6411.28173828125,166.34817504882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080505371094,305.2940368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.76953125,18000.0,0.0,0.0,0.1410160511732101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888577044010162,0.188862070441246,-4.373255706013879e-06,0.0,0.0001431133714504,0.0,0.0,7.731226921081543,0.0,0.0,0.0,0.2847863435745239,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854598507285118,-2019.5198974609373,304.1519470214844,0.7011186480522156,0.14105986058712,0.1285746693611145,293.6343994140625,297.1499938964844,293.1499938964844,0.0056415689177811,-433.1814575195313,298.4914855957031,0.4830088317394256,0.050000000745058,0.0490826368331909,293.1734924316406,297.1499938964844,293.1499938964844,0.1762229055166244,-2804.4130859375,304.15216064453125,0.8469275236129761,0.2537825405597687,0.1785432398319244,293.2569885253906,297.1499938964844,293.1499938964844,0.2386491745710373,-4830.0009765625,304.1573791503906,0.9195988178253174,0.3229099214076996,0.3073776960372925,293.2355651855469,297.1499938964844,293.1499938964844,0.0111079271882772,-3255.852294921875,302.7327575683594,0.4830088317394256,0.050000000745058,0.2328269034624099,291.1653137207031,291.1499938964844,273.441162109375,270.3766784667969,286.27349853515625,293.6158142089844,291.1655578613281,1.0,0.2520699501037597,0.8003706336021423,0.8003706336021423,1.0,1.0,-1.0757886171340942,0.4448766410350799,0.6309119462966919,0.222973957657814,0.0,0.0,0.2660790383815765,51.42256164550781,37.0,2.8947198390960693,-6390.50390625,164.76614379882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3901672363281,305.27703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.83203125,18000.0,0.0,0.0,0.1407967060804367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882570683956146,0.1882614344358444,-4.37198923464166e-06,0.0,0.0001428907562512,0.0,0.0,7.702929973602295,0.0,0.0,0.0,0.284672737121582,4.0,0.0,1.0
737100,293.1744689941406,297.1499938964844,293.1499938964844,0.0851286649703979,-2013.3251953125,304.1521911621094,0.7045448422431946,0.1406442672014236,0.1281851977109909,293.6367492675781,297.1499938964844,293.1499938964844,0.0055525349453091,-427.3349304199219,298.4017333984375,0.4858308136463165,0.050000000745058,0.0490278229117393,293.1724853515625,297.1499938964844,293.1499938964844,0.176052063703537,-2802.2470703125,304.1520690917969,0.8513291478157043,0.2536822557449341,0.1784168928861618,293.2558898925781,297.1499938964844,293.1499938964844,0.2375330179929733,-4811.8642578125,304.1580810546875,0.9242767095565796,0.3217681348323822,0.3062254190444946,293.2362365722656,297.1499938964844,293.1499938964844,0.0110571673139929,-3247.380615234375,302.7162780761719,0.4858308136463165,0.050000000745058,0.2325668781995773,291.16619873046875,291.1499938964844,273.4606018066406,270.39453125,286.2848815917969,293.6128845214844,291.1662902832031,1.0,0.2497791647911071,0.8002870082855225,0.8002870082855225,1.0,1.0,-1.073408842086792,0.4436195790767669,0.6297892928123474,0.2229214608669281,0.0,0.0,0.2649103105068207,50.0149040222168,37.0,2.1858885288238525,-6363.57275390625,161.5193328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37042236328125,305.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.263671875,18000.0,0.0,0.0,0.1405343562364578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874317079782486,0.1874360889196396,-4.370331225800328e-06,0.0,0.0001426245144102,0.0,0.0,7.66423225402832,0.0,0.0,0.0,0.2845196425914764,4.0,0.0,1.0
737160,293.1752319335937,297.1499938964844,293.1499938964844,0.0847328901290893,-2005.930419921875,304.15252685546875,0.709922730922699,0.1401856839656829,0.1277161687612533,293.63897705078125,297.1499938964844,293.1499938964844,0.0054613733664155,-421.28509521484375,298.311767578125,0.4900118708610534,0.050000000745058,0.0489485934376716,293.1713256835937,297.1499938964844,293.1499938964844,0.1759012043476104,-2800.341552734375,304.1519775390625,0.8582174181938171,0.2536273598670959,0.1783039420843124,293.2546691894531,297.1499938964844,293.1499938964844,0.2364339381456375,-4794.0361328125,304.1585998535156,0.9321088194847108,0.3206685483455658,0.305090457201004,293.23681640625,297.1499938964844,293.1499938964844,0.010998792015016,-3237.406005859375,302.6999206542969,0.4900118708610534,0.050000000745058,0.2321910560131073,291.1667175292969,291.1499938964844,273.4800109863281,270.4122619628906,286.2967834472656,293.6102905273437,291.1668395996094,1.0,0.2466006278991699,0.8001993298530579,0.8001993298530579,1.0,1.0,-1.070802092552185,0.4422526657581329,0.6285494565963745,0.2228380739688873,0.0,0.0,0.2637432515621185,47.98656845092773,25.0,2.01891565322876,-6336.65869140625,157.09219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537902832031,305.2376708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.423828125,18000.0,0.0,0.0,0.1402771174907684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865959763526916,0.1866003572940826,-4.368595909909345e-06,0.0,0.000142363453051,0.0,0.0,7.625006675720215,0.0,0.0,0.0,0.2843641936779022,4.0,0.0,1.0
737220,293.1767272949219,297.1499938964844,293.1499938964844,0.0838406383991241,-1989.26953125,304.1531677246094,0.7256948351860046,0.1392456144094467,0.1266709119081497,293.6430053710937,297.1499938964844,293.1499938964844,0.0052750767208635,-408.7061462402344,298.13238525390625,0.5027858018875122,0.050000000745058,0.0487326830625534,293.1686096191406,297.1499938964844,293.1499938964844,0.1756363958120346,-2796.983642578125,304.1517639160156,0.8801911473274231,0.2536367774009704,0.1781237125396728,293.2518920898437,297.1499938964844,293.1499938964844,0.2342509478330612,-4758.6416015625,304.15936279296875,0.9566476345062256,0.3185783624649048,0.3028724193572998,293.2377014160156,297.1499938964844,293.1499938964844,0.0108636543154716,-3213.553466796875,302.6678161621094,0.5027858018875122,0.050000000745058,0.2311668694019317,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,286.3212585449219,293.6051940917969,291.16925048828125,1.0,0.2380117923021316,0.8000239133834839,0.8000239133834839,1.0,1.0,-1.065181016921997,0.4393221139907837,0.6258589029312134,0.2226171940565109,0.0,0.0,0.2610844671726227,42.47088241577149,25.0,3.1636550426483154,-6281.51416015625,145.5460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397505849599838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847839802503585,0.1847883462905883,-4.3649656618072186e-06,0.0,0.00014182907762,0.0,0.0,7.540369033813477,0.0,0.0,0.0,0.2840287387371063,4.0,0.0,1.0
737280,293.1767272949219,297.1499938964844,293.1499938964844,0.0838406383991241,-1989.26953125,304.1531677246094,0.7256948351860046,0.1392456144094467,0.1266709119081497,293.6430053710937,297.1499938964844,293.1499938964844,0.0052750767208635,-408.7061462402344,298.13238525390625,0.5027858018875122,0.050000000745058,0.0487326830625534,293.1686096191406,297.1499938964844,293.1499938964844,0.1756363958120346,-2796.983642578125,304.1517639160156,0.8801911473274231,0.2536367774009704,0.1781237125396728,293.2518920898437,297.1499938964844,293.1499938964844,0.2342509478330612,-4758.6416015625,304.15936279296875,0.9566476345062256,0.3185783624649048,0.3028724193572998,293.2377014160156,297.1499938964844,293.1499938964844,0.0108636543154716,-3213.553466796875,302.6678161621094,0.5027858018875122,0.050000000745058,0.2311668694019317,291.1689453125,291.1499938964844,273.5187683105469,270.44744873046875,286.3212585449219,293.6051940917969,291.16925048828125,1.0,0.2380117923021316,0.8000239133834839,0.8000239133834839,1.0,1.0,-1.065181016921997,0.4393221139907837,0.6258589029312134,0.2226171940565109,0.0,0.0,0.2610844671726227,42.47088241577149,25.0,3.1636550426483154,-6281.51416015625,145.5460662841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,305.2063903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.267578125,18000.0,0.0,0.0,0.1397505849599838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847839802503585,0.1847883462905883,-4.3649656618072186e-06,0.0,0.00014182907762,0.0,0.0,7.540369033813477,0.0,0.0,0.0,0.2840287387371063,4.0,0.0,1.0
737340,293.177978515625,297.1499938964844,293.1499938964844,0.0829895660281181,-1973.4334716796875,304.1535339355469,0.7390697598457336,0.1383133232593536,0.1256769299507141,293.64654541015625,297.1499938964844,293.1499938964844,0.0050998176448047,-396.6814880371094,297.9528503417969,0.514862596988678,0.050000000745058,0.0485689640045166,293.1659240722656,297.1499938964844,293.1499938964844,0.1755075454711914,-2795.384521484375,304.1513977050781,0.9005022048950195,0.2537102103233337,0.1780520528554916,293.2489624023437,297.1499938964844,293.1499938964844,0.2322174459695816,-4725.75244140625,304.1596069335937,0.9760279059410096,0.3165890872478485,0.3008157312870025,293.2382507324219,297.1499938964844,293.1499938964844,0.0107490979135036,-3193.416748046875,302.6361389160156,0.514862596988678,0.050000000745058,0.2303902506828308,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,286.3451538085937,293.6004943847656,291.1709899902344,1.0,0.2316010743379593,0.7998484969139099,0.7998484969139099,1.0,1.0,-1.0603042840957642,0.4367483258247375,0.6235559582710266,0.2225045710802078,0.0,0.0,0.2581328749656677,38.28511428833008,25.0,2.089152812957764,-6226.138671875,136.70530700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.1391647309064865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827190816402435,0.1827234476804733,-4.360839739092626e-06,0.0,0.0001412345154676,0.0,0.0,7.444246768951416,0.0,0.0,0.0,0.2836497724056244,4.0,0.0,1.0
737400,293.177978515625,297.1499938964844,293.1499938964844,0.0829895660281181,-1973.4334716796875,304.1535339355469,0.7390697598457336,0.1383133232593536,0.1256769299507141,293.64654541015625,297.1499938964844,293.1499938964844,0.0050998176448047,-396.6814880371094,297.9528503417969,0.514862596988678,0.050000000745058,0.0485689640045166,293.1659240722656,297.1499938964844,293.1499938964844,0.1755075454711914,-2795.384521484375,304.1513977050781,0.9005022048950195,0.2537102103233337,0.1780520528554916,293.2489624023437,297.1499938964844,293.1499938964844,0.2322174459695816,-4725.75244140625,304.1596069335937,0.9760279059410096,0.3165890872478485,0.3008157312870025,293.2382507324219,297.1499938964844,293.1499938964844,0.0107490979135036,-3193.416748046875,302.6361389160156,0.514862596988678,0.050000000745058,0.2303902506828308,291.1709289550781,291.1499938964844,273.55743408203125,270.4821472167969,286.3451538085937,293.6004943847656,291.1709899902344,1.0,0.2316010743379593,0.7998484969139099,0.7998484969139099,1.0,1.0,-1.0603042840957642,0.4367483258247375,0.6235559582710266,0.2225045710802078,0.0,0.0,0.2581328749656677,38.28511428833008,25.0,2.089152812957764,-6226.138671875,136.70530700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3191833496094,305.1770324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.134765625,18000.0,0.0,0.0,0.1391647309064865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827190816402435,0.1827234476804733,-4.360839739092626e-06,0.0,0.0001412345154676,0.0,0.0,7.444246768951416,0.0,0.0,0.0,0.2836497724056244,4.0,0.0,1.0
737460,293.1790466308594,297.1499938964844,293.1499938964844,0.0821882411837577,-1958.5802001953125,304.1536865234375,0.7501441240310669,0.1373895704746246,0.1247327998280525,293.6496887207031,297.1499938964844,293.1499938964844,0.0049333777278661,-385.1054382324219,297.7724304199219,0.5255206227302551,0.050000000745058,0.0484506972134113,293.16375732421875,297.1499938964844,293.1499938964844,0.1754232048988342,-2794.358154296875,304.15106201171875,0.9185538291931152,0.2537429928779602,0.1779956072568893,293.2461242675781,297.1499938964844,293.1499938964844,0.2303128093481063,-4694.9921875,304.1595764160156,0.9896764159202576,0.3146584630012512,0.2988663613796234,293.2387390136719,297.1499938964844,293.1499938964844,0.0106524303555488,-3176.690673828125,302.6043395996094,0.5255206227302551,0.050000000745058,0.2298292368650436,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,286.36871337890625,293.59649658203125,291.17138671875,1.0,0.2266308814287185,0.7997123599052429,0.7997123599052429,1.0,1.0,-1.0559483766555786,0.4344263672828674,0.6215219497680664,0.2224743217229843,0.0,0.0,0.2552528977394104,35.25617218017578,25.0,0.9193186163902284,-6174.916015625,130.14981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1384892016649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18069389462471,0.1806982457637787,-4.356593308330048e-06,0.0,0.0001405489310855,0.0,0.0,7.349963665008545,0.0,0.0,0.0,0.2832752764225006,4.0,0.0,1.0
737520,293.1790466308594,297.1499938964844,293.1499938964844,0.0821882411837577,-1958.5802001953125,304.1536865234375,0.7501441240310669,0.1373895704746246,0.1247327998280525,293.6496887207031,297.1499938964844,293.1499938964844,0.0049333777278661,-385.1054382324219,297.7724304199219,0.5255206227302551,0.050000000745058,0.0484506972134113,293.16375732421875,297.1499938964844,293.1499938964844,0.1754232048988342,-2794.358154296875,304.15106201171875,0.9185538291931152,0.2537429928779602,0.1779956072568893,293.2461242675781,297.1499938964844,293.1499938964844,0.2303128093481063,-4694.9921875,304.1595764160156,0.9896764159202576,0.3146584630012512,0.2988663613796234,293.2387390136719,297.1499938964844,293.1499938964844,0.0106524303555488,-3176.690673828125,302.6043395996094,0.5255206227302551,0.050000000745058,0.2298292368650436,291.1713562011719,291.1499938964844,273.5960388183594,270.51629638671875,286.36871337890625,293.59649658203125,291.17138671875,1.0,0.2266308814287185,0.7997123599052429,0.7997123599052429,1.0,1.0,-1.0559483766555786,0.4344263672828674,0.6215219497680664,0.2224743217229843,0.0,0.0,0.2552528977394104,35.25617218017578,25.0,0.9193186163902284,-6174.916015625,130.14981079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193054199219,305.15386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.951171875,18000.0,0.0,0.0,0.1384892016649246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18069389462471,0.1806982457637787,-4.356593308330048e-06,0.0,0.0001405489310855,0.0,0.0,7.349963665008545,0.0,0.0,0.0,0.2832752764225006,4.0,0.0,1.0
737580,293.179931640625,297.1499938964844,293.1499938964844,0.0814174711704254,-1944.3238525390625,304.1537475585937,0.7592807412147522,0.1364741921424865,0.1238268166780471,293.6525573730469,297.1499938964844,293.1499938964844,0.0047734216786921,-373.8162536621094,297.5917053222656,0.534715473651886,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.1753343343734741,-2793.255615234375,304.1508483886719,0.9344829320907592,0.2537349462509155,0.1779316365718841,293.24334716796875,297.1499938964844,293.1499938964844,0.228323221206665,-4662.67822265625,304.15972900390625,0.9990000128746032,0.3127894997596741,0.2968068122863769,293.2391967773437,297.1499938964844,293.1499938964844,0.010566933080554,-3162.01416015625,302.5723876953125,0.534715473651886,0.050000000745058,0.2294147759675979,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,286.3922424316406,293.5927429199219,291.1717224121094,1.0,0.2227561473846435,0.7995761632919312,0.7995761632919312,1.0,1.0,-1.0517191886901855,0.4321648180484772,0.6195544004440308,0.2224640399217605,0.0,0.0,0.2523390054702759,33.01100540161133,25.0,0.5934738516807556,-6125.81884765625,125.07819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,305.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.873046875,18000.0,0.0,0.0,0.1377183347940445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786823719739914,0.17868672311306,-4.352432370069437e-06,0.0,0.0001397665910189,0.0,0.0,7.2567267417907715,0.0,0.0,0.0,0.2829052805900574,4.0,0.0,1.0
737640,293.179931640625,297.1499938964844,293.1499938964844,0.0814174711704254,-1944.3238525390625,304.1537475585937,0.7592807412147522,0.1364741921424865,0.1238268166780471,293.6525573730469,297.1499938964844,293.1499938964844,0.0047734216786921,-373.8162536621094,297.5917053222656,0.534715473651886,0.050000000745058,0.0483633242547512,293.1620788574219,297.1499938964844,293.1499938964844,0.1753343343734741,-2793.255615234375,304.1508483886719,0.9344829320907592,0.2537349462509155,0.1779316365718841,293.24334716796875,297.1499938964844,293.1499938964844,0.228323221206665,-4662.67822265625,304.15972900390625,0.9990000128746032,0.3127894997596741,0.2968068122863769,293.2391967773437,297.1499938964844,293.1499938964844,0.010566933080554,-3162.01416015625,302.5723876953125,0.534715473651886,0.050000000745058,0.2294147759675979,291.17169189453125,291.1499938964844,273.6346130371094,270.5498962402344,286.3922424316406,293.5927429199219,291.1717224121094,1.0,0.2227561473846435,0.7995761632919312,0.7995761632919312,1.0,1.0,-1.0517191886901855,0.4321648180484772,0.6195544004440308,0.2224640399217605,0.0,0.0,0.2523390054702759,33.01100540161133,25.0,0.5934738516807556,-6125.81884765625,125.07819366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3272399902344,305.1356811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.873046875,18000.0,0.0,0.0,0.1377183347940445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786823719739914,0.17868672311306,-4.352432370069437e-06,0.0,0.0001397665910189,0.0,0.0,7.2567267417907715,0.0,0.0,0.0,0.2829052805900574,4.0,0.0,1.0
737700,293.1804504394531,297.1499938964844,293.1499938964844,0.0810316205024719,-1937.17919921875,304.1537475585937,0.7621251940727234,0.1359913945198059,0.1233828887343406,293.6538391113281,297.1499938964844,293.1499938964844,0.004696263000369,-368.3001098632813,297.5017395019531,0.5378814339637756,0.050000000745058,0.0483357720077037,293.1611022949219,297.1499938964844,293.1499938964844,0.1752967983484268,-2792.776123046875,304.1507873535156,0.9398499131202698,0.2537786662578583,0.1779187172651291,293.24078369140625,297.1499938964844,293.1499938964844,0.2252844423055648,-4612.12841796875,304.1635131835937,0.9990000128746032,0.3121067881584167,0.2935217618942261,293.2394104003906,297.1499938964844,293.1499938964844,0.0105290533974766,-3155.496337890625,302.5564880371094,0.5378814339637756,0.050000000745058,0.2292840927839279,291.17266845703125,291.1499938964844,273.65386962890625,270.56646728515625,286.4057312011719,293.58892822265625,291.1732482910156,1.0,0.2210792154073715,0.7995080947875977,0.7995080947875977,1.0,1.0,-1.0470492839813232,0.429809957742691,0.6172392964363098,0.2220943123102188,0.0,0.0,0.2507387995719909,32.2689323425293,25.0,3.736361503601074,-6096.10595703125,122.6173095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335876464844,305.13330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.091796875,18000.0,0.0,0.0,0.1372942179441452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776490658521652,0.1776534169912338,-4.350365543359658e-06,0.0,0.0001393361890222,0.0,0.0,7.209067344665527,0.0,0.0,0.0,0.2827162146568298,4.0,0.0,1.0
737760,293.18145751953125,297.1499938964844,293.1499938964844,0.0805798918008804,-1928.7685546875,304.1539001464844,0.7642821669578552,0.1354081183671951,0.122886061668396,293.65509033203125,297.1499938964844,293.1499938964844,0.0046193189918994,-362.7214660644531,297.4132995605469,0.5405730605125427,0.050000000745058,0.0483132414519786,293.15966796875,297.1499938964844,293.1499938964844,0.1752860397100448,-2792.604248046875,304.1506652832031,0.9444465637207032,0.2539196014404297,0.1779679656028747,293.2359313964844,297.1499938964844,293.1499938964844,0.2217945456504821,-4554.2744140625,304.1673889160156,0.9990000128746032,0.3119072616100311,0.2898583114147186,293.2396240234375,297.1499938964844,293.1499938964844,0.010490421205759,-3148.5419921875,302.5408935546875,0.5405730605125427,0.050000000745058,0.2291772216558456,291.1766967773437,291.1499938964844,273.6731262207031,270.5828552246094,286.4176330566406,293.58087158203125,291.1778259277344,1.0,0.2195362895727157,0.7994486689567566,0.7994486689567566,1.0,1.0,-1.041941523551941,0.4272546172142029,0.614686906337738,0.2216421067714691,0.0,0.0,0.2485651969909668,31.64876937866211,25.0,8.261198043823242,-6062.06298828125,120.29109954833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421936035156,305.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.755859375,18000.0,0.0,0.0,0.1368326246738433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763785481452942,0.1763828992843628,-4.3481518332555424e-06,0.0,0.0001388677192153,0.0,0.0,7.151101589202881,0.0,0.0,0.0,0.2824885845184326,4.0,0.0,1.0
737820,293.1839599609375,297.1499938964844,293.1499938964844,0.079511821269989,-1908.964599609375,304.1543884277344,0.7674323320388794,0.1341000646352768,0.1216735914349556,293.657470703125,297.1499938964844,293.1499938964844,0.0044679846614599,-351.6817626953125,297.2352905273437,0.5454004406929016,0.050000000745058,0.0482746958732605,293.1575012207031,297.1499938964844,293.1499938964844,0.1753917336463928,-2793.934326171875,304.1502685546875,0.952607274055481,0.2541204690933227,0.1781364381313324,293.2221984863281,297.1499938964844,293.1499938964844,0.2157068103551864,-4453.49560546875,304.171630859375,0.9990000128746032,0.3125069439411163,0.2834788858890533,293.2400817871094,297.1499938964844,293.1499938964844,0.0104175116866827,-3135.6708984375,302.5093688964844,0.5454004406929016,0.050000000745058,0.2289943695068359,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,286.4366455078125,293.5588073730469,291.1830749511719,1.0,0.21682208776474,0.7993298768997192,0.7993298768997192,1.0,1.0,-1.032765507698059,0.4226482808589935,0.6101172566413879,0.2208747565746307,0.0,0.0,0.2436763495206833,30.58484649658203,28.0,5.912189960479736,-5985.71337890625,116.2468032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,305.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.135757029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731501072645187,0.1731544435024261,-4.34230742030195e-06,0.0,0.0001377761218464,0.0,0.0,7.003979206085205,0.0,0.0,0.0,0.2819184362888336,4.0,0.0,1.0
737880,293.1839599609375,297.1499938964844,293.1499938964844,0.079511821269989,-1908.964599609375,304.1543884277344,0.7674323320388794,0.1341000646352768,0.1216735914349556,293.657470703125,297.1499938964844,293.1499938964844,0.0044679846614599,-351.6817626953125,297.2352905273437,0.5454004406929016,0.050000000745058,0.0482746958732605,293.1575012207031,297.1499938964844,293.1499938964844,0.1753917336463928,-2793.934326171875,304.1502685546875,0.952607274055481,0.2541204690933227,0.1781364381313324,293.2221984863281,297.1499938964844,293.1499938964844,0.2157068103551864,-4453.49560546875,304.171630859375,0.9990000128746032,0.3125069439411163,0.2834788858890533,293.2400817871094,297.1499938964844,293.1499938964844,0.0104175116866827,-3135.6708984375,302.5093688964844,0.5454004406929016,0.050000000745058,0.2289943695068359,291.1828918457031,291.1499938964844,273.7115783691406,270.6151733398437,286.4366455078125,293.5588073730469,291.1830749511719,1.0,0.21682208776474,0.7993298768997192,0.7993298768997192,1.0,1.0,-1.032765507698059,0.4226482808589935,0.6101172566413879,0.2208747565746307,0.0,0.0,0.2436763495206833,30.58484649658203,28.0,5.912189960479736,-5985.71337890625,116.2468032836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3680419921875,305.1105651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.763671875,18000.0,0.0,0.0,0.135757029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731501072645187,0.1731544435024261,-4.34230742030195e-06,0.0,0.0001377761218464,0.0,0.0,7.003979206085205,0.0,0.0,0.0,0.2819184362888336,4.0,0.0,1.0
737940,293.1839599609375,297.1499938964844,293.1499938964844,0.078773520886898,-1895.4547119140625,304.15411376953125,0.7678127288818359,0.1332364231348037,0.120793230831623,293.6597595214844,297.1499938964844,293.1499938964844,0.0043215723708271,-340.97686767578125,297.05242919921875,0.5473153591156006,0.050000000745058,0.0482600219547748,293.1596069335937,297.1499938964844,293.1499938964844,0.1750747561454773,-2789.84765625,304.1507263183594,0.9550428986549376,0.2535109519958496,0.1778368353843689,293.2087707519531,297.1499938964844,293.1499938964844,0.2132542431354522,-4414.27734375,304.1683349609375,0.9990000128746032,0.3134101629257202,0.2810079455375671,293.2406005859375,297.1499938964844,293.1499938964844,0.0103585515171289,-3126.215576171875,302.4765930175781,0.5473153591156006,0.050000000745058,0.2289247661828994,291.1810607910156,291.1499938964844,273.75,270.64678955078125,286.451416015625,293.5392150878906,291.18023681640625,1.0,0.2157882899045944,0.7992110252380371,0.7992110252380371,1.0,1.0,-1.028280258178711,0.4202870726585388,0.6079931855201721,0.2207774966955185,0.0,0.0,0.2395644336938858,30.17677497863769,31.0,-3.2460384368896484,-5926.046875,114.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.1344709396362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702236980199813,0.1702280342578888,-4.3361033021938056e-06,0.0,0.0001364709023619,0.0,0.0,6.869868278503418,0.0,0.0,0.0,0.2813881337642669,4.0,0.0,1.0
738000,293.1839599609375,297.1499938964844,293.1499938964844,0.078773520886898,-1895.4547119140625,304.15411376953125,0.7678127288818359,0.1332364231348037,0.120793230831623,293.6597595214844,297.1499938964844,293.1499938964844,0.0043215723708271,-340.97686767578125,297.05242919921875,0.5473153591156006,0.050000000745058,0.0482600219547748,293.1596069335937,297.1499938964844,293.1499938964844,0.1750747561454773,-2789.84765625,304.1507263183594,0.9550428986549376,0.2535109519958496,0.1778368353843689,293.2087707519531,297.1499938964844,293.1499938964844,0.2132542431354522,-4414.27734375,304.1683349609375,0.9990000128746032,0.3134101629257202,0.2810079455375671,293.2406005859375,297.1499938964844,293.1499938964844,0.0103585515171289,-3126.215576171875,302.4765930175781,0.5473153591156006,0.050000000745058,0.2289247661828994,291.1810607910156,291.1499938964844,273.75,270.64678955078125,286.451416015625,293.5392150878906,291.18023681640625,1.0,0.2157882899045944,0.7992110252380371,0.7992110252380371,1.0,1.0,-1.028280258178711,0.4202870726585388,0.6079931855201721,0.2207774966955185,0.0,0.0,0.2395644336938858,30.17677497863769,31.0,-3.2460384368896484,-5926.046875,114.4888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,305.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.171875,18000.0,0.0,0.0,0.1344709396362304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702236980199813,0.1702280342578888,-4.3361033021938056e-06,0.0,0.0001364709023619,0.0,0.0,6.869868278503418,0.0,0.0,0.0,0.2813881337642669,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0770040825009346,-1862.916259765625,304.1557312011719,0.761488676071167,0.1304412484169006,0.118650697171688,293.67431640625,297.1499938964844,293.1499938964844,0.0041491659358143,-328.2508239746094,296.8324279785156,0.5457859635353088,0.050000000745058,0.0482717379927635,293.1725158691406,297.1499938964844,293.1499938964844,0.173148363828659,-2764.884765625,304.1537170410156,0.9492602348327636,0.2506302297115326,0.1761251240968704,293.21417236328125,297.1499938964844,293.1499938964844,0.2149102091789245,-4444.13720703125,304.15936279296875,0.9990000128746032,0.3108371496200561,0.282979279756546,293.2533874511719,297.1499938964844,293.1499938964844,0.0102450158447027,-3108.462890625,302.4089660644531,0.5457859635353088,0.050000000745058,0.2289803475141525,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,286.4743347167969,293.5372314453125,291.1747131347656,1.0,0.2160748392343521,0.7991481423377991,0.7991481423377991,1.0,1.0,-1.0261006355285645,0.4189879596233368,0.60711270570755,0.2211361229419708,0.0,0.0,0.2366491556167602,30.46493530273437,34.0,-5.800746917724609,-5884.6181640625,114.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,305.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1330672055482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681740581989288,0.1681783944368362,-4.331287527747918e-06,0.0,0.0001350462989648,0.0,0.0,6.775612831115723,0.0,0.0,0.0,0.2810064852237701,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0770040825009346,-1862.916259765625,304.1557312011719,0.761488676071167,0.1304412484169006,0.118650697171688,293.67431640625,297.1499938964844,293.1499938964844,0.0041491659358143,-328.2508239746094,296.8324279785156,0.5457859635353088,0.050000000745058,0.0482717379927635,293.1725158691406,297.1499938964844,293.1499938964844,0.173148363828659,-2764.884765625,304.1537170410156,0.9492602348327636,0.2506302297115326,0.1761251240968704,293.21417236328125,297.1499938964844,293.1499938964844,0.2149102091789245,-4444.13720703125,304.15936279296875,0.9990000128746032,0.3108371496200561,0.282979279756546,293.2533874511719,297.1499938964844,293.1499938964844,0.0102450158447027,-3108.462890625,302.4089660644531,0.5457859635353088,0.050000000745058,0.2289803475141525,291.1751708984375,291.1499938964844,273.7894897460937,270.6781005859375,286.4743347167969,293.5372314453125,291.1747131347656,1.0,0.2160748392343521,0.7991481423377991,0.7991481423377991,1.0,1.0,-1.0261006355285645,0.4189879596233368,0.60711270570755,0.2211361229419708,0.0,0.0,0.2366491556167602,30.46493530273437,34.0,-5.800746917724609,-5884.6181640625,114.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4351806640625,305.0760803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8046875,18000.0,0.0,0.0,0.1330672055482864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681740581989288,0.1681783944368362,-4.331287527747918e-06,0.0,0.0001350462989648,0.0,0.0,6.775612831115723,0.0,0.0,0.0,0.2810064852237701,4.0,0.0,1.0
738180,293.1968994140625,297.1499938964844,293.1499938964844,0.0755471736192703,-1836.3724365234373,304.1562194824219,0.7539888024330139,0.1286272257566452,0.1168954670429229,293.6852111816406,297.1499938964844,293.1499938964844,0.0039887046441435,-316.2737121582031,296.6170654296875,0.5424425005912781,0.050000000745058,0.0482980832457542,293.1778259277344,297.1499938964844,293.1499938964844,0.171678677201271,-2746.05126953125,304.1548767089844,0.941159963607788,0.2489733546972274,0.1748196184635162,293.224853515625,297.1499938964844,293.1499938964844,0.2188689559698104,-4511.916015625,304.149658203125,0.9990000128746032,0.3070529699325561,0.2873599529266357,293.2625427246094,297.1499938964844,293.1499938964844,0.0101572228595614,-3095.009033203125,302.34686279296875,0.5424425005912781,0.050000000745058,0.2291053086519241,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,286.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174732387065887,0.7990851998329163,0.7990851998329163,1.0,1.0,-1.027865290641785,0.4194908142089844,0.6083744168281555,0.2222844362258911,0.0,0.0,0.2345128506422042,31.171510696411133,37.0,-10.119105339050291,-5856.65185546875,116.13238525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,305.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.1316533535718917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665716618299484,0.1665759980678558,-4.327606347942492e-06,0.0,0.0001336114073637,0.0,0.0,6.702286243438721,0.0,0.0,0.0,0.2807129323482513,4.0,0.0,1.0
738240,293.1968994140625,297.1499938964844,293.1499938964844,0.0755471736192703,-1836.3724365234373,304.1562194824219,0.7539888024330139,0.1286272257566452,0.1168954670429229,293.6852111816406,297.1499938964844,293.1499938964844,0.0039887046441435,-316.2737121582031,296.6170654296875,0.5424425005912781,0.050000000745058,0.0482980832457542,293.1778259277344,297.1499938964844,293.1499938964844,0.171678677201271,-2746.05126953125,304.1548767089844,0.941159963607788,0.2489733546972274,0.1748196184635162,293.224853515625,297.1499938964844,293.1499938964844,0.2188689559698104,-4511.916015625,304.149658203125,0.9990000128746032,0.3070529699325561,0.2873599529266357,293.2625427246094,297.1499938964844,293.1499938964844,0.0101572228595614,-3095.009033203125,302.34686279296875,0.5424425005912781,0.050000000745058,0.2291053086519241,291.16876220703125,291.1499938964844,273.8309326171875,270.7094116210937,286.49627685546875,293.5382080078125,291.16766357421875,1.0,0.2174732387065887,0.7990851998329163,0.7990851998329163,1.0,1.0,-1.027865290641785,0.4194908142089844,0.6083744168281555,0.2222844362258911,0.0,0.0,0.2345128506422042,31.171510696411133,37.0,-10.119105339050291,-5856.65185546875,116.13238525390624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,305.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.443359375,18000.0,0.0,0.0,0.1316533535718917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665716618299484,0.1665759980678558,-4.327606347942492e-06,0.0,0.0001336114073637,0.0,0.0,6.702286243438721,0.0,0.0,0.0,0.2807129323482513,4.0,0.0,1.0
