time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738300,293.1978454589844,297.1499938964844,293.1499938964844,0.0749651044607162,-1825.849853515625,304.1561584472656,0.7497873902320862,0.1278469711542129,0.1161838546395301,293.6896057128906,297.1499938964844,293.1499938964844,0.0039106523618102,-310.4154663085937,296.5098571777344,0.540015697479248,0.050000000745058,0.0483178906142711,293.1788330078125,297.1499938964844,293.1499938964844,0.1712154000997543,-2740.20947265625,304.1548156738281,0.9362096190452576,0.2484199106693267,0.1743847131729126,293.2323913574219,297.1499938964844,293.1499938964844,0.2210895121097564,-4549.38330078125,304.145751953125,0.9990000128746032,0.304627388715744,0.289724051952362,293.2661437988281,297.1499938964844,293.1499938964844,0.0101190265268087,-3089.40673828125,302.31707763671875,0.540015697479248,0.050000000745058,0.2291992604732513,291.1640319824219,291.1499938964844,273.8523254394531,270.7250671386719,286.5092468261719,293.5426940917969,291.1629638671875,1.0,0.2185244858264923,0.7990537881851196,0.7990537881851196,1.0,1.0,-1.0294616222381592,0.4200508892536163,0.6094106435775757,0.2230498343706131,0.0,0.0,0.2340542078018188,31.7027645111084,37.0,-11.283596992492676,-5849.3505859375,117.43513488769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,305.04986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.404296875,18000.0,0.0,0.0,0.1309767365455627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661428660154342,0.1661472022533416,-4.3263066800136585e-06,0.0,0.0001329247315879,0.0,0.0,6.682224750518799,0.0,0.0,0.0,0.2806286215782165,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.0744194537401199,-1815.9666748046875,304.156005859375,0.7435195446014404,0.1271159946918487,0.1155419647693634,293.6933898925781,297.1499938964844,293.1499938964844,0.0038353889249265,-304.704345703125,296.4049377441406,0.5355585217475891,0.050000000745058,0.0483559519052505,293.17877197265625,297.1499938964844,293.1499938964844,0.1708754599094391,-2735.9326171875,304.1545715332031,0.9280356764793396,0.2480657994747162,0.1740949302911758,293.2386169433594,297.1499938964844,293.1499938964844,0.2194192260503769,-4520.90625,304.1495666503906,0.9924952387809752,0.3023567199707031,0.2877835631370544,293.2691650390625,297.1499938964844,293.1499938964844,0.0100859627127647,-3084.494140625,302.2884521484375,0.5355585217475891,0.050000000745058,0.2293798178434372,291.1618347167969,291.1499938964844,273.8741455078125,270.7406921386719,286.5273132324219,293.5453491210937,291.16229248046875,1.0,0.2196584492921829,0.798978328704834,0.798978328704834,1.0,1.0,-1.0262807607650757,0.4183211624622345,0.6079595685005188,0.2231300622224807,0.0,0.0,0.2335192263126373,32.644187927246094,40.0,-3.426736831665039,-5834.5859375,118.33470153808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,305.0553894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.158203125,18000.0,0.0,0.0,0.1303355097770691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658608615398407,0.1658651828765869,-4.3254735828668345e-06,0.0,0.0001322739699389,0.0,0.0,6.669073104858398,0.0,0.0,0.0,0.2805707156658172,4.0,0.0,1.0
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733224600553512,-1795.9691162109375,304.1558532714844,0.7315479516983032,0.1257340312004089,0.1143544167280197,293.6996459960937,297.1499938964844,293.1499938964844,0.0036838771775364,-292.9896850585937,296.2050170898437,0.5268734097480774,0.050000000745058,0.04843720048666,293.17791748046875,297.1499938964844,293.1499938964844,0.1702932864427566,-2728.464111328125,304.1540222167969,0.9124754071235656,0.2475134432315826,0.1737534552812576,293.2434387207031,297.1499938964844,293.1499938964844,0.2162348330020904,-4467.08447265625,304.1549072265625,0.9776490330696106,0.2991207838058471,0.2844502925872803,293.2740173339844,297.1499938964844,293.1499938964844,0.0100147193297743,-3072.327392578125,302.23504638671875,0.5268734097480774,0.050000000745058,0.2297652214765548,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,286.5574645996094,293.5389099121094,291.1718444824219,1.0,0.2222664654254913,0.7988275289535522,0.7988275289535522,1.0,1.0,-1.0210058689117432,0.4153527915477752,0.6056530475616455,0.2235205173492431,0.0,0.0,0.2300809472799301,34.6700553894043,43.0,7.010031700134277,-5784.13623046875,120.61953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,305.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1640625,18000.0,0.0,0.0,0.1291233748197555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641000807285308,0.1641044020652771,-4.323178927734261e-06,0.0,0.0001310438092332,0.0,0.0,6.591443061828613,0.0,0.0,0.0,0.2802761197090149,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733224600553512,-1795.9691162109375,304.1558532714844,0.7315479516983032,0.1257340312004089,0.1143544167280197,293.6996459960937,297.1499938964844,293.1499938964844,0.0036838771775364,-292.9896850585937,296.2050170898437,0.5268734097480774,0.050000000745058,0.04843720048666,293.17791748046875,297.1499938964844,293.1499938964844,0.1702932864427566,-2728.464111328125,304.1540222167969,0.9124754071235656,0.2475134432315826,0.1737534552812576,293.2434387207031,297.1499938964844,293.1499938964844,0.2162348330020904,-4467.08447265625,304.1549072265625,0.9776490330696106,0.2991207838058471,0.2844502925872803,293.2740173339844,297.1499938964844,293.1499938964844,0.0100147193297743,-3072.327392578125,302.23504638671875,0.5268734097480774,0.050000000745058,0.2297652214765548,291.1711730957031,291.1499938964844,273.9188537597656,270.7718505859375,286.5574645996094,293.5389099121094,291.1718444824219,1.0,0.2222664654254913,0.7988275289535522,0.7988275289535522,1.0,1.0,-1.0210058689117432,0.4153527915477752,0.6056530475616455,0.2235205173492431,0.0,0.0,0.2300809472799301,34.6700553894043,43.0,7.010031700134277,-5784.13623046875,120.61953735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46051025390625,305.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.1640625,18000.0,0.0,0.0,0.1291233748197555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641000807285308,0.1641044020652771,-4.323178927734261e-06,0.0,0.0001310438092332,0.0,0.0,6.591443061828613,0.0,0.0,0.0,0.2802761197090149,4.0,0.0,1.0
738540,293.1994323730469,297.1499938964844,293.1499938964844,0.072355255484581,-1778.503662109375,304.155517578125,0.7199986577033997,0.1244433373212814,0.1132580414414405,293.7033996582031,297.1499938964844,293.1499938964844,0.0035395773593336,-281.8301696777344,296.00537109375,0.5186188817024231,0.050000000745058,0.0485250018537044,293.1777038574219,297.1499938964844,293.1499938964844,0.1697938293218612,-2722.13916015625,304.15350341796875,0.8983622789382935,0.2468506544828415,0.1733766943216323,293.2436828613281,297.1499938964844,293.1499938964844,0.2140445709228515,-4430.54638671875,304.1568603515625,0.9619174003601074,0.2967004179954529,0.2821137905120849,293.27764892578125,297.1499938964844,293.1499938964844,0.0099542029201984,-3062.854248046875,302.18231201171875,0.5186188817024231,0.050000000745058,0.2301817089319229,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,286.5843505859375,293.5274353027344,291.1730041503906,1.0,0.2252614200115203,0.7986766695976257,0.7986766695976257,1.0,1.0,-1.0170385837554932,0.4129584431648254,0.6040802001953125,0.2242335826158523,0.0,0.0,0.226825013756752,36.87923431396485,46.0,2.615679979324341,-5729.1513671875,123.5065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1279264241456985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619433015584945,0.1619476228952407,-4.319129857321968e-06,0.0,0.0001298290444537,0.0,0.0,6.494792938232422,0.0,0.0,0.0,0.2799027264118194,4.0,0.0,1.0
738600,293.1994323730469,297.1499938964844,293.1499938964844,0.072355255484581,-1778.503662109375,304.155517578125,0.7199986577033997,0.1244433373212814,0.1132580414414405,293.7033996582031,297.1499938964844,293.1499938964844,0.0035395773593336,-281.8301696777344,296.00537109375,0.5186188817024231,0.050000000745058,0.0485250018537044,293.1777038574219,297.1499938964844,293.1499938964844,0.1697938293218612,-2722.13916015625,304.15350341796875,0.8983622789382935,0.2468506544828415,0.1733766943216323,293.2436828613281,297.1499938964844,293.1499938964844,0.2140445709228515,-4430.54638671875,304.1568603515625,0.9619174003601074,0.2967004179954529,0.2821137905120849,293.27764892578125,297.1499938964844,293.1499938964844,0.0099542029201984,-3062.854248046875,302.18231201171875,0.5186188817024231,0.050000000745058,0.2301817089319229,291.17303466796875,291.1499938964844,273.96484375,270.8028259277344,286.5843505859375,293.5274353027344,291.1730041503906,1.0,0.2252614200115203,0.7986766695976257,0.7986766695976257,1.0,1.0,-1.0170385837554932,0.4129584431648254,0.6040802001953125,0.2242335826158523,0.0,0.0,0.226825013756752,36.87923431396485,46.0,2.615679979324341,-5729.1513671875,123.5065460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.456787109375,305.00421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1279264241456985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619433015584945,0.1619476228952407,-4.319129857321968e-06,0.0,0.0001298290444537,0.0,0.0,6.494792938232422,0.0,0.0,0.0,0.2799027264118194,4.0,0.0,1.0
738660,293.1990966796875,297.1499938964844,293.1499938964844,0.0714847221970558,-1762.86572265625,304.1551208496094,0.7081437706947327,0.1232595890760421,0.1122586131095886,293.7002258300781,297.1499938964844,293.1499938964844,0.003410015720874,-271.766845703125,295.822021484375,0.5108319520950317,0.050000000745058,0.0486197881400585,293.1776428222656,297.1499938964844,293.1499938964844,0.1692889183759689,-2715.740478515625,304.1531982421875,0.8849696516990662,0.2461597323417663,0.1729628443717956,293.2423400878906,297.1499938964844,293.1499938964844,0.2122336477041244,-4400.56494140625,304.1575622558594,0.9452720880508424,0.2945990860462188,0.2801725566387176,293.2803039550781,297.1499938964844,293.1499938964844,0.0098997661843895,-3054.662109375,302.1305847167969,0.5108319520950317,0.050000000745058,0.230631336569786,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,286.6079406738281,293.510009765625,291.17218017578125,1.0,0.2285508066415786,0.7986046075820923,0.7986046075820923,1.0,1.0,-1.013666033744812,0.4108151793479919,0.6028507947921753,0.2251423746347427,0.0,0.0,0.2238732278347015,39.27412796020508,49.0,-0.4666781425476074,-5681.19189453125,126.8328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529113769531,304.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.126745656132698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600640267133712,0.1600683331489563,-4.315342721383786e-06,0.0,0.0001286307378904,0.0,0.0,6.410470008850098,0.0,0.0,0.0,0.2795699536800384,4.0,0.0,1.0
738720,293.1990966796875,297.1499938964844,293.1499938964844,0.0714847221970558,-1762.86572265625,304.1551208496094,0.7081437706947327,0.1232595890760421,0.1122586131095886,293.7002258300781,297.1499938964844,293.1499938964844,0.003410015720874,-271.766845703125,295.822021484375,0.5108319520950317,0.050000000745058,0.0486197881400585,293.1776428222656,297.1499938964844,293.1499938964844,0.1692889183759689,-2715.740478515625,304.1531982421875,0.8849696516990662,0.2461597323417663,0.1729628443717956,293.2423400878906,297.1499938964844,293.1499938964844,0.2122336477041244,-4400.56494140625,304.1575622558594,0.9452720880508424,0.2945990860462188,0.2801725566387176,293.2803039550781,297.1499938964844,293.1499938964844,0.0098997661843895,-3054.662109375,302.1305847167969,0.5108319520950317,0.050000000745058,0.230631336569786,291.17236328125,291.1499938964844,274.01190185546875,270.83349609375,286.6079406738281,293.510009765625,291.17218017578125,1.0,0.2285508066415786,0.7986046075820923,0.7986046075820923,1.0,1.0,-1.013666033744812,0.4108151793479919,0.6028507947921753,0.2251423746347427,0.0,0.0,0.2238732278347015,39.27412796020508,49.0,-0.4666781425476074,-5681.19189453125,126.8328628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4529113769531,304.9725036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.8671875,18000.0,0.0,0.0,0.126745656132698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600640267133712,0.1600683331489563,-4.315342721383786e-06,0.0,0.0001286307378904,0.0,0.0,6.410470008850098,0.0,0.0,0.0,0.2795699536800384,4.0,0.0,1.0
738780,293.1982421875,297.1499938964844,293.1499938964844,0.0707140937447547,-1749.0863037109375,304.1546936035156,0.6961086988449097,0.1221877336502075,0.1113666594028472,293.6922607421875,297.1499938964844,293.1499938964844,0.003292056499049,-262.5694885253906,295.6522216796875,0.5036084055900574,0.050000000745058,0.0487205013632774,293.1766662597656,297.1499938964844,293.1499938964844,0.168913722038269,-2711.03662109375,304.1527404785156,0.8723209500312805,0.2456546574831009,0.1726411581039428,293.24090576171875,297.1499938964844,293.1499938964844,0.2105432748794555,-4372.65380859375,304.1578674316406,0.9283086657524108,0.2925483286380768,0.2783440947532654,293.2821960449219,297.1499938964844,293.1499938964844,0.0098503343760967,-3047.4658203125,302.07989501953125,0.5036084055900574,0.050000000745058,0.2311090677976608,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,286.6301574707031,293.4896545410156,291.1700744628906,1.0,0.2320564240217209,0.7985324859619141,0.7985324859619141,1.0,1.0,-1.0107091665267944,0.4088399410247803,0.6018692851066589,0.2261903584003448,0.0,0.0,0.2212856262922287,41.82545852661133,52.0,-2.4106903076171875,-5638.03857421875,130.50636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,304.94219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1256056725978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584040820598602,0.1584083884954452,-4.3119553083670326e-06,0.0,0.0001274737878702,0.0,0.0,6.336141109466553,0.0,0.0,0.0,0.2792764604091644,4.0,0.0,1.0
738840,293.1982421875,297.1499938964844,293.1499938964844,0.0707140937447547,-1749.0863037109375,304.1546936035156,0.6961086988449097,0.1221877336502075,0.1113666594028472,293.6922607421875,297.1499938964844,293.1499938964844,0.003292056499049,-262.5694885253906,295.6522216796875,0.5036084055900574,0.050000000745058,0.0487205013632774,293.1766662597656,297.1499938964844,293.1499938964844,0.168913722038269,-2711.03662109375,304.1527404785156,0.8723209500312805,0.2456546574831009,0.1726411581039428,293.24090576171875,297.1499938964844,293.1499938964844,0.2105432748794555,-4372.65380859375,304.1578674316406,0.9283086657524108,0.2925483286380768,0.2783440947532654,293.2821960449219,297.1499938964844,293.1499938964844,0.0098503343760967,-3047.4658203125,302.07989501953125,0.5036084055900574,0.050000000745058,0.2311090677976608,291.1703491210937,291.1499938964844,274.05975341796875,270.8638000488281,286.6301574707031,293.4896545410156,291.1700744628906,1.0,0.2320564240217209,0.7985324859619141,0.7985324859619141,1.0,1.0,-1.0107091665267944,0.4088399410247803,0.6018692851066589,0.2261903584003448,0.0,0.0,0.2212856262922287,41.82545852661133,52.0,-2.4106903076171875,-5638.03857421875,130.50636291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468688964844,304.94219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.865234375,18000.0,0.0,0.0,0.1256056725978851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584040820598602,0.1584083884954452,-4.3119553083670326e-06,0.0,0.0001274737878702,0.0,0.0,6.336141109466553,0.0,0.0,0.0,0.2792764604091644,4.0,0.0,1.0
738900,293.1976623535156,297.1499938964844,293.1499938964844,0.0703611224889755,-1742.7904052734375,304.15447998046875,0.6903119087219238,0.1216896697878837,0.1109580844640731,293.6871032714844,297.1499938964844,293.1499938964844,0.0032361764460802,-258.19854736328125,295.571533203125,0.5002065896987915,0.050000000745058,0.0487727895379066,293.1758728027344,297.1499938964844,293.1499938964844,0.1687996387481689,-2709.63671875,304.1524658203125,0.8663762211799622,0.2454737573862075,0.1725410968065261,293.2402648925781,297.1499938964844,293.1499938964844,0.2096958756446838,-4358.65380859375,304.157958984375,0.9200023412704468,0.2915213406085968,0.2774268388748169,293.28289794921875,297.1499938964844,293.1499938964844,0.0098268939182162,-3044.087890625,302.0549621582031,0.5002065896987915,0.050000000745058,0.2313571125268936,291.1692810058594,291.1499938964844,274.0839233398437,270.8788146972656,286.6412048339844,293.4792175292969,291.16900634765625,1.0,0.2338717877864837,0.7984964847564697,0.7984964847564697,1.0,1.0,-1.0093584060668943,0.4079042077064514,0.6014541983604431,0.2267555892467498,0.0,0.0,0.2201131284236908,43.15199279785156,52.0,-2.6894710063934326,-5618.1884765625,132.45343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4426574707031,304.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.38671875,18000.0,0.0,0.0,0.1250584721565246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576631814241409,0.1576674878597259,-4.310442818677984e-06,0.0,0.0001269184576813,0.0,0.0,6.303029537200928,0.0,0.0,0.0,0.2791455090045929,4.0,0.0,1.0
738960,293.197021484375,297.1499938964844,293.1499938964844,0.0700257197022438,-1736.814208984375,304.1542663574219,0.6846897006034851,0.1212132424116134,0.1105708479881286,293.6813659667969,297.1499938964844,293.1499938964844,0.0031821485608816,-253.96324157714844,295.4932861328125,0.4969344735145569,0.050000000745058,0.0488261841237545,293.1750183105469,297.1499938964844,293.1499938964844,0.1687097400426864,-2708.543212890625,304.15216064453125,0.8606712222099304,0.2453146576881408,0.1724619418382644,293.2396240234375,297.1499938964844,293.1499938964844,0.2088527828454971,-4344.71826171875,304.1580505371094,0.9120566248893738,0.2905042469501495,0.2765169143676758,293.283447265625,297.1499938964844,293.1499938964844,0.0098041128367185,-3040.805908203125,302.0302734375,0.4969344735145569,0.050000000745058,0.2316103875637054,291.16827392578125,291.1499938964844,274.10821533203125,270.8937072753906,286.65234375,293.4688415527344,291.1680603027344,1.0,0.2357180267572403,0.7984598278999329,0.7984598278999329,1.0,1.0,-1.0080746412277222,0.4069957137107849,0.601078987121582,0.2273422628641128,0.0,0.0,0.2189942151308059,44.50747680664063,55.0,-2.665618419647217,-5599.07275390625,134.46136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43756103515625,304.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.9921875,18000.0,0.0,0.0,0.1245293542742729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569635868072509,0.156967893242836,-4.309030828153482e-06,0.0,0.0001263814629055,0.0,0.0,6.271823406219482,0.0,0.0,0.0,0.2790223062038421,4.0,0.0,1.0
739020,293.195556640625,297.1499938964844,293.1499938964844,0.0694019645452499,-1725.7152099609375,304.1539001464844,0.6740251779556274,0.1203187704086303,0.1098541244864463,293.668701171875,297.1499938964844,293.1499938964844,0.0030787528958171,-245.83351135253903,295.3433532714844,0.4907099306583404,0.050000000745058,0.0489358715713024,293.1732482910156,297.1499938964844,293.1499938964844,0.1685720086097717,-2706.876953125,304.15167236328125,0.849953293800354,0.2450389266014099,0.1723413467407226,293.23828125,297.1499938964844,293.1499938964844,0.207192525267601,-4317.25634765625,304.1581420898437,0.8978706002235413,0.2885096073150635,0.2747340798377991,293.2842712402344,297.1499938964844,293.1499938964844,0.0097600873559713,-3034.443359375,301.9815673828125,0.4907099306583404,0.050000000745058,0.2321307063102722,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,286.6748962402344,293.44854736328125,291.16656494140625,1.0,0.2394811958074569,0.7983865737915039,0.7983865737915039,1.0,1.0,-1.0056862831115725,0.4052528142929077,0.6004334688186646,0.2285690754652023,0.0,0.0,0.2168745100498199,47.2945442199707,43.0,-2.1513988971710205,-5562.388671875,138.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,304.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235319301486015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556558012962341,0.1556601077318191,-4.306439677748131e-06,0.0,0.0001253692025784,0.0,0.0,6.213650703430176,0.0,0.0,0.0,0.2787933051586151,4.0,0.0,1.0
739080,293.195556640625,297.1499938964844,293.1499938964844,0.0694019645452499,-1725.7152099609375,304.1539001464844,0.6740251779556274,0.1203187704086303,0.1098541244864463,293.668701171875,297.1499938964844,293.1499938964844,0.0030787528958171,-245.83351135253903,295.3433532714844,0.4907099306583404,0.050000000745058,0.0489358715713024,293.1732482910156,297.1499938964844,293.1499938964844,0.1685720086097717,-2706.876953125,304.15167236328125,0.849953293800354,0.2450389266014099,0.1723413467407226,293.23828125,297.1499938964844,293.1499938964844,0.207192525267601,-4317.25634765625,304.1581420898437,0.8978706002235413,0.2885096073150635,0.2747340798377991,293.2842712402344,297.1499938964844,293.1499938964844,0.0097600873559713,-3034.443359375,301.9815673828125,0.4907099306583404,0.050000000745058,0.2321307063102722,291.1667175292969,291.1499938964844,274.1570129394531,270.9230651855469,286.6748962402344,293.44854736328125,291.16656494140625,1.0,0.2394811958074569,0.7983865737915039,0.7983865737915039,1.0,1.0,-1.0056862831115725,0.4052528142929077,0.6004334688186646,0.2285690754652023,0.0,0.0,0.2168745100498199,47.2945442199707,43.0,-2.1513988971710205,-5562.388671875,138.63653564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,304.8853454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.42578125,18000.0,0.0,0.0,0.1235319301486015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556558012962341,0.1556601077318191,-4.306439677748131e-06,0.0,0.0001253692025784,0.0,0.0,6.213650703430176,0.0,0.0,0.0,0.2787933051586151,4.0,0.0,1.0
739140,293.1937866210937,297.1499938964844,293.1499938964844,0.0687228441238403,-1713.6090087890625,304.1537475585937,0.6746236681938171,0.1195231899619102,0.1090851724147796,293.6545715332031,297.1499938964844,293.1499938964844,0.0029729057569056,-237.4683074951172,295.20281982421875,0.4922747015953064,0.050000000745058,0.0489073581993579,293.1712646484375,297.1499938964844,293.1499938964844,0.1683535128831863,-2704.102783203125,304.1514892578125,0.8522983193397522,0.244850218296051,0.1721678376197815,293.2366943359375,297.1499938964844,293.1499938964844,0.2054380178451538,-4288.11328125,304.1583557128906,0.8987202644348145,0.2865919768810272,0.2728760242462158,293.2846374511719,297.1499938964844,293.1499938964844,0.0096777556464076,-3019.4150390625,301.9341125488281,0.4922747015953064,0.050000000745058,0.2319954484701156,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,286.6993103027344,293.4288024902344,291.1668701171875,1.0,0.2375819236040115,0.798313319683075,0.798313319683075,1.0,1.0,-1.0021294355392456,0.4029548466205597,0.5991746187210083,0.2296141982078552,0.0,0.0,0.2146931290626526,46.569332122802734,31.0,0.5559239983558655,-5523.70947265625,136.50338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226157620549202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543860286474228,0.1543903350830078,-4.3040490709245205e-06,0.0,0.0001244394079549,0.0,0.0,6.157459259033203,0.0,0.0,0.0,0.2785730957984924,4.0,0.0,1.0
739200,293.1937866210937,297.1499938964844,293.1499938964844,0.0687228441238403,-1713.6090087890625,304.1537475585937,0.6746236681938171,0.1195231899619102,0.1090851724147796,293.6545715332031,297.1499938964844,293.1499938964844,0.0029729057569056,-237.4683074951172,295.20281982421875,0.4922747015953064,0.050000000745058,0.0489073581993579,293.1712646484375,297.1499938964844,293.1499938964844,0.1683535128831863,-2704.102783203125,304.1514892578125,0.8522983193397522,0.244850218296051,0.1721678376197815,293.2366943359375,297.1499938964844,293.1499938964844,0.2054380178451538,-4288.11328125,304.1583557128906,0.8987202644348145,0.2865919768810272,0.2728760242462158,293.2846374511719,297.1499938964844,293.1499938964844,0.0096777556464076,-3019.4150390625,301.9341125488281,0.4922747015953064,0.050000000745058,0.2319954484701156,291.1666564941406,291.1499938964844,274.2059020996094,270.9518737792969,286.6993103027344,293.4288024902344,291.1668701171875,1.0,0.2375819236040115,0.798313319683075,0.798313319683075,1.0,1.0,-1.0021294355392456,0.4029548466205597,0.5991746187210083,0.2296141982078552,0.0,0.0,0.2146931290626526,46.569332122802734,31.0,0.5559239983558655,-5523.70947265625,136.50338745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095153808594,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.376953125,18000.0,0.0,0.0,0.1226157620549202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543860286474228,0.1543903350830078,-4.3040490709245205e-06,0.0,0.0001244394079549,0.0,0.0,6.157459259033203,0.0,0.0,0.0,0.2785730957984924,4.0,0.0,1.0
739260,293.1915588378906,297.1499938964844,293.1499938964844,0.0680356547236442,-1701.3544921875,304.15362548828125,0.6851003170013428,0.1188620403409004,0.1083258464932441,293.638916015625,297.1499938964844,293.1499938964844,0.0028672879561781,-229.0794677734375,295.0730895996094,0.5006729364395142,0.050000000745058,0.0487654283642768,293.1688232421875,297.1499938964844,293.1499938964844,0.1681176424026489,-2701.06298828125,304.1513977050781,0.8662734627723694,0.2448082864284515,0.1720073819160461,293.2347717285156,297.1499938964844,293.1499938964844,0.2036286890506744,-4257.9638671875,304.1585693359375,0.91275954246521,0.284782737493515,0.2710026204586029,293.2844543457031,297.1499938964844,293.1499938964844,0.0095654623582959,-2997.2890625,301.88848876953125,0.5006729364395142,0.050000000745058,0.2313221842050552,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,286.72479248046875,293.4092102050781,291.1693725585937,1.0,0.2316569089889526,0.7982500791549683,0.7982500791549683,1.0,1.0,-0.9977990984916688,0.4002975821495056,0.5975015163421631,0.2305188030004501,0.0,0.0,0.2119991332292556,42.963226318359375,25.0,2.8364362716674805,-5478.8203125,129.30157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,304.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217590942978859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528622061014175,0.1528665125370025,-4.3014338189095724e-06,0.0,0.0001235700037796,0.0,0.0,6.090525150299072,0.0,0.0,0.0,0.278314858675003,4.0,0.0,1.0
739320,293.1915588378906,297.1499938964844,293.1499938964844,0.0680356547236442,-1701.3544921875,304.15362548828125,0.6851003170013428,0.1188620403409004,0.1083258464932441,293.638916015625,297.1499938964844,293.1499938964844,0.0028672879561781,-229.0794677734375,295.0730895996094,0.5006729364395142,0.050000000745058,0.0487654283642768,293.1688232421875,297.1499938964844,293.1499938964844,0.1681176424026489,-2701.06298828125,304.1513977050781,0.8662734627723694,0.2448082864284515,0.1720073819160461,293.2347717285156,297.1499938964844,293.1499938964844,0.2036286890506744,-4257.9638671875,304.1585693359375,0.91275954246521,0.284782737493515,0.2710026204586029,293.2844543457031,297.1499938964844,293.1499938964844,0.0095654623582959,-2997.2890625,301.88848876953125,0.5006729364395142,0.050000000745058,0.2313221842050552,291.1690673828125,291.1499938964844,274.25469970703125,270.98004150390625,286.72479248046875,293.4092102050781,291.1693725585937,1.0,0.2316569089889526,0.7982500791549683,0.7982500791549683,1.0,1.0,-0.9977990984916688,0.4002975821495056,0.5975015163421631,0.2305188030004501,0.0,0.0,0.2119991332292556,42.963226318359375,25.0,2.8364362716674805,-5478.8203125,129.30157470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3944396972656,304.8299560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.376953125,18000.0,0.0,0.0,0.1217590942978859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528622061014175,0.1528665125370025,-4.3014338189095724e-06,0.0,0.0001235700037796,0.0,0.0,6.090525150299072,0.0,0.0,0.0,0.278314858675003,4.0,0.0,1.0
739380,293.1890563964844,297.1499938964844,293.1499938964844,0.0674251690506935,-1690.504638671875,304.1534423828125,0.6998151540756226,0.1183158904314041,0.1076544895768165,293.62225341796875,297.1499938964844,293.1499938964844,0.0027668615803122,-221.0892791748047,294.9515075683594,0.5123655796051025,0.050000000745058,0.048600073903799,293.1660461425781,297.1499938964844,293.1499938964844,0.1679749935865402,-2699.242431640625,304.1511535644531,0.88566654920578,0.2448897510766983,0.1719228774309158,293.23260498046875,297.1499938964844,293.1499938964844,0.201891541481018,-4229.01708984375,304.1585998535156,0.9339120984077454,0.2830737829208374,0.269204169511795,293.2837829589844,297.1499938964844,293.1499938964844,0.0094505874440073,-2974.225830078125,301.84423828125,0.5123655796051025,0.050000000745058,0.2305378317832946,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,286.7503662109375,293.39044189453125,291.1714782714844,1.0,0.2249366641044616,0.7981868386268616,0.7981868386268616,1.0,1.0,-0.9935935735702516,0.3977091312408447,0.5958844423294067,0.2314135134220123,0.0,0.0,0.2089963853359222,38.76485443115234,25.0,2.715282440185547,-5430.9248046875,121.18758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209232956171035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511314362287521,0.1511357426643371,-4.298392468626844e-06,0.0,0.0001227217726409,0.0,0.0,6.014586925506592,0.0,0.0,0.0,0.2780218124389648,4.0,0.0,1.0
739440,293.1890563964844,297.1499938964844,293.1499938964844,0.0674251690506935,-1690.504638671875,304.1534423828125,0.6998151540756226,0.1183158904314041,0.1076544895768165,293.62225341796875,297.1499938964844,293.1499938964844,0.0027668615803122,-221.0892791748047,294.9515075683594,0.5123655796051025,0.050000000745058,0.048600073903799,293.1660461425781,297.1499938964844,293.1499938964844,0.1679749935865402,-2699.242431640625,304.1511535644531,0.88566654920578,0.2448897510766983,0.1719228774309158,293.23260498046875,297.1499938964844,293.1499938964844,0.201891541481018,-4229.01708984375,304.1585998535156,0.9339120984077454,0.2830737829208374,0.269204169511795,293.2837829589844,297.1499938964844,293.1499938964844,0.0094505874440073,-2974.225830078125,301.84423828125,0.5123655796051025,0.050000000745058,0.2305378317832946,291.1713256835937,291.1499938964844,274.3031311035156,271.0074768066406,286.7503662109375,293.39044189453125,291.1714782714844,1.0,0.2249366641044616,0.7981868386268616,0.7981868386268616,1.0,1.0,-0.9935935735702516,0.3977091312408447,0.5958844423294067,0.2314135134220123,0.0,0.0,0.2089963853359222,38.76485443115234,25.0,2.715282440185547,-5430.9248046875,121.18758392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3827209472656,304.796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.109375,18000.0,0.0,0.0,0.1209232956171035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511314362287521,0.1511357426643371,-4.298392468626844e-06,0.0,0.0001227217726409,0.0,0.0,6.014586925506592,0.0,0.0,0.0,0.2780218124389648,4.0,0.0,1.0
739500,293.1877746582031,297.1499938964844,293.1499938964844,0.0671623572707176,-1685.85205078125,304.1532897949219,0.7065294981002808,0.1180735006928443,0.1073642596602439,293.6138000488281,297.1499938964844,293.1499938964844,0.0027196104638278,-217.3291778564453,294.8929443359375,0.517979085445404,0.050000000745058,0.0485323220491409,293.1646728515625,297.1499938964844,293.1499938964844,0.1679525524377823,-2698.974609375,304.1510009765625,0.8947330117225647,0.2449594438076019,0.1719157695770263,293.2314758300781,297.1499938964844,293.1499938964844,0.2010731101036071,-4215.39208984375,304.1585388183594,0.94347882270813,0.2822490930557251,0.2683504819869995,293.2833251953125,297.1499938964844,293.1499938964844,0.0093987705186009,-2963.857177734375,301.8224182128906,0.517979085445404,0.050000000745058,0.2302164435386657,291.1719665527344,291.1499938964844,274.3271484375,271.0209045410156,286.76300048828125,293.3815612792969,291.17205810546875,1.0,0.2222176045179367,0.7981552481651306,0.7981552481651306,1.0,1.0,-0.9917449951171876,0.3965397775173187,0.5952051877975464,0.2318872213363647,0.0,0.0,0.2074670791625976,37.04609680175781,25.0,2.0218665599823,-5407.310546875,117.85562896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3785095214844,304.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.232421875,18000.0,0.0,0.0,0.1205044388771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502410918474197,0.1502453982830047,-4.296778115531197e-06,0.0,0.0001222966820932,0.0,0.0,5.975532054901123,0.0,0.0,0.0,0.2778704762458801,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669233426451683,-1681.6319580078125,304.15313720703125,0.7124186158180237,0.1178442984819412,0.10709810256958,293.6053466796875,297.1499938964844,293.1499938964844,0.0026741840410977,-213.7151641845703,294.8354797363281,0.523173451423645,0.050000000745058,0.0484751388430595,293.163330078125,297.1499938964844,293.1499938964844,0.1679566353559494,-2699.0546875,304.1507873535156,0.9029535055160522,0.2450385987758636,0.171925351023674,293.2303466796875,297.1499938964844,293.1499938964844,0.2002865970134735,-4202.30517578125,304.1584167480469,0.9517585039138794,0.2814393639564514,0.2675230205059051,293.2828369140625,297.1499938964844,293.1499938964844,0.0093507543206214,-2954.30322265625,301.8007507324219,0.523173451423645,0.050000000745058,0.2299451828002929,291.17218017578125,291.1499938964844,274.3510131835937,271.0341491699219,286.7754821777344,293.37310791015625,291.1721496582031,1.0,0.2198148369789123,0.7981396913528442,0.7981396913528442,1.0,1.0,-0.9900497198104858,0.3954483270645141,0.5946013927459717,0.2323748916387558,0.0,0.0,0.2059646397829055,35.596397399902344,25.0,1.0776604413986206,-5384.3623046875,115.02362060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37530517578125,304.76226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.201171875,18000.0,0.0,0.0,0.1200828403234481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493599414825439,0.1493642330169677,-4.295151484257076e-06,0.0,0.0001218688121298,0.0,0.0,5.936892509460449,0.0,0.0,0.0,0.2777204215526581,4.0,0.0,1.0
739620,293.1840515136719,297.1499938964844,293.1499938964844,0.066495731472969,-1674.1043701171875,304.1528015136719,0.7220820188522339,0.1174176260828971,0.1066172868013382,293.5887756347656,297.1499938964844,293.1499938964844,0.0025874651037156,-206.8160552978516,294.7235412597656,0.5326282978057861,0.050000000745058,0.0483822785317897,293.1607666015625,297.1499938964844,293.1499938964844,0.1680164188146591,-2699.885009765625,304.1504211425781,0.9186409711837769,0.2452168464660644,0.1719764620065689,293.2281188964844,297.1499938964844,293.1499938964844,0.1987848877906799,-4177.31640625,304.1581115722656,0.9653785824775696,0.2798586785793304,0.26592817902565,293.28173828125,297.1499938964844,293.1499938964844,0.0092625552788376,-2936.8427734375,301.7576904296875,0.5326282978057861,0.050000000745058,0.2295046895742416,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,286.80010986328125,293.3575134277344,291.1716613769531,1.0,0.2158169150352478,0.7981086373329163,0.7981086373329163,1.0,1.0,-0.9869797825813292,0.393436074256897,0.5935437083244324,0.2333489507436752,0.0,0.0,0.2030844390392303,33.243934631347656,25.0,-0.3639098405838012,-5341.07421875,110.37691497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,304.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.11923149228096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476769745349884,0.1476812660694122,-4.291986897442257e-06,0.0,0.000121004806715,0.0,0.0,5.863160610198975,0.0,0.0,0.0,0.2774330973625183,4.0,0.0,1.0
739680,293.1840515136719,297.1499938964844,293.1499938964844,0.066495731472969,-1674.1043701171875,304.1528015136719,0.7220820188522339,0.1174176260828971,0.1066172868013382,293.5887756347656,297.1499938964844,293.1499938964844,0.0025874651037156,-206.8160552978516,294.7235412597656,0.5326282978057861,0.050000000745058,0.0483822785317897,293.1607666015625,297.1499938964844,293.1499938964844,0.1680164188146591,-2699.885009765625,304.1504211425781,0.9186409711837769,0.2452168464660644,0.1719764620065689,293.2281188964844,297.1499938964844,293.1499938964844,0.1987848877906799,-4177.31640625,304.1581115722656,0.9653785824775696,0.2798586785793304,0.26592817902565,293.28173828125,297.1499938964844,293.1499938964844,0.0092625552788376,-2936.8427734375,301.7576904296875,0.5326282978057861,0.050000000745058,0.2295046895742416,291.1717529296875,291.1499938964844,274.3980407714844,271.0599670410156,286.80010986328125,293.3575134277344,291.1716613769531,1.0,0.2158169150352478,0.7981086373329163,0.7981086373329163,1.0,1.0,-0.9869797825813292,0.393436074256897,0.5935437083244324,0.2333489507436752,0.0,0.0,0.2030844390392303,33.243934631347656,25.0,-0.3639098405838012,-5341.07421875,110.37691497802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3712158203125,304.7300720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.822265625,18000.0,0.0,0.0,0.11923149228096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476769745349884,0.1476812660694122,-4.291986897442257e-06,0.0,0.000121004806715,0.0,0.0,5.863160610198975,0.0,0.0,0.0,0.2774330973625183,4.0,0.0,1.0
739740,293.1817321777344,297.1499938964844,293.1499938964844,0.066118411719799,-1667.4788818359375,304.1524963378906,0.7297946810722351,0.1170249506831169,0.1061904802918434,293.5727844238281,297.1499938964844,293.1499938964844,0.0025052952114492,-200.27525329589844,294.6153869628906,0.5407592058181763,0.050000000745058,0.0483117885887622,293.1584777832031,297.1499938964844,293.1499938964844,0.1681211143732071,-2701.2880859375,304.1501159667969,0.9325988292694092,0.2454125583171844,0.1720581799745559,293.2259216308594,297.1499938964844,293.1499938964844,0.1973550766706466,-4153.49951171875,304.15777587890625,0.9756042957305908,0.2783235311508178,0.2644003033638,293.2806396484375,297.1499938964844,293.1499938964844,0.009182215668261,-2920.985107421875,301.71502685546875,0.5407592058181763,0.050000000745058,0.229170337319374,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,286.8241882324219,293.3435363769531,291.1708068847656,1.0,0.2126848697662353,0.7980775833129883,0.7980775833129883,1.0,1.0,-0.9842460751533508,0.3916161358356476,0.5926299691200256,0.2342858463525772,0.0,0.0,0.2003474831581115,31.45975875854492,25.0,-1.077853083610535,-5300.83154296875,106.7826156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1183738932013511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146096646785736,0.1461009383201599,-4.289016487746267e-06,0.0,0.0001201344493892,0.0,0.0,5.794100761413574,0.0,0.0,0.0,0.2771638035774231,4.0,0.0,1.0
739800,293.1817321777344,297.1499938964844,293.1499938964844,0.066118411719799,-1667.4788818359375,304.1524963378906,0.7297946810722351,0.1170249506831169,0.1061904802918434,293.5727844238281,297.1499938964844,293.1499938964844,0.0025052952114492,-200.27525329589844,294.6153869628906,0.5407592058181763,0.050000000745058,0.0483117885887622,293.1584777832031,297.1499938964844,293.1499938964844,0.1681211143732071,-2701.2880859375,304.1501159667969,0.9325988292694092,0.2454125583171844,0.1720581799745559,293.2259216308594,297.1499938964844,293.1499938964844,0.1973550766706466,-4153.49951171875,304.15777587890625,0.9756042957305908,0.2783235311508178,0.2644003033638,293.2806396484375,297.1499938964844,293.1499938964844,0.009182215668261,-2920.985107421875,301.71502685546875,0.5407592058181763,0.050000000745058,0.229170337319374,291.1709289550781,291.1499938964844,274.4440612792969,271.0848693847656,286.8241882324219,293.3435363769531,291.1708068847656,1.0,0.2126848697662353,0.7980775833129883,0.7980775833129883,1.0,1.0,-0.9842460751533508,0.3916161358356476,0.5926299691200256,0.2342858463525772,0.0,0.0,0.2003474831581115,31.45975875854492,25.0,-1.077853083610535,-5300.83154296875,106.7826156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36895751953125,304.7001342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.39453125,18000.0,0.0,0.0,0.1183738932013511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146096646785736,0.1461009383201599,-4.289016487746267e-06,0.0,0.0001201344493892,0.0,0.0,5.794100761413574,0.0,0.0,0.0,0.2771638035774231,4.0,0.0,1.0
739860,293.1795959472656,297.1499938964844,293.1499938964844,0.0657787024974823,-1661.5242919921875,304.1522216796875,0.7360677123069763,0.1166586354374885,0.1058047711849212,293.5575866699219,297.1499938964844,293.1499938964844,0.0024266415275633,-194.01043701171875,294.5104064941406,0.5475881695747375,0.050000000745058,0.0482579693198204,293.1564025878906,297.1499938964844,293.1499938964844,0.1682540476322174,-2703.044921875,304.1498718261719,0.9441105723381042,0.2456163316965103,0.1721594631671905,293.22381591796875,297.1499938964844,293.1499938964844,0.195983275771141,-4130.61474609375,304.157470703125,0.983161449432373,0.2768290042877197,0.2629283368587494,293.279541015625,297.1499938964844,293.1499938964844,0.00910762604326,-2906.27392578125,301.6725769042969,0.5475881695747375,0.050000000745058,0.2289150208234787,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,286.84747314453125,293.3310546875,291.1697998046875,1.0,0.2102163434028625,0.7980455756187439,0.7980455756187439,1.0,1.0,-0.9817671775817872,0.389958769083023,0.5918084383010864,0.2351500540971756,0.0,0.0,0.1977579891681671,30.09784698486328,25.0,-1.3839539289474487,-5263.20654296875,103.96736907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.974609375,18000.0,0.0,0.0,0.1175178363919258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446144729852676,0.1446187496185302,-4.286241619411157e-06,0.0,0.0001192656636703,0.0,0.0,5.729495048522949,0.0,0.0,0.0,0.2769120633602142,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657787024974823,-1661.5242919921875,304.1522216796875,0.7360677123069763,0.1166586354374885,0.1058047711849212,293.5575866699219,297.1499938964844,293.1499938964844,0.0024266415275633,-194.01043701171875,294.5104064941406,0.5475881695747375,0.050000000745058,0.0482579693198204,293.1564025878906,297.1499938964844,293.1499938964844,0.1682540476322174,-2703.044921875,304.1498718261719,0.9441105723381042,0.2456163316965103,0.1721594631671905,293.22381591796875,297.1499938964844,293.1499938964844,0.195983275771141,-4130.61474609375,304.157470703125,0.983161449432373,0.2768290042877197,0.2629283368587494,293.279541015625,297.1499938964844,293.1499938964844,0.00910762604326,-2906.27392578125,301.6725769042969,0.5475881695747375,0.050000000745058,0.2289150208234787,291.169921875,291.1499938964844,274.48876953125,271.1088562011719,286.84747314453125,293.3310546875,291.1697998046875,1.0,0.2102163434028625,0.7980455756187439,0.7980455756187439,1.0,1.0,-0.9817671775817872,0.389958769083023,0.5918084383010864,0.2351500540971756,0.0,0.0,0.1977579891681671,30.09784698486328,25.0,-1.3839539289474487,-5263.20654296875,103.96736907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.67169189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.974609375,18000.0,0.0,0.0,0.1175178363919258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446144729852676,0.1446187496185302,-4.286241619411157e-06,0.0,0.0001192656636703,0.0,0.0,5.729495048522949,0.0,0.0,0.0,0.2769120633602142,4.0,0.0,1.0
739980,293.1775817871094,297.1499938964844,293.1499938964844,0.0654671788215637,-1656.0703125,304.1520080566406,0.7411679625511169,0.1163126081228256,0.1054503470659256,293.5433654785156,297.1499938964844,293.1499938964844,0.0023505685385316,-187.9473419189453,294.4079284667969,0.5532373785972595,0.050000000745058,0.0482165664434433,293.15460205078125,297.1499938964844,293.1499938964844,0.1684012711048126,-2704.97509765625,304.149658203125,0.9533175230026244,0.2458181977272033,0.1722704023122787,293.2217712402344,297.1499938964844,293.1499938964844,0.1946599781513214,-4108.50244140625,304.1571960449219,0.988705039024353,0.2753716707229614,0.2615045011043548,293.278564453125,297.1499938964844,293.1499938964844,0.0090372785925865,-2892.383056640625,301.6302795410156,0.5532373785972595,0.050000000745058,0.2287186384201049,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,286.8697814941406,293.3199768066406,291.1687316894531,1.0,0.2082525044679641,0.7980135083198547,0.7980135083198547,1.0,1.0,-0.979480803012848,0.3884419500827789,0.5910388231277466,0.2359133660793304,0.0,0.0,0.1953123062849044,29.04961204528809,28.0,-1.4766675233840942,-5227.89697265625,101.72920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1166727170348167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432277113199234,0.143231987953186,-4.283655925974017e-06,0.0,0.0001184079810627,0.0,0.0,5.669194221496582,0.0,0.0,0.0,0.2766772508621216,4.0,0.0,1.0
