time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740040,293.1775817871094,297.1499938964844,293.1499938964844,0.0654671788215637,-1656.0703125,304.1520080566406,0.7411679625511169,0.1163126081228256,0.1054503470659256,293.5433654785156,297.1499938964844,293.1499938964844,0.0023505685385316,-187.9473419189453,294.4079284667969,0.5532373785972595,0.050000000745058,0.0482165664434433,293.15460205078125,297.1499938964844,293.1499938964844,0.1684012711048126,-2704.97509765625,304.149658203125,0.9533175230026244,0.2458181977272033,0.1722704023122787,293.2217712402344,297.1499938964844,293.1499938964844,0.1946599781513214,-4108.50244140625,304.1571960449219,0.988705039024353,0.2753716707229614,0.2615045011043548,293.278564453125,297.1499938964844,293.1499938964844,0.0090372785925865,-2892.383056640625,301.6302795410156,0.5532373785972595,0.050000000745058,0.2287186384201049,291.1688842773437,291.1499938964844,274.531982421875,271.1318054199219,286.8697814941406,293.3199768066406,291.1687316894531,1.0,0.2082525044679641,0.7980135083198547,0.7980135083198547,1.0,1.0,-0.979480803012848,0.3884419500827789,0.5910388231277466,0.2359133660793304,0.0,0.0,0.1953123062849044,29.04961204528809,28.0,-1.4766675233840942,-5227.89697265625,101.72920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36529541015625,304.64422607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.572265625,18000.0,0.0,0.0,0.1166727170348167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432277113199234,0.143231987953186,-4.283655925974017e-06,0.0,0.0001184079810627,0.0,0.0,5.669194221496582,0.0,0.0,0.0,0.2766772508621216,4.0,0.0,1.0
740100,293.1766662597656,297.1499938964844,293.1499938964844,0.0653272122144699,-1653.6241455078125,304.1518859863281,0.741980791091919,0.1161443889141082,0.1052908077836036,293.53668212890625,297.1499938964844,293.1499938964844,0.0023136581294238,-185.00454711914065,294.3573303222656,0.5543535351753235,0.050000000745058,0.048208687454462,293.1538391113281,297.1499938964844,293.1499938964844,0.1684842705726623,-2706.059326171875,304.1495666503906,0.9551696181297302,0.245913565158844,0.1723329722881317,293.2207946777344,297.1499938964844,293.1499938964844,0.1940228193998336,-4097.84716796875,304.15704345703125,0.9893412590026855,0.274655282497406,0.2608177065849304,293.2781066894531,297.1499938964844,293.1499938964844,0.0090056890621781,-2886.22021484375,301.609130859375,0.5543535351753235,0.050000000745058,0.2286812514066696,291.1683349609375,291.1499938964844,274.55291748046875,271.1428527832031,286.88043212890625,293.3149719238281,291.1681823730469,1.0,0.2078931778669357,0.7979974746704102,0.7979974746704102,1.0,1.0,-0.9784858226776124,0.3877719044685364,0.5907139182090759,0.2362702786922454,0.0,0.0,0.1941452175378799,28.85068321228028,28.0,-1.5870540142059326,-5211.19189453125,101.18651580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,304.6305236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.375,18000.0,0.0,0.0,0.1162571534514427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425689607858657,0.1425732374191284,-4.282430381863378e-06,0.0,0.0001179862374556,0.0,0.0,5.640597820281982,0.0,0.0,0.0,0.2765659689903259,4.0,0.0,1.0
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651964172720909,-1651.341796875,304.1517944335937,0.7415259480476379,0.1159763559699058,0.105140596628189,293.53033447265625,297.1499938964844,293.1499938964844,0.0022773842792958,-182.1126708984375,294.30694580078125,0.5542355179786682,0.050000000745058,0.0482095144689083,293.15313720703125,297.1499938964844,293.1499938964844,0.1685714423656463,-2707.19677734375,304.1495056152344,0.9551154375076294,0.2460001707077026,0.1723970621824264,293.2198486328125,297.1499938964844,293.1499938964844,0.1934026330709457,-4087.47216796875,304.1568908691406,0.9885112643241882,0.2739453017711639,0.2601462304592132,293.2776794433594,297.1499938964844,293.1499938964844,0.0089765097945928,-2880.601806640625,301.58795166015625,0.5542355179786682,0.050000000745058,0.2286851853132248,291.16766357421875,291.1499938964844,274.57342529296875,271.1536865234375,286.8907470703125,293.310302734375,291.1674499511719,1.0,0.2078674584627151,0.7979827523231506,0.7979827523231506,1.0,1.0,-0.9775822758674622,0.3871573209762573,0.5904249548912048,0.2366098910570144,0.0,0.0,0.1930348575115203,28.872543334960938,31.0,-1.8304928541183472,-5195.193359375,101.03134155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3621826171875,304.6168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1158483475446701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419389396905899,0.1419432312250137,-4.281252131477231e-06,0.0,0.0001175713478005,0.0,0.0,5.613266944885254,0.0,0.0,0.0,0.2764596045017242,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649522542953491,-1647.0872802734375,304.151611328125,0.7377734780311584,0.1156378388404846,0.1048578992486,293.5186767578125,297.1499938964844,293.1499938964844,0.0022060615010559,-176.42616271972656,294.2064208984375,0.5512186288833618,0.050000000745058,0.0482310615479946,293.1520690917969,297.1499938964844,293.1499938964844,0.168743222951889,-2709.43408203125,304.1493835449219,0.9506575465202332,0.2461411207914352,0.172519102692604,293.2180480957031,297.1499938964844,293.1499938964844,0.1922021806240081,-4067.37255859375,304.1565856933594,0.9833831787109376,0.2725424468517303,0.2588399946689605,293.2769470214844,297.1499938964844,293.1499938964844,0.0089234849438071,-2870.5625,301.54541015625,0.5512186288833618,0.050000000745058,0.2287873923778534,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,286.9103088378906,293.30194091796875,291.16583251953125,1.0,0.2086613923311233,0.7979533672332764,0.7979533672332764,1.0,1.0,-0.9759702682495116,0.3860588073730469,0.5899114608764648,0.2372192293405532,0.0,0.0,0.1909993588924408,29.419782638549805,34.0,-2.1773581504821777,-5165.5439453125,101.59886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,304.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1150577515363693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407864838838577,0.1407907605171203,-4.27907116318238e-06,0.0,0.0001167689915746,0.0,0.0,5.563307285308838,0.0,0.0,0.0,0.2762646973133087,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649522542953491,-1647.0872802734375,304.151611328125,0.7377734780311584,0.1156378388404846,0.1048578992486,293.5186767578125,297.1499938964844,293.1499938964844,0.0022060615010559,-176.42616271972656,294.2064208984375,0.5512186288833618,0.050000000745058,0.0482310615479946,293.1520690917969,297.1499938964844,293.1499938964844,0.168743222951889,-2709.43408203125,304.1493835449219,0.9506575465202332,0.2461411207914352,0.172519102692604,293.2180480957031,297.1499938964844,293.1499938964844,0.1922021806240081,-4067.37255859375,304.1565856933594,0.9833831787109376,0.2725424468517303,0.2588399946689605,293.2769470214844,297.1499938964844,293.1499938964844,0.0089234849438071,-2870.5625,301.54541015625,0.5512186288833618,0.050000000745058,0.2287873923778534,291.1660461425781,291.1499938964844,274.6129150390625,271.1744384765625,286.9103088378906,293.30194091796875,291.16583251953125,1.0,0.2086613923311233,0.7979533672332764,0.7979533672332764,1.0,1.0,-0.9759702682495116,0.3860588073730469,0.5899114608764648,0.2372192293405532,0.0,0.0,0.1909993588924408,29.419782638549805,34.0,-2.1773581504821777,-5165.5439453125,101.59886169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3572998046875,304.59033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1150577515363693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407864838838577,0.1407907605171203,-4.27907116318238e-06,0.0,0.0001167689915746,0.0,0.0,5.563307285308838,0.0,0.0,0.0,0.2762646973133087,4.0,0.0,1.0
740340,293.17291259765625,297.1499938964844,293.1499938964844,0.0647228881716728,-1643.0933837890625,304.1514587402344,0.7312105894088745,0.1152930334210395,0.1045912206172943,293.5083923339844,297.1499938964844,293.1499938964844,0.0021357075311243,-170.81484985351562,294.10595703125,0.5454168319702148,0.050000000745058,0.048274602741003,293.1513671875,297.1499938964844,293.1499938964844,0.16889588534832,-2711.41455078125,304.1493225097656,0.9415291547775269,0.2462305873632431,0.172623336315155,293.2163391113281,297.1499938964844,293.1499938964844,0.191044196486473,-4047.953369140625,304.1563415527344,0.9741792678833008,0.2711606025695801,0.2575759887695312,293.2763977050781,297.1499938964844,293.1499938964844,0.0088760182261466,-2861.756103515625,301.50262451171875,0.5454168319702148,0.050000000745058,0.2289939373731613,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,286.928466796875,293.2948303222656,291.1642150878906,1.0,0.2103769332170486,0.7979239225387573,0.7979239225387573,1.0,1.0,-0.9745584726333618,0.3851058483123779,0.5894526243209839,0.2377271950244903,0.0,0.0,0.1891882717609405,30.523136138916016,37.0,-2.272144556045532,-5138.6875,103.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,304.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143144369125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397683471441269,0.1397726237773895,-4.277142124919919e-06,0.0,0.0001160146202892,0.0,0.0,5.51923942565918,0.0,0.0,0.0,0.2760926783084869,4.0,0.0,1.0
740400,293.17291259765625,297.1499938964844,293.1499938964844,0.0647228881716728,-1643.0933837890625,304.1514587402344,0.7312105894088745,0.1152930334210395,0.1045912206172943,293.5083923339844,297.1499938964844,293.1499938964844,0.0021357075311243,-170.81484985351562,294.10595703125,0.5454168319702148,0.050000000745058,0.048274602741003,293.1513671875,297.1499938964844,293.1499938964844,0.16889588534832,-2711.41455078125,304.1493225097656,0.9415291547775269,0.2462305873632431,0.172623336315155,293.2163391113281,297.1499938964844,293.1499938964844,0.191044196486473,-4047.953369140625,304.1563415527344,0.9741792678833008,0.2711606025695801,0.2575759887695312,293.2763977050781,297.1499938964844,293.1499938964844,0.0088760182261466,-2861.756103515625,301.50262451171875,0.5454168319702148,0.050000000745058,0.2289939373731613,291.1644287109375,291.1499938964844,274.6501770019531,271.19403076171875,286.928466796875,293.2948303222656,291.1642150878906,1.0,0.2103769332170486,0.7979239225387573,0.7979239225387573,1.0,1.0,-0.9745584726333618,0.3851058483123779,0.5894526243209839,0.2377271950244903,0.0,0.0,0.1891882717609405,30.523136138916016,37.0,-2.272144556045532,-5138.6875,103.12881469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35009765625,304.5648193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.1143144369125366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397683471441269,0.1397726237773895,-4.277142124919919e-06,0.0,0.0001160146202892,0.0,0.0,5.51923942565918,0.0,0.0,0.0,0.2760926783084869,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0645016729831695,-1639.2420654296875,304.1513366699219,0.7228474617004395,0.1149395182728767,0.1043337732553482,293.49957275390625,297.1499938964844,293.1499938964844,0.0020656459964811,-165.22450256347656,294.005126953125,0.5379130244255066,0.050000000745058,0.04833560064435,293.15106201171875,297.1499938964844,293.1499938964844,0.1690157353878021,-2712.962158203125,304.1493530273437,0.9291370511054992,0.2462591230869293,0.1726996600627899,293.2147827148437,297.1499938964844,293.1499938964844,0.1899214833974838,-4029.09375,304.1560974121094,0.9615495800971984,0.2697983980178833,0.256348192691803,293.2760314941406,297.1499938964844,293.1499938964844,0.0088326828554272,-2853.860595703125,301.45953369140625,0.5379130244255066,0.050000000745058,0.2292832881212234,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,286.9451599121094,293.2887878417969,291.16259765625,1.0,0.2127994447946548,0.7978876233100891,0.7978876233100891,1.0,1.0,-0.9732880592346193,0.3842673599720001,0.5890206694602966,0.2381313294172287,0.0,0.0,0.1875885725021362,32.067264556884766,40.0,-2.2233874797821045,-5114.2822265625,105.41436767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.5400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136300414800643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388730108737945,0.1388772875070572,-4.275445917301113e-06,0.0,0.0001153200500993,0.0,0.0,5.480543613433838,0.0,0.0,0.0,0.2759416401386261,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0645016729831695,-1639.2420654296875,304.1513366699219,0.7228474617004395,0.1149395182728767,0.1043337732553482,293.49957275390625,297.1499938964844,293.1499938964844,0.0020656459964811,-165.22450256347656,294.005126953125,0.5379130244255066,0.050000000745058,0.04833560064435,293.15106201171875,297.1499938964844,293.1499938964844,0.1690157353878021,-2712.962158203125,304.1493530273437,0.9291370511054992,0.2462591230869293,0.1726996600627899,293.2147827148437,297.1499938964844,293.1499938964844,0.1899214833974838,-4029.09375,304.1560974121094,0.9615495800971984,0.2697983980178833,0.256348192691803,293.2760314941406,297.1499938964844,293.1499938964844,0.0088326828554272,-2853.860595703125,301.45953369140625,0.5379130244255066,0.050000000745058,0.2292832881212234,291.1628112792969,291.1499938964844,274.6849975585937,271.21240234375,286.9451599121094,293.2887878417969,291.16259765625,1.0,0.2127994447946548,0.7978876233100891,0.7978876233100891,1.0,1.0,-0.9732880592346193,0.3842673599720001,0.5890206694602966,0.2381313294172287,0.0,0.0,0.1875885725021362,32.067264556884766,40.0,-2.2233874797821045,-5114.2822265625,105.41436767578124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34039306640625,304.5400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.546875,18000.0,0.0,0.0,0.1136300414800643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388730108737945,0.1388772875070572,-4.275445917301113e-06,0.0,0.0001153200500993,0.0,0.0,5.480543613433838,0.0,0.0,0.0,0.2759416401386261,4.0,0.0,1.0
740580,293.1708679199219,297.1499938964844,293.1499938964844,0.0642839074134826,-1635.4503173828125,304.1512451171875,0.7131780982017517,0.1145759373903274,0.1040808111429214,293.4920959472656,297.1499938964844,293.1499938964844,0.0019953963346779,-159.61671447753906,293.9035949707031,0.529601514339447,0.050000000745058,0.0484105944633483,293.151123046875,297.1499938964844,293.1499938964844,0.1690906584262848,-2713.921630859375,304.1494445800781,0.9150654673576356,0.246217668056488,0.1727391481399536,293.2133178710937,297.1499938964844,293.1499938964844,0.1888287812471389,-4010.70703125,304.1558837890625,0.946289837360382,0.2684551179409027,0.2551523447036743,293.2758178710937,297.1499938964844,293.1499938964844,0.0087924152612686,-2846.63330078125,301.4161071777344,0.529601514339447,0.050000000745058,0.2296390235424041,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,286.9603881835937,293.2837219238281,291.1611328125,1.0,0.2157588303089141,0.7978512644767761,0.7978512644767761,1.0,1.0,-0.9721136093139648,0.3835173547267914,0.5885962247848511,0.2384384423494339,0.0,0.0,0.1861819624900818,33.964229583740234,43.0,-2.075864315032959,-5092.0810546875,108.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1130132153630256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380898505449295,0.1380941122770309,-4.273962986189872e-06,0.0,0.0001146940412581,0.0,0.0,5.446739673614502,0.0,0.0,0.0,0.2758097052574157,4.0,0.0,1.0
740640,293.1708679199219,297.1499938964844,293.1499938964844,0.0642839074134826,-1635.4503173828125,304.1512451171875,0.7131780982017517,0.1145759373903274,0.1040808111429214,293.4920959472656,297.1499938964844,293.1499938964844,0.0019953963346779,-159.61671447753906,293.9035949707031,0.529601514339447,0.050000000745058,0.0484105944633483,293.151123046875,297.1499938964844,293.1499938964844,0.1690906584262848,-2713.921630859375,304.1494445800781,0.9150654673576356,0.246217668056488,0.1727391481399536,293.2133178710937,297.1499938964844,293.1499938964844,0.1888287812471389,-4010.70703125,304.1558837890625,0.946289837360382,0.2684551179409027,0.2551523447036743,293.2758178710937,297.1499938964844,293.1499938964844,0.0087924152612686,-2846.63330078125,301.4161071777344,0.529601514339447,0.050000000745058,0.2296390235424041,291.16131591796875,291.1499938964844,274.7171325683594,271.2294921875,286.9603881835937,293.2837219238281,291.1611328125,1.0,0.2157588303089141,0.7978512644767761,0.7978512644767761,1.0,1.0,-0.9721136093139648,0.3835173547267914,0.5885962247848511,0.2384384423494339,0.0,0.0,0.1861819624900818,33.964229583740234,43.0,-2.075864315032959,-5092.0810546875,108.2982177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32830810546875,304.5161437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1130132153630256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380898505449295,0.1380941122770309,-4.273962986189872e-06,0.0,0.0001146940412581,0.0,0.0,5.446739673614502,0.0,0.0,0.0,0.2758097052574157,4.0,0.0,1.0
740700,293.17047119140625,297.1499938964844,293.1499938964844,0.0641753077507019,-1633.5589599609375,304.1512145996094,0.7078246474266052,0.1143901720643043,0.10395497828722,293.4888916015625,297.1499938964844,293.1499938964844,0.0019600882660597,-156.7972869873047,293.8524780273437,0.525358259677887,0.050000000745058,0.0484524816274642,293.1513061523437,297.1499938964844,293.1499938964844,0.1691077500581741,-2714.135986328125,304.1495056152344,0.9079840779304504,0.2461677193641662,0.1727423667907714,293.2126159667969,297.1499938964844,293.1499938964844,0.1882925927639007,-4001.6728515625,304.1557922363281,0.9380032420158386,0.2677905261516571,0.2545655071735382,293.2757873535156,297.1499938964844,293.1499938964844,0.008773174136877,-2843.211181640625,301.3942565917969,0.525358259677887,0.050000000745058,0.2298377156257629,291.1606140136719,291.1499938964844,274.7321472167969,271.2375793457031,286.96746826171875,293.2815246582031,291.16046142578125,1.0,0.2173969000577926,0.7978331446647644,0.7978331446647644,1.0,1.0,-0.9715508818626404,0.3831680119037628,0.5883828401565552,0.238559290766716,0.0,0.0,0.1855448633432388,35.02335357666016,43.0,-1.979822039604187,-5081.73291015625,109.9257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,304.5045166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1127321124076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377364546060562,0.1377407312393188,-4.27329496233142e-06,0.0,0.000114408758236,0.0,0.0,5.431500434875488,0.0,0.0,0.0,0.2757502198219299,4.0,0.0,1.0
740760,293.17010498046875,297.1499938964844,293.1499938964844,0.0640664547681808,-1631.662841796875,304.1512145996094,0.7022626996040344,0.1142018511891365,0.1038291379809379,293.4859619140625,297.1499938964844,293.1499938964844,0.0019246183801442,-153.96437072753906,293.8011474609375,0.5211468935012817,0.050000000745058,0.0484968721866607,293.1515808105469,297.1499938964844,293.1499938964844,0.1691095829010009,-2714.15185546875,304.14959716796875,0.9012264013290404,0.2460970878601074,0.1727333217859268,293.2119445800781,297.1499938964844,293.1499938964844,0.1877625435590744,-3992.734619140625,304.1557006835937,0.929511308670044,0.267130583524704,0.2539854943752289,293.2757873535156,297.1499938964844,293.1499938964844,0.0087544033303856,-2839.887939453125,301.372314453125,0.5211468935012817,0.050000000745058,0.2300482839345932,291.15997314453125,291.1499938964844,274.7463684082031,271.24530029296875,286.9742126464844,293.2795104980469,291.1598205566406,1.0,0.2191194295883178,0.7978156805038452,0.7978156805038452,1.0,1.0,-0.9709988236427308,0.3828319013118744,0.5881669521331787,0.2386607974767685,0.0,0.0,0.1849475353956222,36.14542007446289,46.0,-1.8729517459869385,-5071.845703125,111.65768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314208984375,304.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.70703125,18000.0,0.0,0.0,0.1124695986509323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1374060809612274,0.13741035759449,-4.2726715037133545e-06,0.0,0.000114142341772,0.0,0.0,5.417262077331543,0.0,0.0,0.0,0.2756946682929992,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638476237654686,-1627.8505859375,304.1511535644531,0.6911187171936035,0.1138183772563934,0.1035770922899246,293.48095703125,297.1499938964844,293.1499938964844,0.0018530958332121,-148.25038146972656,293.69775390625,0.5130037665367126,0.050000000745058,0.0485920347273349,293.15240478515625,297.1499938964844,293.1499938964844,0.1690641343593597,-2713.5458984375,304.1498107910156,0.888037383556366,0.245890811085701,0.1726757436990738,293.21063232421875,297.1499938964844,293.1499938964844,0.1867197304964065,-3975.12744140625,304.1555480957031,0.9127662777900696,0.2658245861530304,0.2528448700904846,293.2759094238281,297.1499938964844,293.1499938964844,0.0087179755792021,-2833.468994140625,301.328125,0.5130037665367126,0.050000000745058,0.2304996997117996,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,286.98663330078125,293.27606201171875,291.1586303710937,1.0,0.2227635830640792,0.7977807521820068,0.7977807521820068,1.0,1.0,-0.9699142575263976,0.3821894526481628,0.5877248048782349,0.2388136088848114,0.0,0.0,0.1838586032390594,38.55028533935547,49.0,-1.6415042877197266,-5053.32080078125,115.38516998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.111999325454235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368062794208526,0.1368105411529541,-4.271542366041103e-06,0.0,0.0001136650753323,0.0,0.0,5.391434192657471,0.0,0.0,0.0,0.2755939364433288,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638476237654686,-1627.8505859375,304.1511535644531,0.6911187171936035,0.1138183772563934,0.1035770922899246,293.48095703125,297.1499938964844,293.1499938964844,0.0018530958332121,-148.25038146972656,293.69775390625,0.5130037665367126,0.050000000745058,0.0485920347273349,293.15240478515625,297.1499938964844,293.1499938964844,0.1690641343593597,-2713.5458984375,304.1498107910156,0.888037383556366,0.245890811085701,0.1726757436990738,293.21063232421875,297.1499938964844,293.1499938964844,0.1867197304964065,-3975.12744140625,304.1555480957031,0.9127662777900696,0.2658245861530304,0.2528448700904846,293.2759094238281,297.1499938964844,293.1499938964844,0.0087179755792021,-2833.468994140625,301.328125,0.5130037665367126,0.050000000745058,0.2304996997117996,291.1587829589844,291.1499938964844,274.7724609375,271.2597351074219,286.98663330078125,293.27606201171875,291.1586303710937,1.0,0.2227635830640792,0.7977807521820068,0.7977807521820068,1.0,1.0,-0.9699142575263976,0.3821894526481628,0.5877248048782349,0.2388136088848114,0.0,0.0,0.1838586032390594,38.55028533935547,49.0,-1.6415042877197266,-5053.32080078125,115.38516998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987060546875,304.47100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.369140625,18000.0,0.0,0.0,0.111999325454235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368062794208526,0.1368105411529541,-4.271542366041103e-06,0.0,0.0001136650753323,0.0,0.0,5.391434192657471,0.0,0.0,0.0,0.2755939364433288,4.0,0.0,1.0
740940,293.1688537597656,297.1499938964844,293.1499938964844,0.0636388212442398,-1624.212158203125,304.151123046875,0.6802871823310852,0.1134537905454635,0.103339746594429,293.4769592285156,297.1499938964844,293.1499938964844,0.0017805963288992,-142.45494079589844,293.593505859375,0.5053975582122803,0.050000000745058,0.048694297671318,293.1535339355469,297.1499938964844,293.1499938964844,0.168949007987976,-2712.03466796875,304.1500549316406,0.8752119541168213,0.2456050366163253,0.1725658476352691,293.2093811035156,297.1499938964844,293.1499938964844,0.1856979727745056,-3957.84326171875,304.1553955078125,0.8978105187416077,0.2645444273948669,0.2517331540584564,293.2761535644531,297.1499938964844,293.1499938964844,0.0086824754253029,-2827.199462890625,301.2836608886719,0.5053975582122803,0.050000000745058,0.2309847921133041,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,286.9994506835937,293.276123046875,291.157958984375,1.0,0.2266075015068054,0.7977458834648132,0.7977458834648132,1.0,1.0,-0.9688682556152344,0.3815860450267792,0.5872821807861328,0.2389185279607772,0.0,0.0,0.1828488409519195,41.13410186767578,52.0,-0.9855136275291444,-5035.830078125,119.40795135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2824401855469,304.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1116000041365623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362648159265518,0.1362690925598144,-4.270546014595311e-06,0.0,0.0001132598190451,0.0,0.0,5.368166446685791,0.0,0.0,0.0,0.2755033671855926,4.0,0.0,1.0
741000,293.1688537597656,297.1499938964844,293.1499938964844,0.0636388212442398,-1624.212158203125,304.151123046875,0.6802871823310852,0.1134537905454635,0.103339746594429,293.4769592285156,297.1499938964844,293.1499938964844,0.0017805963288992,-142.45494079589844,293.593505859375,0.5053975582122803,0.050000000745058,0.048694297671318,293.1535339355469,297.1499938964844,293.1499938964844,0.168949007987976,-2712.03466796875,304.1500549316406,0.8752119541168213,0.2456050366163253,0.1725658476352691,293.2093811035156,297.1499938964844,293.1499938964844,0.1856979727745056,-3957.84326171875,304.1553955078125,0.8978105187416077,0.2645444273948669,0.2517331540584564,293.2761535644531,297.1499938964844,293.1499938964844,0.0086824754253029,-2827.199462890625,301.2836608886719,0.5053975582122803,0.050000000745058,0.2309847921133041,291.15802001953125,291.1499938964844,274.7951965332031,271.27276611328125,286.9994506835937,293.276123046875,291.157958984375,1.0,0.2266075015068054,0.7977458834648132,0.7977458834648132,1.0,1.0,-0.9688682556152344,0.3815860450267792,0.5872821807861328,0.2389185279607772,0.0,0.0,0.1828488409519195,41.13410186767578,52.0,-0.9855136275291444,-5035.830078125,119.40795135498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2824401855469,304.4502258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.15625,18000.0,0.0,0.0,0.1116000041365623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362648159265518,0.1362690925598144,-4.270546014595311e-06,0.0,0.0001132598190451,0.0,0.0,5.368166446685791,0.0,0.0,0.0,0.2755033671855926,4.0,0.0,1.0
741060,293.1682434082031,297.1499938964844,293.1499938964844,0.0634493306279182,-1620.9124755859375,304.15106201171875,0.6700471639633179,0.1131023690104484,0.1031258031725883,293.47393798828125,297.1499938964844,293.1499938964844,0.0017071603797376,-136.58285522460938,293.4882507324219,0.4983809292316437,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.168763518333435,-2709.614013671875,304.1503601074219,0.8630329966545105,0.2452281266450882,0.1724005192518234,293.2081604003906,297.1499938964844,293.1499938964844,0.1847033053636551,-3940.993408203125,304.1552429199219,0.884014368057251,0.2632909119129181,0.250653326511383,293.2765197753906,297.1499938964844,293.1499938964844,0.0086477352306246,-2821.056884765625,301.2388000488281,0.4983809292316437,0.050000000745058,0.2314967215061187,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,287.01055908203125,293.2764892578125,291.15740966796875,1.0,0.2305840849876403,0.7977097630500793,0.7977097630500793,1.0,1.0,-0.967860996723175,0.3810190558433532,0.5868419408798218,0.2389824539422989,0.0,0.0,0.1818798631429672,43.86058807373047,55.0,-0.851931631565094,-5019.185546875,123.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112648323178291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357436776161193,0.1357479393482208,-4.2696110540418886e-06,0.0,0.0001129196607507,0.0,0.0,5.345819473266602,0.0,0.0,0.0,0.2754169106483459,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634493306279182,-1620.9124755859375,304.15106201171875,0.6700471639633179,0.1131023690104484,0.1031258031725883,293.47393798828125,297.1499938964844,293.1499938964844,0.0017071603797376,-136.58285522460938,293.4882507324219,0.4983809292316437,0.050000000745058,0.0488022193312644,293.1549377441406,297.1499938964844,293.1499938964844,0.168763518333435,-2709.614013671875,304.1503601074219,0.8630329966545105,0.2452281266450882,0.1724005192518234,293.2081604003906,297.1499938964844,293.1499938964844,0.1847033053636551,-3940.993408203125,304.1552429199219,0.884014368057251,0.2632909119129181,0.250653326511383,293.2765197753906,297.1499938964844,293.1499938964844,0.0086477352306246,-2821.056884765625,301.2388000488281,0.4983809292316437,0.050000000745058,0.2314967215061187,291.1575012207031,291.1499938964844,274.8143005371094,271.2843322753906,287.01055908203125,293.2764892578125,291.15740966796875,1.0,0.2305840849876403,0.7977097630500793,0.7977097630500793,1.0,1.0,-0.967860996723175,0.3810190558433532,0.5868419408798218,0.2389824539422989,0.0,0.0,0.1818798631429672,43.86058807373047,55.0,-0.851931631565094,-5019.185546875,123.6658935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,304.42950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1112648323178291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357436776161193,0.1357479393482208,-4.2696110540418886e-06,0.0,0.0001129196607507,0.0,0.0,5.345819473266602,0.0,0.0,0.0,0.2754169106483459,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632627680897712,-1617.66748046875,304.1510314941406,0.6604957580566406,0.1127452626824379,0.1029136478900909,293.4717712402344,297.1499938964844,293.1499938964844,0.0016324704047292,-130.61097717285156,293.3814697265625,0.491870105266571,0.050000000745058,0.0489147007465362,293.1567077636719,297.1499938964844,293.1499938964844,0.1684975326061248,-2706.1572265625,304.1506652832031,0.8516159057617188,0.2447436898946762,0.1721661239862442,293.2069702148437,297.1499938964844,293.1499938964844,0.1837370693683624,-3924.610107421875,304.1551208496094,0.8710616827011108,0.262059211730957,0.2495993822813034,293.2769775390625,297.1499938964844,293.1499938964844,0.0086136162281036,-2815.0478515625,301.19354248046875,0.491870105266571,0.050000000745058,0.2320302873849868,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,287.0198669433594,293.2769470214844,291.1567077636719,1.0,0.2346361428499221,0.7976736426353455,0.7976736426353455,1.0,1.0,-0.9668354988098145,0.3804636001586914,0.5863718390464783,0.238991305232048,0.0,0.0,0.1810199618339538,46.70107650756836,58.0,-0.9651520848274232,-5004.05859375,128.0979766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109840720891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352753341197967,0.1352796107530594,-4.268745215085801e-06,0.0,0.0001126347269746,0.0,0.0,5.325719356536865,0.0,0.0,0.0,0.2753388285636902,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632627680897712,-1617.66748046875,304.1510314941406,0.6604957580566406,0.1127452626824379,0.1029136478900909,293.4717712402344,297.1499938964844,293.1499938964844,0.0016324704047292,-130.61097717285156,293.3814697265625,0.491870105266571,0.050000000745058,0.0489147007465362,293.1567077636719,297.1499938964844,293.1499938964844,0.1684975326061248,-2706.1572265625,304.1506652832031,0.8516159057617188,0.2447436898946762,0.1721661239862442,293.2069702148437,297.1499938964844,293.1499938964844,0.1837370693683624,-3924.610107421875,304.1551208496094,0.8710616827011108,0.262059211730957,0.2495993822813034,293.2769775390625,297.1499938964844,293.1499938964844,0.0086136162281036,-2815.0478515625,301.19354248046875,0.491870105266571,0.050000000745058,0.2320302873849868,291.15679931640625,291.1499938964844,274.8295593261719,271.2944030761719,287.0198669433594,293.2769470214844,291.1567077636719,1.0,0.2346361428499221,0.7976736426353455,0.7976736426353455,1.0,1.0,-0.9668354988098145,0.3804636001586914,0.5863718390464783,0.238991305232048,0.0,0.0,0.1810199618339538,46.70107650756836,58.0,-0.9651520848274232,-5004.05859375,128.0979766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2509765625,304.4101867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.8359375,18000.0,0.0,0.0,0.1109840720891952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352753341197967,0.1352796107530594,-4.268745215085801e-06,0.0,0.0001126347269746,0.0,0.0,5.325719356536865,0.0,0.0,0.0,0.2753388285636902,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.0631682053208351,-1616.0230712890625,304.1510009765625,0.6559941172599792,0.1125632226467132,0.1028059720993042,293.47100830078125,297.1499938964844,293.1499938964844,0.0015945767518132,-127.5810317993164,293.32745361328125,0.4887499511241913,0.050000000745058,0.0489723868668079,293.1577453613281,297.1499938964844,293.1499938964844,0.1683277785778045,-2703.95458984375,304.1508483886719,0.8461940884590149,0.2444553226232528,0.1720183044672012,293.2063903808594,297.1499938964844,293.1499938964844,0.1832633316516876,-3916.570068359375,304.1550598144531,0.8649358153343201,0.2614515423774719,0.2490817010402679,293.2772521972656,297.1499938964844,293.1499938964844,0.0085966791957616,-2812.06201171875,301.17071533203125,0.4887499511241913,0.050000000745058,0.2323039174079895,291.15643310546875,291.1499938964844,274.835693359375,271.2988586425781,287.0238037109375,293.2772216796875,291.1563415527344,1.0,0.236677661538124,0.7976555824279785,0.7976555824279785,1.0,1.0,-0.9663052558898926,0.3801856637001037,0.5861195921897888,0.2389722168445587,0.0,0.0,0.1806316375732422,48.15727615356445,58.0,-0.9968512654304504,-4997.14013671875,130.36532592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2437744140625,304.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.72265625,18000.0,0.0,0.0,0.110863097012043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350643187761306,0.1350685805082321,-4.268351858627284e-06,0.0,0.0001125119451899,0.0,0.0,5.31666374206543,0.0,0.0,0.0,0.2753035724163055,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630725175142288,-1614.359130859375,304.1510009765625,0.6516808271408081,0.1123790293931961,0.1026970446109771,293.470458984375,297.1499938964844,293.1499938964844,0.0015563145279884,-124.52149200439452,293.2730407714844,0.4856846630573272,0.050000000745058,0.0490308627486228,293.1588439941406,297.1499938964844,293.1499938964844,0.1681337654590606,-2701.4384765625,304.15106201171875,0.8409605026245117,0.2441371232271194,0.1718504279851913,293.205810546875,297.1499938964844,293.1499938964844,0.1827950626611709,-3908.61767578125,304.15496826171875,0.8590542078018188,0.2608489990234375,0.2485695928335189,293.27752685546875,297.1499938964844,293.1499938964844,0.0085797794163227,-2809.076904296875,301.1477966308594,0.4856846630573272,0.050000000745058,0.2325813174247741,291.15606689453125,291.1499938964844,274.8407592773437,271.3029479980469,287.0272827148437,293.2774963378906,291.15594482421875,1.0,0.2387222200632095,0.7976388335227966,0.7976388335227966,1.0,1.0,-0.9657615423202516,0.3799067735671997,0.5858547687530518,0.2389373332262039,0.0,0.0,0.1802682280540466,49.63303756713867,46.0,-1.0161272287368774,-4990.6181640625,132.65899658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2368469238281,304.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.615234375,18000.0,0.0,0.0,0.1107530891895294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348668485879898,0.1348711103200912,-4.267983513273066e-06,0.0,0.0001124003028962,0.0,0.0,5.308191299438477,0.0,0.0,0.0,0.2752705812454223,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.0627675727009773,-1609.0238037109375,304.15118408203125,0.652552604675293,0.1120376139879226,0.102357342839241,293.46978759765625,297.1499938964844,293.1499938964844,0.0014746176311746,-117.98405456542967,293.1639709472656,0.4868965148925781,0.050000000745058,0.0490075834095478,293.1611022949219,297.1499938964844,293.1499938964844,0.167558342218399,-2693.949462890625,304.15167236328125,0.8421579599380493,0.2434546053409576,0.1713678836822509,293.20458984375,297.1499938964844,293.1499938964844,0.1817449182271957,-3890.6884765625,304.15509033203125,0.8598237037658691,0.2596804797649383,0.2474303841590881,293.278076171875,297.1499938964844,293.1499938964844,0.0085132308304309,-2794.89697265625,301.1022033691406,0.4868965148925781,0.050000000745058,0.2324708700180053,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,287.03369140625,293.2780456542969,291.15631103515625,1.0,0.2370923310518264,0.7976053953170776,0.7976053953170776,1.0,1.0,-0.9632474184036256,0.378745824098587,0.5845015645027161,0.2384576946496963,0.0,0.0,0.1794738620519638,49.013702392578125,34.0,0.7721991539001465,-4975.90625,131.03359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110558196902275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344770789146423,0.1344813555479049,-4.267304575478192e-06,0.0,0.0001122025205404,0.0,0.0,5.291535377502441,0.0,0.0,0.0,0.2752058804035187,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.0627675727009773,-1609.0238037109375,304.15118408203125,0.652552604675293,0.1120376139879226,0.102357342839241,293.46978759765625,297.1499938964844,293.1499938964844,0.0014746176311746,-117.98405456542967,293.1639709472656,0.4868965148925781,0.050000000745058,0.0490075834095478,293.1611022949219,297.1499938964844,293.1499938964844,0.167558342218399,-2693.949462890625,304.15167236328125,0.8421579599380493,0.2434546053409576,0.1713678836822509,293.20458984375,297.1499938964844,293.1499938964844,0.1817449182271957,-3890.6884765625,304.15509033203125,0.8598237037658691,0.2596804797649383,0.2474303841590881,293.278076171875,297.1499938964844,293.1499938964844,0.0085132308304309,-2794.89697265625,301.1022033691406,0.4868965148925781,0.050000000745058,0.2324708700180053,291.1561279296875,291.1499938964844,274.84765625,271.3098449707031,287.03369140625,293.2780456542969,291.15631103515625,1.0,0.2370923310518264,0.7976053953170776,0.7976053953170776,1.0,1.0,-0.9632474184036256,0.378745824098587,0.5845015645027161,0.2384576946496963,0.0,0.0,0.1794738620519638,49.013702392578125,34.0,0.7721991539001465,-4975.90625,131.03359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.3805236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.61328125,18000.0,0.0,0.0,0.110558196902275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344770789146423,0.1344813555479049,-4.267304575478192e-06,0.0,0.0001122025205404,0.0,0.0,5.291535377502441,0.0,0.0,0.0,0.2752058804035187,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0624022968113422,-1602.6192626953125,304.1513977050781,0.6618698835372925,0.1117633879184722,0.1019648686051368,293.4695739746094,297.1499938964844,293.1499938964844,0.0013888494577258,-111.11286926269533,293.0555419921875,0.4943884015083313,0.050000000745058,0.0488698743283748,293.16326904296875,297.1499938964844,293.1499938964844,0.1668169051408767,-2684.289794921875,304.15234375,0.8535997867584229,0.24273581802845,0.1707723289728164,293.20318603515625,297.1499938964844,293.1499938964844,0.1806219518184662,-3871.44091796875,304.1552429199219,0.8715807199478149,0.2585869133472442,0.2462430894374847,293.2784118652344,297.1499938964844,293.1499938964844,0.0084207458421587,-2773.93310546875,301.0574645996094,0.4943884015083313,0.050000000745058,0.2318176478147506,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,287.03857421875,293.27838134765625,291.1585388183594,1.0,0.2314011752605438,0.7975718975067139,0.7975718975067139,1.0,1.0,-0.9596874713897704,0.3771572113037109,0.5825302600860596,0.2376423627138137,0.0,0.0,0.1782408356666565,45.48157501220703,25.0,2.612610101699829,-4956.841796875,124.4099349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103784814476966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338957846164703,0.1339000463485717,-4.266465566615807e-06,0.0,0.000112020119559,0.0,0.0,5.266922473907471,0.0,0.0,0.0,0.2751131951808929,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0624022968113422,-1602.6192626953125,304.1513977050781,0.6618698835372925,0.1117633879184722,0.1019648686051368,293.4695739746094,297.1499938964844,293.1499938964844,0.0013888494577258,-111.11286926269533,293.0555419921875,0.4943884015083313,0.050000000745058,0.0488698743283748,293.16326904296875,297.1499938964844,293.1499938964844,0.1668169051408767,-2684.289794921875,304.15234375,0.8535997867584229,0.24273581802845,0.1707723289728164,293.20318603515625,297.1499938964844,293.1499938964844,0.1806219518184662,-3871.44091796875,304.1552429199219,0.8715807199478149,0.2585869133472442,0.2462430894374847,293.2784118652344,297.1499938964844,293.1499938964844,0.0084207458421587,-2773.93310546875,301.0574645996094,0.4943884015083313,0.050000000745058,0.2318176478147506,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,287.03857421875,293.27838134765625,291.1585388183594,1.0,0.2314011752605438,0.7975718975067139,0.7975718975067139,1.0,1.0,-0.9596874713897704,0.3771572113037109,0.5825302600860596,0.2376423627138137,0.0,0.0,0.1782408356666565,45.48157501220703,25.0,2.612610101699829,-4956.841796875,124.4099349975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.36737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1103784814476966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1338957846164703,0.1339000463485717,-4.266465566615807e-06,0.0,0.000112020119559,0.0,0.0,5.266922473907471,0.0,0.0,0.0,0.2751131951808929,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620406717061996,-1596.2955322265625,304.1515197753906,0.6773375868797302,0.1115431636571884,0.1015780270099639,293.4700012207031,297.1499938964844,293.1499938964844,0.0013007497182115,-104.0562515258789,292.9455871582031,0.5062710642814636,0.050000000745058,0.0486818812787532,293.1655578613281,297.1499938964844,293.1499938964844,0.1659773886203766,-2673.37158203125,304.1529541015625,0.8724210858345032,0.2419379353523254,0.1700973212718963,293.2015686035156,297.1499938964844,293.1499938964844,0.1795154958963394,-3852.471923828125,304.15533447265625,0.8910959959030151,0.2575642466545105,0.2450747787952423,293.2785339355469,297.1499938964844,293.1499938964844,0.0083187762647867,-2750.328857421875,301.01324462890625,0.5062710642814636,0.050000000745058,0.2309258729219436,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,287.0419311523437,293.2785339355469,291.1606750488281,1.0,0.2237240970134735,0.7975603938102722,0.7975603938102722,1.0,1.0,-0.9557148218154908,0.3754282295703888,0.5802865624427795,0.2366304099559784,0.0,0.0,0.1766982972621917,40.668731689453125,25.0,2.819746255874634,-4934.849609375,115.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101804748177528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133133053779602,0.1331373155117035,-4.265291863703169e-06,0.0,0.0001118191794375,0.0,0.0,5.234567165374756,0.0,0.0,0.0,0.2749909162521362,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620406717061996,-1596.2955322265625,304.1515197753906,0.6773375868797302,0.1115431636571884,0.1015780270099639,293.4700012207031,297.1499938964844,293.1499938964844,0.0013007497182115,-104.0562515258789,292.9455871582031,0.5062710642814636,0.050000000745058,0.0486818812787532,293.1655578613281,297.1499938964844,293.1499938964844,0.1659773886203766,-2673.37158203125,304.1529541015625,0.8724210858345032,0.2419379353523254,0.1700973212718963,293.2015686035156,297.1499938964844,293.1499938964844,0.1795154958963394,-3852.471923828125,304.15533447265625,0.8910959959030151,0.2575642466545105,0.2450747787952423,293.2785339355469,297.1499938964844,293.1499938964844,0.0083187762647867,-2750.328857421875,301.01324462890625,0.5062710642814636,0.050000000745058,0.2309258729219436,291.1604309082031,291.1499938964844,274.8500061035156,271.31951904296875,287.0419311523437,293.2785339355469,291.1606750488281,1.0,0.2237240970134735,0.7975603938102722,0.7975603938102722,1.0,1.0,-0.9557148218154908,0.3754282295703888,0.5802865624427795,0.2366304099559784,0.0,0.0,0.1766982972621917,40.668731689453125,25.0,2.819746255874634,-4934.849609375,115.6573486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.3520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.1101804748177528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.133133053779602,0.1331373155117035,-4.265291863703169e-06,0.0,0.0001118191794375,0.0,0.0,5.234567165374756,0.0,0.0,0.0,0.2749909162521362,4.0,0.0,1.0
