time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617415271699428,-1591.090087890625,304.1515197753906,0.6911913156509399,0.1113326549530029,0.1012562960386276,293.4715881347656,297.1499938964844,293.1499938964844,0.0012117355363443,-96.93089294433594,292.83160400390625,0.5173367857933044,0.050000000745058,0.0485398434102535,293.1685485839844,297.1499938964844,293.1499938964844,0.1650491952896118,-2661.322509765625,304.1535339355469,0.8890857100486755,0.240938663482666,0.169338971376419,293.199951171875,297.1499938964844,293.1499938964844,0.1785074323415756,-3835.2255859375,304.1552429199219,0.9084941148757936,0.2565853297710418,0.2440022230148315,293.2785339355469,297.1499938964844,293.1499938964844,0.0082291234284639,-2729.637451171875,300.9690856933594,0.5173367857933044,0.050000000745058,0.2302521169185638,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,287.0440979003906,293.2785339355469,291.16180419921875,1.0,0.2179155200719833,0.7975489497184753,0.7975489497184753,1.0,1.0,-0.9521515965461732,0.3739213049411773,0.5782303214073181,0.2356131970882415,0.0,0.0,0.1750242859125137,37.02261734008789,25.0,1.5489511489868164,-4912.8701171875,108.95304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099392473697662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322780698537826,0.1322823464870453,-4.26388669438893e-06,0.0,0.0001115743580157,0.0,0.0,5.198231220245361,0.0,0.0,0.0,0.2748524248600006,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617415271699428,-1591.090087890625,304.1515197753906,0.6911913156509399,0.1113326549530029,0.1012562960386276,293.4715881347656,297.1499938964844,293.1499938964844,0.0012117355363443,-96.93089294433594,292.83160400390625,0.5173367857933044,0.050000000745058,0.0485398434102535,293.1685485839844,297.1499938964844,293.1499938964844,0.1650491952896118,-2661.322509765625,304.1535339355469,0.8890857100486755,0.240938663482666,0.169338971376419,293.199951171875,297.1499938964844,293.1499938964844,0.1785074323415756,-3835.2255859375,304.1552429199219,0.9084941148757936,0.2565853297710418,0.2440022230148315,293.2785339355469,297.1499938964844,293.1499938964844,0.0082291234284639,-2729.637451171875,300.9690856933594,0.5173367857933044,0.050000000745058,0.2302521169185638,291.1617736816406,291.1499938964844,274.8500061035156,271.3239440917969,287.0440979003906,293.2785339355469,291.16180419921875,1.0,0.2179155200719833,0.7975489497184753,0.7975489497184753,1.0,1.0,-0.9521515965461732,0.3739213049411773,0.5782303214073181,0.2356131970882415,0.0,0.0,0.1750242859125137,37.02261734008789,25.0,1.5489511489868164,-4912.8701171875,108.95304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.33551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.1099392473697662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322780698537826,0.1322823464870453,-4.26388669438893e-06,0.0,0.0001115743580157,0.0,0.0,5.198231220245361,0.0,0.0,0.0,0.2748524248600006,4.0,0.0,1.0
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.061602134257555,-1588.6741943359375,304.1514892578125,0.6971207857131958,0.1112159639596939,0.1011029183864593,293.4729309082031,297.1499938964844,293.1499938964844,0.0011665393831208,-93.3153305053711,292.7723693847656,0.5223044753074646,0.050000000745058,0.0484844781458377,293.17041015625,297.1499938964844,293.1499938964844,0.1645260751247406,-2654.534423828125,304.1538391113281,0.8961156606674194,0.2403363734483719,0.1689033061265945,293.1991882324219,297.1499938964844,293.1499938964844,0.1780338734388351,-3827.134521484375,304.1551513671875,0.9165073037147522,0.2561019957065582,0.2434896528720855,293.2785339355469,297.1499938964844,293.1499938964844,0.0081884218379855,-2720.304931640625,300.9468078613281,0.5223044753074646,0.050000000745058,0.2299894988536834,291.1618347167969,291.1499938964844,274.8500061035156,271.3261413574219,287.0448303222656,293.2785339355469,291.1618347167969,1.0,0.2155138552188873,0.7975431680679321,0.7975431680679321,1.0,1.0,-0.950447678565979,0.3732162117958069,0.5772314667701721,0.2350879907608032,0.0,0.0,0.1742252707481384,35.59623718261719,25.0,0.7642786502838135,-4902.5283203125,106.2769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.32794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1097988411784172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1318594068288803,0.1318636685609817,-4.263154096406652e-06,0.0,0.0001114318656618,0.0,0.0,5.180400848388672,0.0,0.0,0.0,0.2747838795185089,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614626668393611,-1586.260009765625,304.1514892578125,0.7024804949760437,0.1110895648598671,0.1009485274553299,293.47467041015625,297.1499938964844,293.1499938964844,0.0011206858325749,-89.64765167236328,292.71173095703125,0.526940643787384,0.050000000745058,0.0484366677701473,293.1725158691406,297.1499938964844,293.1499938964844,0.1639540046453476,-2647.10791015625,304.1541748046875,0.9023895263671876,0.2396638840436935,0.1684248298406601,293.198486328125,297.1499938964844,293.1499938964844,0.1775717586278915,-3819.238037109375,304.1550598144531,0.9240027070045472,0.2556204199790954,0.2429869472980499,293.2785949707031,297.1499938964844,293.1499938964844,0.0081495940685272,-2711.416748046875,300.9244079589844,0.526940643787384,0.050000000745058,0.2297627031803131,291.1617736816406,291.1499938964844,274.8500061035156,271.3283386230469,287.0453796386719,293.278564453125,291.1617126464844,1.0,0.2133852392435073,0.7975484728813171,0.7975484728813171,1.0,1.0,-0.9487550258636476,0.3725265562534332,0.5762284994125366,0.2345424145460128,0.0,0.0,0.1734481453895568,34.3607292175293,25.0,0.2195678502321243,-4892.68017578125,103.92059326171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19921875,18000.0,0.0,0.0,0.1096455752849578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314561367034912,0.1314603984355926,-4.262438778823707e-06,0.0,0.000111276312964,0.0,0.0,5.163225173950195,0.0,0.0,0.0,0.2747175395488739,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611751042306423,-1581.2855224609375,304.1514587402344,0.7114683985710144,0.1108041107654571,0.1006293669342994,293.47930908203125,297.1499938964844,293.1499938964844,0.0010266050230711,-82.1226806640625,292.5862121582031,0.535135805606842,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626504808664322,-2630.167236328125,304.15496826171875,0.9132484793663024,0.2381041646003723,0.1673324108123779,293.1971740722656,297.1499938964844,293.1499938964844,0.1766703277826309,-3803.82177734375,304.1548767089844,0.936846911907196,0.2546586990356445,0.2420030832290649,293.2787780761719,297.1499938964844,293.1499938964844,0.0080763511359691,-2694.659423828125,300.8792724609375,0.535135805606842,0.050000000745058,0.2293983399868011,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,287.04595947265625,293.2787475585937,291.16143798828125,1.0,0.2098213881254196,0.7975590825080872,0.7975590825080872,1.0,1.0,-0.9453504085540771,0.3711673021316528,0.5741830468177795,0.2333761006593704,0.0,0.0,0.1719362288713455,32.36428451538086,25.0,-0.2962815761566162,-4873.90283203125,99.99114990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1093027144670486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306790858507156,0.130683347582817,-4.261068625055486e-06,0.0,0.000110928362119,0.0,0.0,5.130166053771973,0.0,0.0,0.0,0.274589866399765,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611751042306423,-1581.2855224609375,304.1514587402344,0.7114683985710144,0.1108041107654571,0.1006293669342994,293.47930908203125,297.1499938964844,293.1499938964844,0.0010266050230711,-82.1226806640625,292.5862121582031,0.535135805606842,0.050000000745058,0.0483598560094833,293.1773986816406,297.1499938964844,293.1499938964844,0.1626504808664322,-2630.167236328125,304.15496826171875,0.9132484793663024,0.2381041646003723,0.1673324108123779,293.1971740722656,297.1499938964844,293.1499938964844,0.1766703277826309,-3803.82177734375,304.1548767089844,0.936846911907196,0.2546586990356445,0.2420030832290649,293.2787780761719,297.1499938964844,293.1499938964844,0.0080763511359691,-2694.659423828125,300.8792724609375,0.535135805606842,0.050000000745058,0.2293983399868011,291.1614685058594,291.1499938964844,274.8500061035156,271.332763671875,287.04595947265625,293.2787475585937,291.16143798828125,1.0,0.2098213881254196,0.7975590825080872,0.7975590825080872,1.0,1.0,-0.9453504085540771,0.3711673021316528,0.5741830468177795,0.2333761006593704,0.0,0.0,0.1719362288713455,32.36428451538086,25.0,-0.2962815761566162,-4873.90283203125,99.99114990234376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.3097839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1093027144670486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306790858507156,0.130683347582817,-4.261068625055486e-06,0.0,0.000110928362119,0.0,0.0,5.130166053771973,0.0,0.0,0.0,0.274589866399765,4.0,0.0,1.0
742140,293.16339111328125,297.1499938964844,293.1499938964844,0.0608669482171535,-1575.95751953125,304.1514892578125,0.7181034088134766,0.1104722246527671,0.1002877205610275,293.4854431152344,297.1499938964844,293.1499938964844,0.0009289506124332,-74.31157684326172,292.4549255371094,0.5419196486473083,0.050000000745058,0.0483024939894676,293.1830749511719,297.1499938964844,293.1499938964844,0.1611283719539642,-2610.354736328125,304.1558532714844,0.9217254519462584,0.2362616956233978,0.1660567075014114,293.1960144042969,297.1499938964844,293.1499938964844,0.1757868081331253,-3788.68701171875,304.1547241210937,0.9467831254005432,0.2536942660808563,0.2410373091697693,293.27911376953125,297.1499938964844,293.1499938964844,0.0080074006691575,-2678.863525390625,300.8336181640625,0.5419196486473083,0.050000000745058,0.2291262298822403,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,287.0460205078125,293.2790832519531,291.16119384765625,1.0,0.2069845050573349,0.7975696921348572,0.7975696921348572,1.0,1.0,-0.9418545365333556,0.3698055744171142,0.5720489621162415,0.2320951521396637,0.0,0.0,0.1704593449831009,30.857196807861328,25.0,-0.3338008522987366,-4855.78515625,96.85418701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.108917124569416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299278885126114,0.1299321502447128,-4.259758043190232e-06,0.0,0.0001105370392906,0.0,0.0,5.0982584953308105,0.0,0.0,0.0,0.274466872215271,4.0,0.0,1.0
742200,293.16339111328125,297.1499938964844,293.1499938964844,0.0608669482171535,-1575.95751953125,304.1514892578125,0.7181034088134766,0.1104722246527671,0.1002877205610275,293.4854431152344,297.1499938964844,293.1499938964844,0.0009289506124332,-74.31157684326172,292.4549255371094,0.5419196486473083,0.050000000745058,0.0483024939894676,293.1830749511719,297.1499938964844,293.1499938964844,0.1611283719539642,-2610.354736328125,304.1558532714844,0.9217254519462584,0.2362616956233978,0.1660567075014114,293.1960144042969,297.1499938964844,293.1499938964844,0.1757868081331253,-3788.68701171875,304.1547241210937,0.9467831254005432,0.2536942660808563,0.2410373091697693,293.27911376953125,297.1499938964844,293.1499938964844,0.0080074006691575,-2678.863525390625,300.8336181640625,0.5419196486473083,0.050000000745058,0.2291262298822403,291.1612243652344,291.1499938964844,274.8500061035156,271.337158203125,287.0460205078125,293.2790832519531,291.16119384765625,1.0,0.2069845050573349,0.7975696921348572,0.7975696921348572,1.0,1.0,-0.9418545365333556,0.3698055744171142,0.5720489621162415,0.2320951521396637,0.0,0.0,0.1704593449831009,30.857196807861328,25.0,-0.3338008522987366,-4855.78515625,96.85418701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.2997741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.108917124569416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299278885126114,0.1299321502447128,-4.259758043190232e-06,0.0,0.0001105370392906,0.0,0.0,5.0982584953308105,0.0,0.0,0.0,0.274466872215271,4.0,0.0,1.0
742260,293.16357421875,297.1499938964844,293.1499938964844,0.0605309680104255,-1570.15087890625,304.15155029296875,0.7229458093643188,0.1100916787981987,0.0999166667461395,293.4930114746094,297.1499938964844,293.1499938964844,0.0008273583953268,-66.18490600585938,292.3177490234375,0.5473781824111938,0.050000000745058,0.0482597537338733,293.1893920898437,297.1499938964844,293.1499938964844,0.1593859642744064,-2587.634765625,304.15679931640625,0.9275612235069276,0.2341425865888595,0.1645975410938263,293.195068359375,297.1499938964844,293.1499938964844,0.1749112904071808,-3773.661376953125,304.15460205078125,0.9541445970535278,0.2527234852313995,0.2400809377431869,293.2796325683594,297.1499938964844,293.1499938964844,0.0079414257779717,-2663.69921875,300.78741455078125,0.5473781824111938,0.050000000745058,0.228923499584198,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,287.0455627441406,293.27960205078125,291.1611022949219,1.0,0.2046996504068374,0.7975831031799316,0.7975831031799316,1.0,1.0,-0.9382152557373048,0.3684184551239013,0.5697968006134033,0.2306882292032241,0.0,0.0,0.1689850836992263,29.716720581054688,25.0,-0.1427932828664779,-4837.77099609375,94.29557800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1084956899285316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291866600513458,0.1291909217834472,-4.258482476870995e-06,0.0,0.0001101093293982,0.0,0.0,5.066827774047852,0.0,0.0,0.0,0.2743459343910217,4.0,0.0,1.0
742320,293.16357421875,297.1499938964844,293.1499938964844,0.0605309680104255,-1570.15087890625,304.15155029296875,0.7229458093643188,0.1100916787981987,0.0999166667461395,293.4930114746094,297.1499938964844,293.1499938964844,0.0008273583953268,-66.18490600585938,292.3177490234375,0.5473781824111938,0.050000000745058,0.0482597537338733,293.1893920898437,297.1499938964844,293.1499938964844,0.1593859642744064,-2587.634765625,304.15679931640625,0.9275612235069276,0.2341425865888595,0.1645975410938263,293.195068359375,297.1499938964844,293.1499938964844,0.1749112904071808,-3773.661376953125,304.15460205078125,0.9541445970535278,0.2527234852313995,0.2400809377431869,293.2796325683594,297.1499938964844,293.1499938964844,0.0079414257779717,-2663.69921875,300.78741455078125,0.5473781824111938,0.050000000745058,0.228923499584198,291.1611328125,291.1499938964844,274.8500061035156,271.3415832519531,287.0455627441406,293.27960205078125,291.1611022949219,1.0,0.2046996504068374,0.7975831031799316,0.7975831031799316,1.0,1.0,-0.9382152557373048,0.3684184551239013,0.5697968006134033,0.2306882292032241,0.0,0.0,0.1689850836992263,29.716720581054688,25.0,-0.1427932828664779,-4837.77099609375,94.29557800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23834228515625,304.2903137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.900390625,18000.0,0.0,0.0,0.1084956899285316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1291866600513458,0.1291909217834472,-4.258482476870995e-06,0.0,0.0001101093293982,0.0,0.0,5.066827774047852,0.0,0.0,0.0,0.2743459343910217,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.0601629354059696,-1563.79541015625,304.1516418457031,0.7264012694358826,0.1096615195274353,0.0995117500424385,293.5018005371094,297.1499938964844,293.1499938964844,0.000721632502973,-57.72713851928711,292.17462158203125,0.5516666173934937,0.050000000745058,0.0482280440628528,293.1962280273437,297.1499938964844,293.1499938964844,0.1574295312166214,-2562.073974609375,304.15777587890625,0.930975079536438,0.2317580282688141,0.1629595756530761,293.1942749023437,297.1499938964844,293.1499938964844,0.174037903547287,-3758.644287109375,304.154541015625,0.9594060182571412,0.2517435848712921,0.2391276359558105,293.28033447265625,297.1499938964844,293.1499938964844,0.0078775407746434,-2648.948974609375,300.7406005859375,0.5516666173934937,0.050000000745058,0.2287730723619461,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,287.04461669921875,293.2802734375,291.16119384765625,1.0,0.2028310149908065,0.7975965142250061,0.7975965142250061,1.0,1.0,-0.93440043926239,0.3669918775558471,0.567408561706543,0.2291477024555206,0.0,0.0,0.1674890518188476,28.8514347076416,25.0,0.0839581787586212,-4819.43994140625,92.15814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080452427268028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284415572881698,0.1284458190202713,-4.257214641256724e-06,0.0,0.0001096521882573,0.0,0.0,5.03528356552124,0.0,0.0,0.0,0.2742248177528381,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.0601629354059696,-1563.79541015625,304.1516418457031,0.7264012694358826,0.1096615195274353,0.0995117500424385,293.5018005371094,297.1499938964844,293.1499938964844,0.000721632502973,-57.72713851928711,292.17462158203125,0.5516666173934937,0.050000000745058,0.0482280440628528,293.1962280273437,297.1499938964844,293.1499938964844,0.1574295312166214,-2562.073974609375,304.15777587890625,0.930975079536438,0.2317580282688141,0.1629595756530761,293.1942749023437,297.1499938964844,293.1499938964844,0.174037903547287,-3758.644287109375,304.154541015625,0.9594060182571412,0.2517435848712921,0.2391276359558105,293.28033447265625,297.1499938964844,293.1499938964844,0.0078775407746434,-2648.948974609375,300.7406005859375,0.5516666173934937,0.050000000745058,0.2287730723619461,291.16119384765625,291.1499938964844,274.8500061035156,271.3459777832031,287.04461669921875,293.2802734375,291.16119384765625,1.0,0.2028310149908065,0.7975965142250061,0.7975965142250061,1.0,1.0,-0.93440043926239,0.3669918775558471,0.567408561706543,0.2291477024555206,0.0,0.0,0.1674890518188476,28.8514347076416,25.0,0.0839581787586212,-4819.43994140625,92.15814971923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.2805480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.912109375,18000.0,0.0,0.0,0.1080452427268028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284415572881698,0.1284458190202713,-4.257214641256724e-06,0.0,0.0001096521882573,0.0,0.0,5.03528356552124,0.0,0.0,0.0,0.2742248177528381,4.0,0.0,1.0
742500,293.1642761230469,297.1499938964844,293.1499938964844,0.0599663779139518,-1560.404052734375,304.1517028808594,0.7276866436004639,0.1094296649098396,0.0992960780858993,293.50665283203125,297.1499938964844,293.1499938964844,0.0006672046147286,-53.37297058105469,292.10076904296875,0.5534201860427856,0.050000000745058,0.0482155084609985,293.1997985839844,297.1499938964844,293.1499938964844,0.156373530626297,-2548.25439453125,304.1582946777344,0.9318643808364868,0.2304701656103134,0.1620752811431884,293.1939392089844,297.1499938964844,293.1499938964844,0.1736008524894714,-3751.119873046875,304.1545104980469,0.9613792896270752,0.251250296831131,0.2386508285999298,293.2807312011719,297.1499938964844,293.1499938964844,0.0078461989760398,-2641.68408203125,300.7169494628906,0.5534201860427856,0.050000000745058,0.2287136167287826,291.1612854003906,291.1499938964844,274.8500061035156,271.3481750488281,287.0442810058594,293.2811584472656,291.16131591796875,1.0,0.2020215094089508,0.797603189945221,0.797603189945221,1.0,1.0,-0.9324215054512024,0.3662614226341247,0.5661600828170776,0.2283258885145187,0.0,0.0,0.1667274236679077,28.50132942199707,25.0,0.2307304739952087,-4809.99560546875,91.21227264404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.931640625,18000.0,0.0,0.0,0.1078109145164489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1280648112297058,0.1280690729618072,-4.256578449712833e-06,0.0,0.0001094143735826,0.0,0.0,5.019351482391357,0.0,0.0,0.0,0.2741636931896209,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597678124904632,-1556.9793701171875,304.1517639160156,0.7287307381629944,0.1092040911316871,0.0990798845887184,293.51177978515625,297.1499938964844,293.1499938964844,0.0006116713630035,-48.93004989624024,292.0255126953125,0.5549413561820984,0.050000000745058,0.0482048317790031,293.20343017578125,297.1499938964844,293.1499938964844,0.1552657335996627,-2533.738037109375,304.1587829589844,0.9322625398635864,0.2291240096092224,0.1611492037773132,293.193603515625,297.1499938964844,293.1499938964844,0.1731633394956588,-3743.578369140625,304.15447998046875,0.9629823565483092,0.2507607340812683,0.2381764948368072,293.2811889648437,297.1499938964844,293.1499938964844,0.0078151011839509,-2634.439208984375,300.69317626953125,0.5549413561820984,0.050000000745058,0.2286629676818847,291.1615600585937,291.1499938964844,274.8500061035156,271.35040283203125,287.045166015625,293.28436279296875,291.1616516113281,1.0,0.2012830376625061,0.7976159453392029,0.7976159453392029,1.0,1.0,-0.930407464504242,0.3655255734920501,0.5648819208145142,0.2274731695652008,0.0,0.0,0.1659315228462219,28.19729232788086,25.0,0.732469379901886,-4800.09814453125,90.33606719970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25372314453125,304.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.1075709983706474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276793032884597,0.1276835650205612,-4.255936346453382e-06,0.0,0.000109170890937,0.0,0.0,5.003067970275879,0.0,0.0,0.0,0.2741012573242187,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593832433223724,-1550.351318359375,304.1518249511719,0.7302758693695068,0.1087631210684776,0.0986659079790115,293.5227355957031,297.1499938964844,293.1499938964844,0.0005156224360689,-39.70092391967773,291.8708190917969,0.5574127435684204,0.050000000745058,0.0481878481805324,293.2108459472656,297.1499938964844,293.1499938964844,0.1529128104448318,-2502.8408203125,304.1597900390625,0.9318273067474364,0.2262669652700424,0.1591852754354477,293.19293212890625,297.1499938964844,293.1499938964844,0.1722947210073471,-3728.58447265625,304.1544189453125,0.9653185606002808,0.2497919648885727,0.2372430562973022,293.2821655273437,297.1499938964844,293.1499938964844,0.0077533707953989,-2619.948486328125,300.6453552246094,0.5574127435684204,0.050000000745058,0.2285824120044708,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,287.0468139648437,293.2915344238281,291.16278076171875,1.0,0.1999766379594802,0.7976415157318115,0.7976415157318115,1.0,1.0,-0.9263159036636353,0.3640586733818054,0.5622571706771851,0.225673645734787,0.0,0.0,0.1641692519187927,27.69771957397461,25.0,1.3344347476959229,-4778.80419921875,88.75247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1070748940110206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268356442451477,0.1268399059772491,-4.254577561368933e-06,0.0,0.0001086674092221,0.0,0.0,4.9675164222717285,0.0,0.0,0.0,0.2739657461643219,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593832433223724,-1550.351318359375,304.1518249511719,0.7302758693695068,0.1087631210684776,0.0986659079790115,293.5227355957031,297.1499938964844,293.1499938964844,0.0005156224360689,-39.70092391967773,291.8708190917969,0.5574127435684204,0.050000000745058,0.0481878481805324,293.2108459472656,297.1499938964844,293.1499938964844,0.1529128104448318,-2502.8408203125,304.1597900390625,0.9318273067474364,0.2262669652700424,0.1591852754354477,293.19293212890625,297.1499938964844,293.1499938964844,0.1722947210073471,-3728.58447265625,304.1544189453125,0.9653185606002808,0.2497919648885727,0.2372430562973022,293.2821655273437,297.1499938964844,293.1499938964844,0.0077533707953989,-2619.948486328125,300.6453552246094,0.5574127435684204,0.050000000745058,0.2285824120044708,291.16265869140625,291.1499938964844,274.8500061035156,271.35479736328125,287.0468139648437,293.2915344238281,291.16278076171875,1.0,0.1999766379594802,0.7976415157318115,0.7976415157318115,1.0,1.0,-0.9263159036636353,0.3640586733818054,0.5622571706771851,0.225673645734787,0.0,0.0,0.1641692519187927,27.69771957397461,25.0,1.3344347476959229,-4778.80419921875,88.75247192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26043701171875,304.2580261230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1070748940110206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268356442451477,0.1268399059772491,-4.254577561368933e-06,0.0,0.0001086674092221,0.0,0.0,4.9675164222717285,0.0,0.0,0.0,0.2739657461643219,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589981749653816,-1543.7303466796875,304.15185546875,0.7311251163482666,0.1083080470561981,0.0982501804828643,293.53466796875,297.1499938964844,293.1499938964844,0.0004514641186688,-27.06180953979492,291.7093200683594,0.5592043995857239,0.050000000745058,0.0481758154928684,293.2183837890625,297.1499938964844,293.1499938964844,0.1503892391920089,-2469.6142578125,304.16070556640625,0.9298779368400574,0.2231897413730621,0.1570701599121093,293.1923217773437,297.1499938964844,293.1499938964844,0.1714421808719635,-3713.859375,304.1543884277344,0.9666472673416138,0.248828038573265,0.2363213896751403,293.2832336425781,297.1499938964844,293.1499938964844,0.0076926569454371,-2605.640380859375,300.5968322753906,0.5592043995857239,0.050000000745058,0.2285253256559372,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,287.0479736328125,293.2997436523437,291.16357421875,1.0,0.198854848742485,0.7976670861244202,0.7976670861244202,1.0,1.0,-0.9220889806747437,0.3625935018062591,0.5594955086708069,0.2236925363540649,0.0,0.0,0.1623038351535797,27.318851470947266,25.0,1.1058616638183594,-4756.171875,87.34463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065551713109016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259289979934692,0.1259332448244094,-4.253090992278885e-06,0.0,0.0001081399532267,0.0,0.0,4.929324150085449,0.0,0.0,0.0,0.2738200426101684,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589981749653816,-1543.7303466796875,304.15185546875,0.7311251163482666,0.1083080470561981,0.0982501804828643,293.53466796875,297.1499938964844,293.1499938964844,0.0004514641186688,-27.06180953979492,291.7093200683594,0.5592043995857239,0.050000000745058,0.0481758154928684,293.2183837890625,297.1499938964844,293.1499938964844,0.1503892391920089,-2469.6142578125,304.16070556640625,0.9298779368400574,0.2231897413730621,0.1570701599121093,293.1923217773437,297.1499938964844,293.1499938964844,0.1714421808719635,-3713.859375,304.1543884277344,0.9666472673416138,0.248828038573265,0.2363213896751403,293.2832336425781,297.1499938964844,293.1499938964844,0.0076926569454371,-2605.640380859375,300.5968322753906,0.5592043995857239,0.050000000745058,0.2285253256559372,291.1635131835937,291.1499938964844,274.8500061035156,271.35919189453125,287.0479736328125,293.2997436523437,291.16357421875,1.0,0.198854848742485,0.7976670861244202,0.7976670861244202,1.0,1.0,-0.9220889806747437,0.3625935018062591,0.5594955086708069,0.2236925363540649,0.0,0.0,0.1623038351535797,27.318851470947266,25.0,1.1058616638183594,-4756.171875,87.34463500976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,304.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1065551713109016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259289979934692,0.1259332448244094,-4.253090992278885e-06,0.0,0.0001081399532267,0.0,0.0,4.929324150085449,0.0,0.0,0.0,0.2738200426101684,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0586002767086029,-1536.904052734375,304.1518859863281,0.7313828468322754,0.1078298911452293,0.0978186577558517,293.54766845703125,297.1499938964844,293.1499938964844,0.0004524022515397,-27.251195907592773,291.5404052734375,0.5604494214057922,0.050000000745058,0.04816759750247,293.2260131835937,297.1499938964844,293.1499938964844,0.1477126479148864,-2434.26513671875,304.1615905761719,0.9266564249992372,0.2199138402938842,0.1548165827989578,293.1917724609375,297.1499938964844,293.1499938964844,0.1706001907587051,-3699.30615234375,304.1543273925781,0.9671808481216432,0.2478639036417007,0.2354042679071426,293.28436279296875,297.1499938964844,293.1499938964844,0.0076326834969222,-2591.449462890625,300.54766845703125,0.5604494214057922,0.050000000745058,0.2284863442182541,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,287.0482788085937,293.30908203125,291.1640319824219,1.0,0.1978674232959747,0.7977051734924316,0.7977051734924316,1.0,1.0,-0.9177086353302002,0.3611432909965515,0.5565653443336487,0.2214759588241577,0.0,0.0,0.1603994071483612,27.030607223510746,25.0,0.680431604385376,-4733.10009765625,86.0603256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060134172439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125004380941391,0.1250086426734924,-4.251548944012029e-06,0.0,0.0001075901382137,0.0,0.0,4.890395164489746,0.0,0.0,0.0,0.2736710906028747,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0586002767086029,-1536.904052734375,304.1518859863281,0.7313828468322754,0.1078298911452293,0.0978186577558517,293.54766845703125,297.1499938964844,293.1499938964844,0.0004524022515397,-27.251195907592773,291.5404052734375,0.5604494214057922,0.050000000745058,0.04816759750247,293.2260131835937,297.1499938964844,293.1499938964844,0.1477126479148864,-2434.26513671875,304.1615905761719,0.9266564249992372,0.2199138402938842,0.1548165827989578,293.1917724609375,297.1499938964844,293.1499938964844,0.1706001907587051,-3699.30615234375,304.1543273925781,0.9671808481216432,0.2478639036417007,0.2354042679071426,293.28436279296875,297.1499938964844,293.1499938964844,0.0076326834969222,-2591.449462890625,300.54766845703125,0.5604494214057922,0.050000000745058,0.2284863442182541,291.1640014648437,291.1499938964844,274.8500061035156,271.3636169433594,287.0482788085937,293.30908203125,291.1640319824219,1.0,0.1978674232959747,0.7977051734924316,0.7977051734924316,1.0,1.0,-0.9177086353302002,0.3611432909965515,0.5565653443336487,0.2214759588241577,0.0,0.0,0.1603994071483612,27.030607223510746,25.0,0.680431604385376,-4733.10009765625,86.0603256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,304.2264099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.580078125,18000.0,0.0,0.0,0.1060134172439575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125004380941391,0.1250086426734924,-4.251548944012029e-06,0.0,0.0001075901382137,0.0,0.0,4.890395164489746,0.0,0.0,0.0,0.2736710906028747,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581845305860042,-1529.787109375,304.1519470214844,0.7311157584190369,0.1073241531848907,0.0973660349845886,293.5619201660156,297.1499938964844,293.1499938964844,0.0003523096966091,-9.879798889160156,291.3634338378906,0.5612254738807678,0.050000000745058,0.048162542283535,293.23358154296875,297.1499938964844,293.1499938964844,0.1448905169963836,-2396.867431640625,304.1624450683594,0.9223080277442932,0.2164490818977356,0.1524296849966049,293.1913452148437,297.1499938964844,293.1499938964844,0.1697652488946914,-3684.86279296875,304.1542663574219,0.9670369625091552,0.2468966394662857,0.2344879955053329,293.2855834960937,297.1499938964844,293.1499938964844,0.0075732707045972,-2577.328857421875,300.497802734375,0.5612254738807678,0.050000000745058,0.228462353348732,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,287.0475158691406,293.31964111328125,291.1641540527344,1.0,0.1969860941171646,0.7977433204650879,0.7977433204650879,1.0,1.0,-0.9131657481193542,0.3597175776958465,0.5534481406211853,0.2189854681491851,0.0,0.0,0.1584949940443039,26.81584930419922,25.0,0.2329354435205459,-4709.9365234375,84.87002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054525151848793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240810379385948,0.124085284769535,-4.249994617566699e-06,0.0,0.0001070208963938,0.0,0.0,4.85155200958252,0.0,0.0,0.0,0.2735222578048706,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581845305860042,-1529.787109375,304.1519470214844,0.7311157584190369,0.1073241531848907,0.0973660349845886,293.5619201660156,297.1499938964844,293.1499938964844,0.0003523096966091,-9.879798889160156,291.3634338378906,0.5612254738807678,0.050000000745058,0.048162542283535,293.23358154296875,297.1499938964844,293.1499938964844,0.1448905169963836,-2396.867431640625,304.1624450683594,0.9223080277442932,0.2164490818977356,0.1524296849966049,293.1913452148437,297.1499938964844,293.1499938964844,0.1697652488946914,-3684.86279296875,304.1542663574219,0.9670369625091552,0.2468966394662857,0.2344879955053329,293.2855834960937,297.1499938964844,293.1499938964844,0.0075732707045972,-2577.328857421875,300.497802734375,0.5612254738807678,0.050000000745058,0.228462353348732,291.1641845703125,291.1499938964844,274.8500061035156,271.3680114746094,287.0475158691406,293.31964111328125,291.1641540527344,1.0,0.1969860941171646,0.7977433204650879,0.7977433204650879,1.0,1.0,-0.9131657481193542,0.3597175776958465,0.5534481406211853,0.2189854681491851,0.0,0.0,0.1584949940443039,26.81584930419922,25.0,0.2329354435205459,-4709.9365234375,84.87002563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1054525151848793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240810379385948,0.124085284769535,-4.249994617566699e-06,0.0,0.0001070208963938,0.0,0.0,4.85155200958252,0.0,0.0,0.0,0.2735222578048706,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579692497849464,-1526.1077880859375,304.1519775390625,0.7308189868927002,0.1070605814456939,0.0971312150359153,293.5694885253906,297.1499938964844,293.1499938964844,0.0003093873965553,-4.49368953704834,291.2717590332031,0.5614722371101379,0.050000000745058,0.0481609515845775,293.2373352050781,297.1499938964844,293.1499938964844,0.1434324532747268,-2377.492431640625,304.1628112792969,0.9197909832000732,0.2146547883749008,0.1511924266815185,293.1911315917969,297.1499938964844,293.1499938964844,0.1693492978811264,-3677.662353515625,304.1542663574219,0.9667596817016602,0.2464111596345901,0.2340292781591415,293.2862243652344,297.1499938964844,293.1499938964844,0.0075437184423208,-2570.278076171875,300.4725952148437,0.5614722371101379,0.050000000745058,0.2284548133611679,291.1641540527344,291.1499938964844,274.8500061035156,271.3702087402344,287.0466613769531,293.3254089355469,291.16412353515625,1.0,0.1965751945972442,0.797762393951416,0.797762393951416,1.0,1.0,-0.9108372330665588,0.3590176701545715,0.5518195629119873,0.2176335155963897,0.0,0.0,0.157553419470787,26.72968101501465,25.0,0.0293744765222072,-4698.42529296875,84.3007583618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,304.20068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1051668524742126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236254572868347,0.1236297041177749,-4.249223820806947e-06,0.0,0.0001067309858626,0.0,0.0,4.832400321960449,0.0,0.0,0.0,0.2734487950801849,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577483065426349,-1522.3355712890625,304.15203857421875,0.7304220199584961,0.1067892760038375,0.0968900248408317,293.577392578125,297.1499938964844,293.1499938964844,0.0001708384079392,-0.0,291.1780090332031,0.5616348385810852,0.050000000745058,0.0481599122285842,293.24102783203125,297.1499938964844,293.1499938964844,0.1419444680213928,-2357.680908203125,304.1632080078125,0.9170745611190796,0.2128211706876754,0.1499270349740982,293.19097900390625,297.1499938964844,293.1499938964844,0.1689337342977523,-3670.465087890625,304.1542358398437,0.9663584232330322,0.2459240555763244,0.2335696518421173,293.286865234375,297.1499938964844,293.1499938964844,0.0075142355635762,-2563.224365234375,300.4472351074219,0.5616348385810852,0.050000000745058,0.2284498810768127,291.1640625,291.1499938964844,274.8500061035156,271.3724365234375,287.0455322265625,293.3315124511719,291.1640319824219,1.0,0.1961811631917953,0.7977846264839172,0.7977846264839172,1.0,1.0,-0.9084700345993042,0.3583262860774994,0.5501437783241272,0.2162108719348907,0.0,0.0,0.1566235274076461,26.655845642089844,25.0,-0.144840806722641,-4686.9970703125,83.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835998535156,304.1919860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.1048787236213684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231763735413551,0.1231806203722953,-4.248461664246861e-06,0.0,0.0001064385724021,0.0,0.0,4.813530921936035,0.0,0.0,0.0,0.2733763754367828,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572864189743995,-1514.460693359375,304.1521301269531,0.729364812374115,0.1062183454632759,0.0963859632611274,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5617508888244629,0.050000000745058,0.0481592044234275,293.24822998046875,297.1499938964844,293.1499938964844,0.1388909071683883,-2316.896484375,304.16387939453125,0.9111886620521544,0.209050714969635,0.1473224461078643,293.1907043457031,297.1499938964844,293.1499938964844,0.1681005805730819,-3656.0224609375,304.1542053222656,0.9652402997016908,0.2449421137571334,0.2326457500457763,293.2882385253906,297.1499938964844,293.1499938964844,0.0074553620070219,-2549.068359375,300.39599609375,0.5617508888244629,0.050000000745058,0.2284465283155441,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,287.0426940917969,293.34521484375,291.16375732421875,1.0,0.1954325735569,0.7978290319442749,0.7978290319442749,1.0,1.0,-0.9036248922348022,0.3569671511650085,0.5466577410697937,0.2131641060113906,0.0,0.0,0.1547975540161132,26.538169860839844,25.0,-0.3083966970443725,-4664.3408203125,82.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,304.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.104298859834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222995594143867,0.122303806245327,-4.246972821420059e-06,0.0,0.0001058500856743,0.0,0.0,4.776721477508545,0.0,0.0,0.0,0.2732350528240204,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572864189743995,-1514.460693359375,304.1521301269531,0.729364812374115,0.1062183454632759,0.0963859632611274,293.5950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.5617508888244629,0.050000000745058,0.0481592044234275,293.24822998046875,297.1499938964844,293.1499938964844,0.1388909071683883,-2316.896484375,304.16387939453125,0.9111886620521544,0.209050714969635,0.1473224461078643,293.1907043457031,297.1499938964844,293.1499938964844,0.1681005805730819,-3656.0224609375,304.1542053222656,0.9652402997016908,0.2449421137571334,0.2326457500457763,293.2882385253906,297.1499938964844,293.1499938964844,0.0074553620070219,-2549.068359375,300.39599609375,0.5617508888244629,0.050000000745058,0.2284465283155441,291.163818359375,291.1499938964844,274.8500061035156,271.3768310546875,287.0426940917969,293.34521484375,291.16375732421875,1.0,0.1954325735569,0.7978290319442749,0.7978290319442749,1.0,1.0,-0.9036248922348022,0.3569671511650085,0.5466577410697937,0.2131641060113906,0.0,0.0,0.1547975540161132,26.538169860839844,25.0,-0.3083966970443725,-4664.3408203125,82.66839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287353515625,304.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.104298859834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222995594143867,0.122303806245327,-4.246972821420059e-06,0.0,0.0001058500856743,0.0,0.0,4.776721477508545,0.0,0.0,0.0,0.2732350528240204,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567876771092414,-1505.9713134765625,304.1522521972656,0.7279772758483887,0.1056015864014625,0.0958432629704475,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5616316795349121,0.050000000745058,0.0481600277125835,293.2551574707031,297.1499938964844,293.1499938964844,0.1357449442148208,-2274.689453125,304.1644897460937,0.9049240350723268,0.2051582485437393,0.1446296423673629,293.1905212402344,297.1499938964844,293.1499938964844,0.1672568917274475,-3641.373291015625,304.1542053222656,0.9637494087219238,0.2439448237419128,0.2317099571228027,293.2897033691406,297.1499938964844,293.1499938964844,0.007396375760436,-2534.76953125,300.3440246582031,0.5616316795349121,0.050000000745058,0.2284504324197769,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,287.0392761230469,293.36090087890625,291.1636047363281,1.0,0.194724753499031,0.7978734374046326,0.7978734374046326,1.0,1.0,-0.8986237049102783,0.3556249439716339,0.5429987907409668,0.2098754644393921,0.0,0.0,0.1529905498027801,26.453807830810547,25.0,-0.2241126000881195,-4641.72412109375,81.62271881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037195324897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214419603347778,0.121446207165718,-4.245528998580994e-06,0.0,0.0001052621373673,0.0,0.0,4.740775108337402,0.0,0.0,0.0,0.2730971574783325,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567876771092414,-1505.9713134765625,304.1522521972656,0.7279772758483887,0.1056015864014625,0.0958432629704475,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.5616316795349121,0.050000000745058,0.0481600277125835,293.2551574707031,297.1499938964844,293.1499938964844,0.1357449442148208,-2274.689453125,304.1644897460937,0.9049240350723268,0.2051582485437393,0.1446296423673629,293.1905212402344,297.1499938964844,293.1499938964844,0.1672568917274475,-3641.373291015625,304.1542053222656,0.9637494087219238,0.2439448237419128,0.2317099571228027,293.2897033691406,297.1499938964844,293.1499938964844,0.007396375760436,-2534.76953125,300.3440246582031,0.5616316795349121,0.050000000745058,0.2284504324197769,291.16363525390625,291.1499938964844,274.8500061035156,271.3812255859375,287.0392761230469,293.36090087890625,291.1636047363281,1.0,0.194724753499031,0.7978734374046326,0.7978734374046326,1.0,1.0,-0.8986237049102783,0.3556249439716339,0.5429987907409668,0.2098754644393921,0.0,0.0,0.1529905498027801,26.453807830810547,25.0,-0.2241126000881195,-4641.72412109375,81.62271881103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289794921875,304.1571655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.30078125,18000.0,0.0,0.0,0.1037195324897766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214419603347778,0.121446207165718,-4.245528998580994e-06,0.0,0.0001052621373673,0.0,0.0,4.740775108337402,0.0,0.0,0.0,0.2730971574783325,4.0,0.0,1.0
743460,293.1693420410156,297.1499938964844,293.1499938964844,0.0562527365982532,-1496.8829345703125,304.15240478515625,0.7263193130493164,0.1049435213208198,0.0952631309628486,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.56133633852005,0.050000000745058,0.048162005841732,293.26171875,297.1499938964844,293.1499938964844,0.1325261741876602,-2231.300048828125,304.1650390625,0.8985055088996887,0.2011653035879135,0.1418640911579132,293.1904602050781,297.1499938964844,293.1499938964844,0.1664008945226669,-3626.487548828125,304.1542358398437,0.9619610905647278,0.242932841181755,0.2307606935501098,293.291259765625,297.1499938964844,293.1499938964844,0.007337165530771,-2520.295166015625,300.29132080078125,0.56133633852005,0.050000000745058,0.228459820151329,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,287.0352783203125,293.3780822753906,291.16357421875,1.0,0.1940454840660095,0.7979261875152588,0.7979261875152588,1.0,1.0,-0.8934820890426636,0.3542891442775726,0.5391929745674133,0.2063960283994674,0.0,0.0,0.1511836647987365,26.394392013549805,25.0,-0.0956990718841552,-4618.958984375,80.59867095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031455472111702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205919086933136,0.1205961555242538,-4.244110186846228e-06,0.0,0.0001046796169248,0.0,0.0,4.705199718475342,0.0,0.0,0.0,0.272960901260376,4.0,0.0,1.0
