time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743520,293.1693420410156,297.1499938964844,293.1499938964844,0.0562527365982532,-1496.8829345703125,304.15240478515625,0.7263193130493164,0.1049435213208198,0.0952631309628486,293.6355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.56133633852005,0.050000000745058,0.048162005841732,293.26171875,297.1499938964844,293.1499938964844,0.1325261741876602,-2231.300048828125,304.1650390625,0.8985055088996887,0.2011653035879135,0.1418640911579132,293.1904602050781,297.1499938964844,293.1499938964844,0.1664008945226669,-3626.487548828125,304.1542358398437,0.9619610905647278,0.242932841181755,0.2307606935501098,293.291259765625,297.1499938964844,293.1499938964844,0.007337165530771,-2520.295166015625,300.29132080078125,0.56133633852005,0.050000000745058,0.228459820151329,291.16357421875,291.1499938964844,274.8500061035156,271.3856201171875,287.0352783203125,293.3780822753906,291.16357421875,1.0,0.1940454840660095,0.7979261875152588,0.7979261875152588,1.0,1.0,-0.8934820890426636,0.3542891442775726,0.5391929745674133,0.2063960283994674,0.0,0.0,0.1511836647987365,26.394392013549805,25.0,-0.0956990718841552,-4618.958984375,80.59867095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909851074219,304.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.265625,18000.0,0.0,0.0,0.1031455472111702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1205919086933136,0.1205961555242538,-4.244110186846228e-06,0.0,0.0001046796169248,0.0,0.0,4.705199718475342,0.0,0.0,0.0,0.272960901260376,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556867569684982,-1487.2879638671875,304.15252685546875,0.7244506478309631,0.1042514145374298,0.0946514979004859,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609143376350403,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1292141526937484,-2186.419189453125,304.16552734375,0.8916686177253723,0.1970158517360687,0.1390051841735839,293.1902160644531,297.1499938964844,293.1499938964844,0.1655594706535339,-3611.845458984375,304.1542358398437,0.959986448287964,0.241957202553749,0.2298294156789779,293.2928771972656,297.1499938964844,293.1499938964844,0.0072776963934302,-2505.632568359375,300.23785400390625,0.5609143376350403,0.050000000745058,0.2284731715917587,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,287.031005859375,293.3965759277344,291.16363525390625,1.0,0.1933858692646026,0.797978937625885,0.797978937625885,1.0,1.0,-0.8882179856300354,0.3529455661773681,0.5352724194526672,0.2027850151062011,0.0,0.0,0.1493652909994125,26.35342597961425,25.0,0.074313648045063,-4595.9501953125,79.58965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025798171758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197442635893821,0.1197485104203224,-4.242704562784638e-06,0.0,0.0001041054711095,0.0,0.0,4.669775009155273,0.0,0.0,0.0,0.2728253006935119,4.0,0.0,1.0
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556867569684982,-1487.2879638671875,304.15252685546875,0.7244506478309631,0.1042514145374298,0.0946514979004859,293.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636047363281,0.5609143376350403,0.050000000745058,0.0481648221611976,293.2682189941406,297.1499938964844,293.1499938964844,0.1292141526937484,-2186.419189453125,304.16552734375,0.8916686177253723,0.1970158517360687,0.1390051841735839,293.1902160644531,297.1499938964844,293.1499938964844,0.1655594706535339,-3611.845458984375,304.1542358398437,0.959986448287964,0.241957202553749,0.2298294156789779,293.2928771972656,297.1499938964844,293.1499938964844,0.0072776963934302,-2505.632568359375,300.23785400390625,0.5609143376350403,0.050000000745058,0.2284731715917587,291.16363525390625,291.1499938964844,274.8500061035156,271.3900451660156,287.031005859375,293.3965759277344,291.16363525390625,1.0,0.1933858692646026,0.797978937625885,0.797978937625885,1.0,1.0,-0.8882179856300354,0.3529455661773681,0.5352724194526672,0.2027850151062011,0.0,0.0,0.1493652909994125,26.35342597961425,25.0,0.074313648045063,-4595.9501953125,79.58965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,304.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.25390625,18000.0,0.0,0.0,0.1025798171758651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197442635893821,0.1197485104203224,-4.242704562784638e-06,0.0,0.0001041054711095,0.0,0.0,4.669775009155273,0.0,0.0,0.0,0.2728253006935119,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.055393673479557,-1482.3277587890625,304.1526184082031,0.7234529256820679,0.103894792497158,0.0943357869982719,293.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636962890625,0.5606685876846313,0.050000000745058,0.0481664612889289,293.2714538574219,297.1499938964844,293.1499938964844,0.1275131702423095,-2163.272705078125,304.1658020019531,0.8880825638771057,0.1948848515748977,0.137531504034996,293.19000244140625,297.1499938964844,293.1499938964844,0.1651548147201538,-3604.802490234375,304.1542053222656,0.9589653611183168,0.2414864748716354,0.2293830066919326,293.2937316894531,297.1499938964844,293.1499938964844,0.0072478535585105,-2498.224609375,300.2108764648437,0.5606685876846313,0.050000000745058,0.2284809648990631,291.1636962890625,291.1499938964844,274.8500061035156,271.3922424316406,287.02880859375,293.4062194824219,291.1637268066406,1.0,0.1930613964796066,0.7980052828788757,0.7980052828788757,1.0,1.0,-0.8855456113815308,0.3522662222385406,0.5332794189453125,0.2009496390819549,0.0,0.0,0.1484436094760894,26.338274002075195,25.0,0.1824594438076019,-4584.30810546875,79.08940887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,304.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.263671875,18000.0,0.0,0.0,0.1023004874587059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119318276643753,0.1193225160241127,-4.2420028876222204e-06,0.0,0.0001038219925248,0.0,0.0,4.6519927978515625,0.0,0.0,0.0,0.2727573215961456,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550948455929756,-1477.276123046875,304.1526794433594,0.7224213480949402,0.103532426059246,0.0940145328640937,293.6790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.5604066848754883,0.050000000745058,0.0481682121753692,293.2745666503906,297.1499938964844,293.1499938964844,0.1257941871881485,-2139.81640625,304.1660461425781,0.8844196200370789,0.1927317976951599,0.1360386908054351,293.1898193359375,297.1499938964844,293.1499938964844,0.1647554039955139,-3597.84716796875,304.1541442871094,0.9579225182533264,0.2410197556018829,0.2289428263902664,293.2945861816406,297.1499938964844,293.1499938964844,0.0072179418057203,-2490.766357421875,300.1837463378906,0.5604066848754883,0.050000000745058,0.228489264845848,291.163818359375,291.1499938964844,274.8500061035156,271.3944396972656,287.026611328125,293.4159851074219,291.1638488769531,1.0,0.1927396208047866,0.7980367541313171,0.7980367541313171,1.0,1.0,-0.8828518986701965,0.351580798625946,0.5312711000442505,0.1991058737039566,0.0,0.0,0.1475103944540023,26.32581901550293,25.0,0.2742142975330353,-4572.55810546875,78.59172058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,304.1006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.283203125,18000.0,0.0,0.0,0.1020235195755958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188888102769851,0.1188930496573448,-4.241298938723048e-06,0.0,0.0001035409004543,0.0,0.0,4.634078979492188,0.0,0.0,0.0,0.2726888656616211,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544837415218353,-1466.965087890625,304.1528015136719,0.7202762365341187,0.1027945056557655,0.0933591201901435,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.559848964214325,0.050000000745058,0.0481719560921192,293.28045654296875,297.1499938964844,293.1499938964844,0.1223271191120147,-2092.30615234375,304.1664733886719,0.8769381642341614,0.1883788257837295,0.1330163329839706,293.1894226074219,297.1499938964844,293.1499938964844,0.1639616936445236,-3584.011474609375,304.1540832519531,0.9557727575302124,0.2400879859924316,0.2280675768852234,293.2963256835937,297.1499938964844,293.1499938964844,0.0071579618379473,-2475.7158203125,300.1289367675781,0.559848964214325,0.050000000745058,0.2285070121288299,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,287.02203369140625,293.4355773925781,291.16412353515625,1.0,0.1921022981405258,0.7980995774269104,0.7980995774269104,1.0,1.0,-0.877412736415863,0.3501905500888824,0.5272221565246582,0.1954089254140854,0.0,0.0,0.1456127613782882,26.307079315185547,25.0,0.3632726967334747,-4548.78955078125,77.60332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014759689569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118019513785839,0.1180237606167793,-4.23987876274623e-06,0.0,0.0001029852064675,0.0,0.0,4.597855567932129,0.0,0.0,0.0,0.2725505232810974,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544837415218353,-1466.965087890625,304.1528015136719,0.7202762365341187,0.1027945056557655,0.0933591201901435,293.70074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640625,0.559848964214325,0.050000000745058,0.0481719560921192,293.28045654296875,297.1499938964844,293.1499938964844,0.1223271191120147,-2092.30615234375,304.1664733886719,0.8769381642341614,0.1883788257837295,0.1330163329839706,293.1894226074219,297.1499938964844,293.1499938964844,0.1639616936445236,-3584.011474609375,304.1540832519531,0.9557727575302124,0.2400879859924316,0.2280675768852234,293.2963256835937,297.1499938964844,293.1499938964844,0.0071579618379473,-2475.7158203125,300.1289367675781,0.559848964214325,0.050000000745058,0.2285070121288299,291.1640930175781,291.1499938964844,274.8500061035156,271.3988342285156,287.02203369140625,293.4355773925781,291.16412353515625,1.0,0.1921022981405258,0.7980995774269104,0.7980995774269104,1.0,1.0,-0.877412736415863,0.3501905500888824,0.5272221565246582,0.1954089254140854,0.0,0.0,0.1456127613782882,26.307079315185547,25.0,0.3632726967334747,-4548.78955078125,77.60332489013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,304.0800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.326171875,18000.0,0.0,0.0,0.1014759689569473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118019513785839,0.1180237606167793,-4.23987876274623e-06,0.0,0.0001029852064675,0.0,0.0,4.597855567932129,0.0,0.0,0.0,0.2725505232810974,4.0,0.0,1.0
743940,293.1732177734375,297.1499938964844,293.1499938964844,0.0538600757718086,-1456.469482421875,304.15289306640625,0.7180382609367371,0.1020453497767448,0.0926920175552368,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592562556266785,0.050000000745058,0.0481759496033191,293.2859802246094,297.1499938964844,293.1499938964844,0.1188251674175262,-2044.0347900390625,304.16680908203125,0.8692840933799744,0.1839530915021896,0.1299463361501693,293.1891174316406,297.1499938964844,293.1499938964844,0.1631684601306915,-3570.164794921875,304.154052734375,0.9535405039787292,0.2391536831855774,0.2271910607814788,293.2980651855469,297.1499938964844,293.1499938964844,0.0070978426374495,-2460.5078125,300.0735168457031,0.5592562556266785,0.050000000745058,0.2285259664058685,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,287.01715087890625,293.4550170898437,291.16436767578125,1.0,0.1914707124233245,0.7981624603271484,0.7981624603271484,1.0,1.0,-0.871902585029602,0.3487691283226013,0.5231334567070007,0.19171042740345,0.0,0.0,0.1436801701784134,26.295169830322266,25.0,0.3711583018302917,-4524.76513671875,76.62187194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100935585796833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171396747231483,0.117143914103508,-4.23844267061213e-06,0.0,0.0001024367884383,0.0,0.0,4.561235904693604,0.0,0.0,0.0,0.2724106907844543,4.0,0.0,1.0
744000,293.1732177734375,297.1499938964844,293.1499938964844,0.0538600757718086,-1456.469482421875,304.15289306640625,0.7180382609367371,0.1020453497767448,0.0926920175552368,293.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5592562556266785,0.050000000745058,0.0481759496033191,293.2859802246094,297.1499938964844,293.1499938964844,0.1188251674175262,-2044.0347900390625,304.16680908203125,0.8692840933799744,0.1839530915021896,0.1299463361501693,293.1891174316406,297.1499938964844,293.1499938964844,0.1631684601306915,-3570.164794921875,304.154052734375,0.9535405039787292,0.2391536831855774,0.2271910607814788,293.2980651855469,297.1499938964844,293.1499938964844,0.0070978426374495,-2460.5078125,300.0735168457031,0.5592562556266785,0.050000000745058,0.2285259664058685,291.16436767578125,291.1499938964844,274.8500061035156,271.4032287597656,287.01715087890625,293.4550170898437,291.16436767578125,1.0,0.1914707124233245,0.7981624603271484,0.7981624603271484,1.0,1.0,-0.871902585029602,0.3487691283226013,0.5231334567070007,0.19171042740345,0.0,0.0,0.1436801701784134,26.295169830322266,25.0,0.3711583018302917,-4524.76513671875,76.62187194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878723144531,304.0585632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.361328125,18000.0,0.0,0.0,0.100935585796833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171396747231483,0.117143914103508,-4.23844267061213e-06,0.0,0.0001024367884383,0.0,0.0,4.561235904693604,0.0,0.0,0.0,0.2724106907844543,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532302856445312,-1445.898193359375,304.1529846191406,0.7157264947891235,0.1012930795550346,0.0920204073190689,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586398839950562,0.050000000745058,0.0481801256537437,293.2912902832031,297.1499938964844,293.1499938964844,0.1152744591236114,-1994.7825927734373,304.1671447753906,0.8614630103111267,0.179435133934021,0.1268145442008972,293.1888427734375,297.1499938964844,293.1499938964844,0.1623760610818863,-3556.314453125,304.1540222167969,0.9512448310852052,0.2382205575704574,0.2263144254684448,293.2998046875,297.1499938964844,293.1499938964844,0.0070376400835812,-2445.1513671875,300.0175476074219,0.5586398839950562,0.050000000745058,0.2285457849502563,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,287.0121765136719,293.4741516113281,291.1646728515625,1.0,0.1908421069383621,0.7982324957847595,0.7982324957847595,1.0,1.0,-0.8663139939308167,0.3472994267940521,0.5190145373344421,0.1880460977554321,0.0,0.0,0.1417092680931091,26.288908004760746,25.0,0.4165117740631103,-4500.49609375,75.64444732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1004004329442977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162499412894249,0.1162541806697845,-4.236994300299557e-06,0.0,0.0001018936745822,0.0,0.0,4.524252414703369,0.0,0.0,0.0,0.2722695171833038,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532302856445312,-1445.898193359375,304.1529846191406,0.7157264947891235,0.1012930795550346,0.0920204073190689,293.7418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.5586398839950562,0.050000000745058,0.0481801256537437,293.2912902832031,297.1499938964844,293.1499938964844,0.1152744591236114,-1994.7825927734373,304.1671447753906,0.8614630103111267,0.179435133934021,0.1268145442008972,293.1888427734375,297.1499938964844,293.1499938964844,0.1623760610818863,-3556.314453125,304.1540222167969,0.9512448310852052,0.2382205575704574,0.2263144254684448,293.2998046875,297.1499938964844,293.1499938964844,0.0070376400835812,-2445.1513671875,300.0175476074219,0.5586398839950562,0.050000000745058,0.2285457849502563,291.1646423339844,291.1499938964844,274.8500061035156,271.4076538085937,287.0121765136719,293.4741516113281,291.1646728515625,1.0,0.1908421069383621,0.7982324957847595,0.7982324957847595,1.0,1.0,-0.8663139939308167,0.3472994267940521,0.5190145373344421,0.1880460977554321,0.0,0.0,0.1417092680931091,26.288908004760746,25.0,0.4165117740631103,-4500.49609375,75.64444732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2864990234375,304.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.39453125,18000.0,0.0,0.0,0.1004004329442977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162499412894249,0.1162541806697845,-4.236994300299557e-06,0.0,0.0001018936745822,0.0,0.0,4.524252414703369,0.0,0.0,0.0,0.2722695171833038,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0526006706058979,-1435.355712890625,304.1530456542969,0.7133674025535583,0.1005456671118736,0.0913513600826263,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580183863639832,0.050000000745058,0.0481843650341033,293.2963256835937,297.1499938964844,293.1499938964844,0.1116758659482002,-1944.536376953125,304.1674194335937,0.8535171151161194,0.1748331636190414,0.1236205771565437,293.18853759765625,297.1499938964844,293.1499938964844,0.1615880876779556,-3542.52490234375,304.15399169921875,0.9489231705665588,0.2372941970825195,0.2254429459571838,293.3014831542969,297.1499938964844,293.1499938964844,0.0069774184376001,-2429.656005859375,299.96112060546875,0.5580183863639832,0.050000000745058,0.2285658717155456,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,287.0072631835937,293.49249267578125,291.1650390625,1.0,0.1902146786451339,0.7983025312423706,0.7983025312423706,1.0,1.0,-0.8606604933738708,0.345766931772232,0.5148935317993164,0.1844691187143325,0.0,0.0,0.1396855264902115,26.28635597229004,25.0,0.5172285437583923,-4475.91162109375,74.6706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998681187629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153450831770896,0.1153493151068687,-4.235530468577053e-06,0.0,0.0001013534492813,0.0,0.0,4.486692905426025,0.0,0.0,0.0,0.2721261978149414,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0526006706058979,-1435.355712890625,304.1530456542969,0.7133674025535583,0.1005456671118736,0.0913513600826263,293.7604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.5580183863639832,0.050000000745058,0.0481843650341033,293.2963256835937,297.1499938964844,293.1499938964844,0.1116758659482002,-1944.536376953125,304.1674194335937,0.8535171151161194,0.1748331636190414,0.1236205771565437,293.18853759765625,297.1499938964844,293.1499938964844,0.1615880876779556,-3542.52490234375,304.15399169921875,0.9489231705665588,0.2372941970825195,0.2254429459571838,293.3014831542969,297.1499938964844,293.1499938964844,0.0069774184376001,-2429.656005859375,299.96112060546875,0.5580183863639832,0.050000000745058,0.2285658717155456,291.1650085449219,291.1499938964844,274.8500061035156,271.4120483398437,287.0072631835937,293.49249267578125,291.1650390625,1.0,0.1902146786451339,0.7983025312423706,0.7983025312423706,1.0,1.0,-0.8606604933738708,0.345766931772232,0.5148935317993164,0.1844691187143325,0.0,0.0,0.1396855264902115,26.28635597229004,25.0,0.5172285437583923,-4475.91162109375,74.6706771850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,304.0139465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.0998681187629699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153450831770896,0.1153493151068687,-4.235530468577053e-06,0.0,0.0001013534492813,0.0,0.0,4.486692905426025,0.0,0.0,0.0,0.2721261978149414,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522878989577293,-1430.1279296875,304.1530456542969,0.7121797204017639,0.1001760959625244,0.0910198763012886,293.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651611328125,0.5577127933502197,0.050000000745058,0.0481864586472511,293.2987060546875,297.1499938964844,293.1499938964844,0.1098652780055999,-1919.127197265625,304.16754150390625,0.8495223522186279,0.1725113689899444,0.122005857527256,293.1884155273437,297.1499938964844,293.1499938964844,0.1611966639757156,-3535.669189453125,304.15399169921875,0.9477658271789552,0.236834242939949,0.2250101864337921,293.3022766113281,297.1499938964844,293.1499938964844,0.006947326939553,-2421.863037109375,299.93280029296875,0.5577127933502197,0.050000000745058,0.2285758107900619,291.16522216796875,291.1499938964844,274.8500061035156,271.41424560546875,287.0047912597656,293.50115966796875,291.1652526855469,1.0,0.1899011731147766,0.7983375191688538,0.7983375191688538,1.0,1.0,-0.8578194379806519,0.3449747860431671,0.5128446817398071,0.1827325373888015,0.0,0.0,0.138650357723236,26.28569984436035,25.0,0.5624853372573853,-4463.49072265625,74.18579864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2849426269531,304.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.0996021851897239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148852258920669,0.114889457821846,-4.23479013988981e-06,0.0,0.0001010835549095,0.0,0.0,4.467625617980957,0.0,0.0,0.0,0.2720535099506378,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519776418805122,-1424.9486083984375,304.153076171875,0.7109929919242859,0.0998106300830841,0.0906915366649627,293.7774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653747558594,0.5574151873588562,0.050000000745058,0.0481885001063346,293.30096435546875,297.1499938964844,293.1499938964844,0.108054794371128,-1893.63232421875,304.1676330566406,0.8455333709716797,0.1701867878437042,0.120385929942131,293.1882629394531,297.1499938964844,293.1499938964844,0.1608069986104965,-3528.84033203125,304.1539611816406,0.9466183185577391,0.236376091837883,0.2245792150497436,293.3030700683594,297.1499938964844,293.1499938964844,0.0069172577932477,-2414.04296875,299.90435791015625,0.5574151873588562,0.050000000745058,0.2285854965448379,291.1654357910156,291.1499938964844,274.8500061035156,271.4164428710937,287.0023498535156,293.5093078613281,291.1654663085937,1.0,0.1895878612995147,0.7983816266059875,0.7983816266059875,1.0,1.0,-0.8549778461456299,0.3441658914089203,0.5108119249343872,0.1810433119535446,0.0,0.0,0.1376001238822937,26.28493309020996,25.0,0.5823222398757935,-4451.0029296875,73.70301055908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2846069335937,303.990478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.0993358492851257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144202798604965,0.1144245192408561,-4.234042535244953e-06,0.0,0.0001008132603601,0.0,0.0,4.448359966278076,0.0,0.0,0.0,0.2719800770282745,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513686947524547,-1414.8016357421875,304.1530456542969,0.7086434960365295,0.0990959107875824,0.0900480225682258,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568570494651794,0.050000000745058,0.0481923520565032,293.30487060546875,297.1499938964844,293.1499938964844,0.1044639870524406,-1842.80712890625,304.1677551269531,0.8376368284225464,0.165568009018898,0.117156833410263,293.18798828125,297.1499938964844,293.1499938964844,0.1600317060947418,-3515.243896484375,304.1539306640625,0.9443705677986144,0.2354613244533538,0.2237199544906616,293.3045959472656,297.1499938964844,293.1499938964844,0.0068572810851037,-2398.354248046875,299.8473205566406,0.5568570494651794,0.050000000745058,0.2286037802696228,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,286.9973449707031,293.5235290527344,291.16583251953125,1.0,0.1889626234769821,0.7984698414802551,0.7984698414802551,1.0,1.0,-0.8493248820304871,0.3425003886222839,0.5068244338035583,0.1778357028961181,0.0,0.0,0.1354667246341705,26.281566619873047,25.0,0.4897243678569793,-4425.96630859375,72.74690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0988006517291069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134790927171707,0.1134833320975303,-4.232528226566501e-06,0.0,0.0001002700955723,0.0,0.0,4.40939474105835,0.0,0.0,0.0,0.2718315422534942,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513686947524547,-1414.8016357421875,304.1530456542969,0.7086434960365295,0.0990959107875824,0.0900480225682258,293.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.165771484375,0.5568570494651794,0.050000000745058,0.0481923520565032,293.30487060546875,297.1499938964844,293.1499938964844,0.1044639870524406,-1842.80712890625,304.1677551269531,0.8376368284225464,0.165568009018898,0.117156833410263,293.18798828125,297.1499938964844,293.1499938964844,0.1600317060947418,-3515.243896484375,304.1539306640625,0.9443705677986144,0.2354613244533538,0.2237199544906616,293.3045959472656,297.1499938964844,293.1499938964844,0.0068572810851037,-2398.354248046875,299.8473205566406,0.5568570494651794,0.050000000745058,0.2286037802696228,291.1658020019531,291.1499938964844,274.8500061035156,271.4208374023437,286.9973449707031,293.5235290527344,291.16583251953125,1.0,0.1889626234769821,0.7984698414802551,0.7984698414802551,1.0,1.0,-0.8493248820304871,0.3425003886222839,0.5068244338035583,0.1778357028961181,0.0,0.0,0.1354667246341705,26.281566619873047,25.0,0.4897243678569793,-4425.96630859375,72.74690246582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28436279296875,303.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0988006517291069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134790927171707,0.1134833320975303,-4.232528226566501e-06,0.0,0.0001002700955723,0.0,0.0,4.40939474105835,0.0,0.0,0.0,0.2718315422534942,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.050780214369297,-1405.020263671875,304.15301513671875,0.7063776850700378,0.0984079614281654,0.0894266217947006,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563649535179138,0.050000000745058,0.0481957718729972,293.3077697753906,297.1499938964844,293.1499938964844,0.1009619161486625,-1792.8988037109375,304.16766357421875,0.8299279808998108,0.1610547304153442,0.1139858067035675,293.1877746582031,297.1499938964844,293.1499938964844,0.159257173538208,-3501.647216796875,304.1539001464844,0.9422039985656738,0.2345406264066696,0.222857117652893,293.30596923828125,297.1499938964844,293.1499938964844,0.0067976061254739,-2382.632568359375,299.7900085449219,0.5563649535179138,0.050000000745058,0.2286199927330017,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,286.9920654296875,293.5342102050781,291.1659851074219,1.0,0.1883410960435867,0.7985579967498779,0.7985579967498779,1.0,1.0,-0.8437609076499939,0.3407769203186035,0.5029839873313904,0.1749040186405182,0.0,0.0,0.1333194375038147,26.27387046813965,25.0,0.219591423869133,-4401.15625,71.8086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982610434293747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125349476933479,0.1125391796231269,-4.231001639709575e-06,0.0,9.97224633465521e-05,0.0,0.0,4.370346546173096,0.0,0.0,0.0,0.2716825604438782,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.050780214369297,-1405.020263671875,304.15301513671875,0.7063776850700378,0.0984079614281654,0.0894266217947006,293.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.5563649535179138,0.050000000745058,0.0481957718729972,293.3077697753906,297.1499938964844,293.1499938964844,0.1009619161486625,-1792.8988037109375,304.16766357421875,0.8299279808998108,0.1610547304153442,0.1139858067035675,293.1877746582031,297.1499938964844,293.1499938964844,0.159257173538208,-3501.647216796875,304.1539001464844,0.9422039985656738,0.2345406264066696,0.222857117652893,293.30596923828125,297.1499938964844,293.1499938964844,0.0067976061254739,-2382.632568359375,299.7900085449219,0.5563649535179138,0.050000000745058,0.2286199927330017,291.1659851074219,291.1499938964844,274.8500061035156,271.4252319335937,286.9920654296875,293.5342102050781,291.1659851074219,1.0,0.1883410960435867,0.7985579967498779,0.7985579967498779,1.0,1.0,-0.8437609076499939,0.3407769203186035,0.5029839873313904,0.1749040186405182,0.0,0.0,0.1333194375038147,26.27387046813965,25.0,0.219591423869133,-4401.15625,71.8086166381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845458984375,303.9408874511719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.0982610434293747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125349476933479,0.1125391796231269,-4.231001639709575e-06,0.0,9.97224633465521e-05,0.0,0.0,4.370346546173096,0.0,0.0,0.0,0.2716825604438782,4.0,0.0,1.0
744660,293.17578125,297.1499938964844,293.1499938964844,0.0502199046313762,-1395.73193359375,304.1529541015625,0.7042754292488098,0.0977571010589599,0.0888344720005989,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559583306312561,0.050000000745058,0.0481986105442047,293.3093566894531,297.1499938964844,293.1499938964844,0.0976123213768005,-1744.852294921875,304.1673583984375,0.8224853277206421,0.1567333936691284,0.1109320893883705,293.18768310546875,297.1499938964844,293.1499938964844,0.1584766656160354,-3487.932861328125,304.1539001464844,0.940136730670929,0.23360376060009,0.2219806313514709,293.30718994140625,297.1499938964844,293.1499938964844,0.0067383637651801,-2366.927001953125,299.7325744628906,0.5559583306312561,0.050000000745058,0.2286334633827209,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,286.9857482910156,293.5395202636719,291.165771484375,1.0,0.1877263784408569,0.7986580729484558,0.7986580729484558,1.0,1.0,-0.8383525013923645,0.3390083312988281,0.4993441700935364,0.1723044365644455,0.0,0.0,0.1312099546194076,26.25964736938477,25.0,-0.324296623468399,-4377.13525390625,70.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977176651358604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116077825427055,0.1116120144724845,-4.229489604767878e-06,0.0,9.917100396705791e-05,0.0,0.0,4.332033634185791,0.0,0.0,0.0,0.2715362012386322,4.0,0.0,1.0
744720,293.17578125,297.1499938964844,293.1499938964844,0.0502199046313762,-1395.73193359375,304.1529541015625,0.7042754292488098,0.0977571010589599,0.0888344720005989,293.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5559583306312561,0.050000000745058,0.0481986105442047,293.3093566894531,297.1499938964844,293.1499938964844,0.0976123213768005,-1744.852294921875,304.1673583984375,0.8224853277206421,0.1567333936691284,0.1109320893883705,293.18768310546875,297.1499938964844,293.1499938964844,0.1584766656160354,-3487.932861328125,304.1539001464844,0.940136730670929,0.23360376060009,0.2219806313514709,293.30718994140625,297.1499938964844,293.1499938964844,0.0067383637651801,-2366.927001953125,299.7325744628906,0.5559583306312561,0.050000000745058,0.2286334633827209,291.1658630371094,291.1499938964844,274.8500061035156,271.4296569824219,286.9857482910156,293.5395202636719,291.165771484375,1.0,0.1877263784408569,0.7986580729484558,0.7986580729484558,1.0,1.0,-0.8383525013923645,0.3390083312988281,0.4993441700935364,0.1723044365644455,0.0,0.0,0.1312099546194076,26.25964736938477,25.0,-0.324296623468399,-4377.13525390625,70.89556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4921875,18000.0,0.0,0.0,0.0977176651358604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116077825427055,0.1116120144724845,-4.229489604767878e-06,0.0,9.917100396705791e-05,0.0,0.0,4.332033634185791,0.0,0.0,0.0,0.2715362012386322,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.0497126057744026,-1387.352294921875,304.1528015136719,0.7024343609809875,0.097173735499382,0.0882952138781547,293.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556624531745911,0.050000000745058,0.0482006929814815,293.3093566894531,297.1499938964844,293.1499938964844,0.0944782048463821,-1699.7020263671875,304.1667785644531,0.8153772950172424,0.1526922583580017,0.1080579757690429,293.18768310546875,297.1499938964844,293.1499938964844,0.1576931476593017,-3474.16357421875,304.1539001464844,0.938206911087036,0.2326499819755554,0.2210870087146759,293.3081970214844,297.1499938964844,293.1499938964844,0.0066800219938158,-2351.403076171875,299.675048828125,0.5556624531745911,0.050000000745058,0.2286433279514312,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,286.9771423339844,293.5367126464844,291.16473388671875,1.0,0.1871232241392135,0.7987581491470337,0.7987581491470337,1.0,1.0,-0.8331974148750305,0.3372220695018768,0.4959753453731537,0.1700903624296188,0.0,0.0,0.1292663663625717,26.23577880859375,25.0,-1.4211705923080444,-4354.955078125,70.0186538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971750169992446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107417270541191,0.1107459515333175,-4.22803896071855e-06,0.0,9.862028673524036e-05,0.0,0.0,4.296248912811279,0.0,0.0,0.0,0.2713990211486816,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.0497126057744026,-1387.352294921875,304.1528015136719,0.7024343609809875,0.097173735499382,0.0882952138781547,293.821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650695800781,0.5556624531745911,0.050000000745058,0.0482006929814815,293.3093566894531,297.1499938964844,293.1499938964844,0.0944782048463821,-1699.7020263671875,304.1667785644531,0.8153772950172424,0.1526922583580017,0.1080579757690429,293.18768310546875,297.1499938964844,293.1499938964844,0.1576931476593017,-3474.16357421875,304.1539001464844,0.938206911087036,0.2326499819755554,0.2210870087146759,293.3081970214844,297.1499938964844,293.1499938964844,0.0066800219938158,-2351.403076171875,299.675048828125,0.5556624531745911,0.050000000745058,0.2286433279514312,291.1649475097656,291.1499938964844,274.8500061035156,271.4340515136719,286.9771423339844,293.5367126464844,291.16473388671875,1.0,0.1871232241392135,0.7987581491470337,0.7987581491470337,1.0,1.0,-0.8331974148750305,0.3372220695018768,0.4959753453731537,0.1700903624296188,0.0,0.0,0.1292663663625717,26.23577880859375,25.0,-1.4211705923080444,-4354.955078125,70.0186538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2851867675781,303.8897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.232421875,18000.0,0.0,0.0,0.0971750169992446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107417270541191,0.1107459515333175,-4.22803896071855e-06,0.0,9.862028673524036e-05,0.0,0.0,4.296248912811279,0.0,0.0,0.0,0.2713990211486816,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494834370911121,-1383.577880859375,304.1527099609375,0.7016316652297974,0.0969088375568389,0.0880501195788383,293.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5555612444877625,0.050000000745058,0.0482014119625091,293.3086853027344,297.1499938964844,293.1499938964844,0.0930088683962822,-1678.502197265625,304.1664123535156,0.81196528673172,0.1508025079965591,0.10670667886734,293.1877136230469,297.1499938964844,293.1499938964844,0.1572997868061065,-3467.249755859375,304.1539306640625,0.937301516532898,0.2321648746728897,0.2206330895423889,293.30859375,297.1499938964844,293.1499938964844,0.0066511966288089,-2343.713623046875,299.6463317871094,0.5555612444877625,0.050000000745058,0.2286467403173446,291.1641845703125,291.1499938964844,274.8500061035156,271.4362487792969,286.9724426269531,293.5328369140625,291.1639099121094,1.0,0.1868277341127395,0.7988081574440002,0.7988081574440002,1.0,1.0,-0.8307414650917053,0.336329847574234,0.4944116473197937,0.1691427826881408,0.0,0.0,0.1283978521823883,26.219676971435547,25.0,-1.9107590913772583,-4344.84228515625,69.59699249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,303.8778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0969069153070449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103515625,0.1103557869791984,-4.227365479891887e-06,0.0,9.834820230025798e-05,0.0,0.0,4.280120849609375,0.0,0.0,0.0,0.2713368237018585,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.0492680557072162,-1380.03564453125,304.1526184082031,0.700901448726654,0.0966589376330375,0.0878192409873008,293.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5554906129837036,0.050000000745058,0.0482019148766994,293.3075866699219,297.1499938964844,293.1499938964844,0.0916118696331977,-1658.3397216796875,304.1659545898437,0.8086547255516052,0.1490123271942138,0.1054211780428886,293.18780517578125,297.1499938964844,293.1499938964844,0.1569020003080368,-3460.25390625,304.1539306640625,0.9364320039749146,0.2316717207431793,0.2201723307371139,293.3089294433594,297.1499938964844,293.1499938964844,0.0066225873306393,-2336.059326171875,299.6176452636719,0.5554906129837036,0.050000000745058,0.2286491394042968,291.163330078125,291.1499938964844,274.8500061035156,271.4384460449219,286.9676818847656,293.52764892578125,291.1630249023437,1.0,0.1865371316671371,0.7988672852516174,0.7988672852516174,1.0,1.0,-0.8283719420433044,0.3354389369487762,0.4929329752922058,0.1683083325624466,0.0,0.0,0.1275982409715652,26.200973510742188,25.0,-2.240783452987671,-4335.38427734375,69.18742370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.79296875,18000.0,0.0,0.0,0.0966431722044944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099928468465805,0.1099970713257789,-4.226739292789716e-06,0.0,9.80805343715474e-05,0.0,0.0,4.265292644500732,0.0,0.0,0.0,0.271279513835907,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488710924983024,-1373.5166015625,304.15240478515625,0.6996390223503113,0.0961971059441566,0.0873933807015419,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554398894309998,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.089059941470623,-1621.5238037109375,304.1648864746094,0.8024358153343201,0.1457682102918625,0.1030747517943382,293.1881103515625,297.1499938964844,293.1499938964844,0.1560826450586319,-3445.824462890625,304.15399169921875,0.9347853660583496,0.2306522727012634,0.2192220538854599,293.3094482421875,297.1499938964844,293.1499938964844,0.0065658963285386,-2320.8046875,299.560546875,0.5554398894309998,0.050000000745058,0.2286509275436401,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,286.95849609375,293.5137023925781,291.1612548828125,1.0,0.1859729886054992,0.7989855408668518,0.7989855408668518,1.0,1.0,-0.8239066004753113,0.3336593508720398,0.4902472496032715,0.1669943183660507,0.0,0.0,0.1261850297451019,26.156322479248047,25.0,-2.4441792964935303,-4318.17822265625,68.40711212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961358845233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093616485595703,0.1093658730387687,-4.225631528242957e-06,0.0,9.7565702162683e-05,0.0,0.0,4.239212989807129,0.0,0.0,0.0,0.2711785733699798,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488710924983024,-1373.5166015625,304.15240478515625,0.6996390223503113,0.0961971059441566,0.0873933807015419,293.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16168212890625,0.5554398894309998,0.050000000745058,0.0482022948563098,293.3038635253906,297.1499938964844,293.1499938964844,0.089059941470623,-1621.5238037109375,304.1648864746094,0.8024358153343201,0.1457682102918625,0.1030747517943382,293.1881103515625,297.1499938964844,293.1499938964844,0.1560826450586319,-3445.824462890625,304.15399169921875,0.9347853660583496,0.2306522727012634,0.2192220538854599,293.3094482421875,297.1499938964844,293.1499938964844,0.0065658963285386,-2320.8046875,299.560546875,0.5554398894309998,0.050000000745058,0.2286509275436401,291.1615295410156,291.1499938964844,274.8500061035156,271.4428405761719,286.95849609375,293.5137023925781,291.1612548828125,1.0,0.1859729886054992,0.7989855408668518,0.7989855408668518,1.0,1.0,-0.8239066004753113,0.3336593508720398,0.4902472496032715,0.1669943183660507,0.0,0.0,0.1261850297451019,26.156322479248047,25.0,-2.4441792964935303,-4318.17822265625,68.40711212158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.84686279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0961358845233917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093616485595703,0.1093658730387687,-4.225631528242957e-06,0.0,9.7565702162683e-05,0.0,0.0,4.239212989807129,0.0,0.0,0.0,0.2711785733699798,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485096648335456,-1367.5870361328125,304.1521911621094,0.6986122131347656,0.0957776084542274,0.0870067775249481,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555052757263184,0.050000000745058,0.0482018589973449,293.29901123046875,297.1499938964844,293.1499938964844,0.086797796189785,-1588.9290771484375,304.1636962890625,0.7969395518302917,0.1428555250167846,0.1009996682405471,293.1880798339844,297.1499938964844,293.1499938964844,0.1552655696868896,-3431.421630859375,304.1540222167969,0.9333298802375792,0.2296871989965438,0.218278706073761,293.30975341796875,297.1499938964844,293.1499938964844,0.0065097701735794,-2305.56201171875,299.5038452148437,0.5555052757263184,0.050000000745058,0.2286488711833953,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,286.9510192871094,293.4967346191406,291.1597595214844,1.0,0.1854346543550491,0.7991037964820862,0.7991037964820862,1.0,1.0,-0.8198168873786926,0.3318767547607422,0.487940102815628,0.1661789864301681,0.0,0.0,0.1249676942825317,26.103242874145508,25.0,-2.026390790939331,-4302.62451171875,67.68089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0956649929285049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088250130414962,0.1088292375206947,-4.224696112942183e-06,0.0,9.70878027146682e-05,0.0,0.0,4.217063903808594,0.0,0.0,0.0,0.2710928320884704,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485096648335456,-1367.5870361328125,304.1521911621094,0.6986122131347656,0.0957776084542274,0.0870067775249481,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600952148437,0.5555052757263184,0.050000000745058,0.0482018589973449,293.29901123046875,297.1499938964844,293.1499938964844,0.086797796189785,-1588.9290771484375,304.1636962890625,0.7969395518302917,0.1428555250167846,0.1009996682405471,293.1880798339844,297.1499938964844,293.1499938964844,0.1552655696868896,-3431.421630859375,304.1540222167969,0.9333298802375792,0.2296871989965438,0.218278706073761,293.30975341796875,297.1499938964844,293.1499938964844,0.0065097701735794,-2305.56201171875,299.5038452148437,0.5555052757263184,0.050000000745058,0.2286488711833953,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,286.9510192871094,293.4967346191406,291.1597595214844,1.0,0.1854346543550491,0.7991037964820862,0.7991037964820862,1.0,1.0,-0.8198168873786926,0.3318767547607422,0.487940102815628,0.1661789864301681,0.0,0.0,0.1249676942825317,26.103242874145508,25.0,-2.026390790939331,-4302.62451171875,67.68089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.277099609375,303.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.009765625,18000.0,0.0,0.0,0.0956649929285049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088250130414962,0.1088292375206947,-4.224696112942183e-06,0.0,9.70878027146682e-05,0.0,0.0,4.217063903808594,0.0,0.0,0.0,0.2710928320884704,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481766201555728,-1362.1209716796875,304.15203857421875,0.6977814435958862,0.0953961461782455,0.0866544246673584,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556628704071045,0.050000000745058,0.048200786113739,293.2938537597656,297.1499938964844,293.1499938964844,0.0846724584698677,-1558.338134765625,304.1626892089844,0.7918341755867004,0.1401262730360031,0.0990562960505485,293.18731689453125,297.1499938964844,293.1499938964844,0.1545664072036743,-3419.11669921875,304.1538391113281,0.9322649240493774,0.2288771420717239,0.2174844294786453,293.3099060058594,297.1499938964844,293.1499938964844,0.0064540435560047,-2290.2509765625,299.4477844238281,0.5556628704071045,0.050000000745058,0.2286437749862671,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,286.9458923339844,293.4790954589844,291.15899658203125,1.0,0.1849254965782165,0.7992312908172607,0.7992312908172607,1.0,1.0,-0.8161008358001709,0.3301316797733307,0.4859691560268402,0.1657582819461822,0.0,0.0,0.123819388449192,26.04387664794922,25.0,-1.1588528156280518,-4287.8193359375,67.01022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0952387601137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083356291055679,0.1083398461341857,-4.223879386699991e-06,0.0,9.665523248258978e-05,0.0,0.0,4.196913719177246,0.0,0.0,0.0,0.2710152864456177,4.0,0.0,1.0
