time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481766201555728,-1362.1209716796875,304.15203857421875,0.6977814435958862,0.0953961461782455,0.0866544246673584,293.8266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556628704071045,0.050000000745058,0.048200786113739,293.2938537597656,297.1499938964844,293.1499938964844,0.0846724584698677,-1558.338134765625,304.1626892089844,0.7918341755867004,0.1401262730360031,0.0990562960505485,293.18731689453125,297.1499938964844,293.1499938964844,0.1545664072036743,-3419.11669921875,304.1538391113281,0.9322649240493774,0.2288771420717239,0.2174844294786453,293.3099060058594,297.1499938964844,293.1499938964844,0.0064540435560047,-2290.2509765625,299.4477844238281,0.5556628704071045,0.050000000745058,0.2286437749862671,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,286.9458923339844,293.4790954589844,291.15899658203125,1.0,0.1849254965782165,0.7992312908172607,0.7992312908172607,1.0,1.0,-0.8161008358001709,0.3301316797733307,0.4859691560268402,0.1657582819461822,0.0,0.0,0.123819388449192,26.04387664794922,25.0,-1.1588528156280518,-4287.8193359375,67.01022338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,303.8120422363281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.84765625,18000.0,0.0,0.0,0.0952387601137161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083356291055679,0.1083398461341857,-4.223879386699991e-06,0.0,9.665523248258978e-05,0.0,0.0,4.196913719177246,0.0,0.0,0.0,0.2710152864456177,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478723011910915,-1357.126220703125,304.15185546875,0.6970872282981873,0.0950513407588005,0.0863351076841354,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558614134788513,0.050000000745058,0.0481994226574897,293.2885131835937,297.1499938964844,293.1499938964844,0.0826792865991592,-1529.7066650390625,304.1617736816406,0.7870638370513916,0.1375644654035568,0.0972399786114692,293.1863098144531,297.1499938964844,293.1499938964844,0.1539313197135925,-3407.93359375,304.15362548828125,0.9313950538635254,0.2281351834535598,0.216770052909851,293.3099060058594,297.1499938964844,293.1499938964844,0.0063990056514739,-2274.978271484375,299.3923034667969,0.5558614134788513,0.050000000745058,0.2286373227834701,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,286.9425964355469,293.4618530273437,291.15869140625,1.0,0.1844461411237716,0.7993587851524353,0.7993587851524353,1.0,1.0,-0.8126709461212158,0.3284365534782409,0.4842343926429748,0.165583997964859,0.0,0.0,0.1226848736405372,25.983871459960938,25.0,-0.4846669137477875,-4273.1328125,66.38804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948593094944953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078572049736976,0.1078614220023155,-4.223106770950835e-06,0.0,9.627014514990152e-05,0.0,0.0,4.177253246307373,0.0,0.0,0.0,0.2709401249885559,4.0,0.0,1.0
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478723011910915,-1357.126220703125,304.15185546875,0.6970872282981873,0.0950513407588005,0.0863351076841354,293.8264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5558614134788513,0.050000000745058,0.0481994226574897,293.2885131835937,297.1499938964844,293.1499938964844,0.0826792865991592,-1529.7066650390625,304.1617736816406,0.7870638370513916,0.1375644654035568,0.0972399786114692,293.1863098144531,297.1499938964844,293.1499938964844,0.1539313197135925,-3407.93359375,304.15362548828125,0.9313950538635254,0.2281351834535598,0.216770052909851,293.3099060058594,297.1499938964844,293.1499938964844,0.0063990056514739,-2274.978271484375,299.3923034667969,0.5558614134788513,0.050000000745058,0.2286373227834701,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,286.9425964355469,293.4618530273437,291.15869140625,1.0,0.1844461411237716,0.7993587851524353,0.7993587851524353,1.0,1.0,-0.8126709461212158,0.3284365534782409,0.4842343926429748,0.165583997964859,0.0,0.0,0.1226848736405372,25.983871459960938,25.0,-0.4846669137477875,-4273.1328125,66.38804626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,303.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.80078125,18000.0,0.0,0.0,0.0948593094944953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078572049736976,0.1078614220023155,-4.223106770950835e-06,0.0,9.627014514990152e-05,0.0,0.0,4.177253246307373,0.0,0.0,0.0,0.2709401249885559,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477305948734283,-1354.8001708984375,304.1517944335937,0.696779727935791,0.0948928594589233,0.0861874371767044,293.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559664368629456,0.050000000745058,0.0481987036764621,293.2858581542969,297.1499938964844,293.1499938964844,0.0817195922136306,-1515.945556640625,304.161376953125,0.7847656011581421,0.1363328546285629,0.0963678732514381,293.185791015625,297.1499938964844,293.1499938964844,0.1536269038915634,-3402.566162109375,304.15350341796875,0.9309962391853333,0.2277808636426925,0.2164298146963119,293.3098449707031,297.1499938964844,293.1499938964844,0.0063716857694089,-2267.34228515625,299.36474609375,0.5559664368629456,0.050000000745058,0.2286339104175567,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,286.9416198730469,293.4533996582031,291.15869140625,1.0,0.1842169314622879,0.7994225025177002,0.7994225025177002,1.0,1.0,-0.8110337853431702,0.3275957107543945,0.4834380447864532,0.165580540895462,0.0,0.0,0.1221075356006622,25.954973220825195,25.0,-0.1471163779497146,-4265.7587890625,66.09208679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572326660156,303.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.802734375,18000.0,0.0,0.0,0.0946859419345855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076174974441528,0.1076217219233512,-4.222726602165494e-06,0.0,9.609419066691773e-05,0.0,0.0,4.167413711547852,0.0,0.0,0.0,0.2709026038646698,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.047599159181118,-1352.643310546875,304.1517028808594,0.6965091228485107,0.0947502925992012,0.0860510692000389,293.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560759902000427,0.050000000745058,0.0481979548931121,293.283203125,297.1499938964844,293.1499938964844,0.0807829350233078,-1502.533935546875,304.1610107421875,0.7825242280960083,0.1351336538791656,0.0955182760953903,293.1852111816406,297.1499938964844,293.1499938964844,0.153331384062767,-3397.35205078125,304.1534118652344,0.9306223392486572,0.2274394035339355,0.2161005288362503,293.3097229003906,297.1499938964844,293.1499938964844,0.0063445619307458,-2259.727783203125,299.3373413085937,0.5560759902000427,0.050000000745058,0.2286303490400314,291.1587829589844,291.1499938964844,274.8500061035156,271.4604187011719,286.9405822753906,293.4443054199219,291.1587829589844,1.0,0.1839945763349533,0.7994924783706665,0.7994924783706665,1.0,1.0,-0.809450089931488,0.3267614543437958,0.4826886355876922,0.1656311899423599,0.0,0.0,0.1215164512395858,25.92664909362793,25.0,0.0422182455658912,-4258.380859375,65.80614471435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,303.7752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.828125,18000.0,0.0,0.0,0.0945226401090622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073729172348976,0.1073771342635154,-4.222343704896048e-06,0.0,9.592846618033946e-05,0.0,0.0,4.157382011413574,0.0,0.0,0.0,0.2708644270896911,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.047384537756443,-1349.12939453125,304.1514892578125,0.6961373686790466,0.0945252105593681,0.0858285948634147,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563188195228577,0.050000000745058,0.0481962896883487,293.2779235839844,297.1499938964844,293.1499938964844,0.0789810493588447,-1476.7998046875,304.1603698730469,0.7782295346260071,0.1328325122594833,0.0938867405056953,293.1839599609375,297.1499938964844,293.1499938964844,0.152777761220932,-3387.5849609375,304.1531982421875,0.9299777150154114,0.226801186800003,0.2154819965362548,293.30938720703125,297.1499938964844,293.1499938964844,0.0062911165878176,-2244.656494140625,299.28302001953125,0.5563188195228577,0.050000000745058,0.2286224514245987,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,286.9388122558594,293.4247436523437,291.15875244140625,1.0,0.183570459485054,0.7996323108673096,0.7996323108673096,1.0,1.0,-0.8064711689949036,0.3251264691352844,0.4813447296619415,0.1658915430307388,0.0,0.0,0.1203398704528808,25.87011909484864,25.0,-0.0249426160007715,-4243.83837890625,65.26609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942225903272628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068804562091827,0.1068846806883812,-4.22156517743133e-06,0.0,9.562395280227064e-05,0.0,0.0,4.137185096740723,0.0,0.0,0.0,0.2707875370979309,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.047384537756443,-1349.12939453125,304.1514892578125,0.6961373686790466,0.0945252105593681,0.0858285948634147,293.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5563188195228577,0.050000000745058,0.0481962896883487,293.2779235839844,297.1499938964844,293.1499938964844,0.0789810493588447,-1476.7998046875,304.1603698730469,0.7782295346260071,0.1328325122594833,0.0938867405056953,293.1839599609375,297.1499938964844,293.1499938964844,0.152777761220932,-3387.5849609375,304.1531982421875,0.9299777150154114,0.226801186800003,0.2154819965362548,293.30938720703125,297.1499938964844,293.1499938964844,0.0062911165878176,-2244.656494140625,299.28302001953125,0.5563188195228577,0.050000000745058,0.2286224514245987,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,286.9388122558594,293.4247436523437,291.15875244140625,1.0,0.183570459485054,0.7996323108673096,0.7996323108673096,1.0,1.0,-0.8064711689949036,0.3251264691352844,0.4813447296619415,0.1658915430307388,0.0,0.0,0.1203398704528808,25.87011909484864,25.0,-0.0249426160007715,-4243.83837890625,65.26609802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24346923828125,303.7550964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.0942225903272628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068804562091827,0.1068846806883812,-4.22156517743133e-06,0.0,9.562395280227064e-05,0.0,0.0,4.137185096740723,0.0,0.0,0.0,0.2707875370979309,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472395196557045,-1346.7662353515625,304.1512451171875,0.6960105895996094,0.0943806618452072,0.0856783539056778,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565959811210632,0.050000000745058,0.0481943935155868,293.27264404296875,297.1499938964844,293.1499938964844,0.0772750005125999,-1452.527099609375,304.1597595214844,0.7741987109184265,0.1306643486022949,0.09234619140625,293.1825561523437,297.1499938964844,293.1499938964844,0.1522778570652008,-3378.769775390625,304.1529541015625,0.929482877254486,0.2262250036001205,0.2149211019277572,293.3088073730469,297.1499938964844,293.1499938964844,0.0062387972138822,-2229.817138671875,299.2293395996094,0.5565959811210632,0.050000000745058,0.2286134511232376,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,286.93780517578125,293.4044189453125,291.1585693359375,1.0,0.1831739693880081,0.7997721433639526,0.7997721433639526,1.0,1.0,-0.8037557601928711,0.3235463201999664,0.4802094399929046,0.1663535833358764,0.0,0.0,0.1192014589905738,25.81318473815918,25.0,-0.2060775160789489,-4229.9453125,64.7690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939527824521064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064032167196273,0.1064074411988258,-4.220796199660981e-06,0.0,9.535012941341849e-05,0.0,0.0,4.117610454559326,0.0,0.0,0.0,0.2707127630710602,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472395196557045,-1346.7662353515625,304.1512451171875,0.6960105895996094,0.0943806618452072,0.0856783539056778,293.80963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565959811210632,0.050000000745058,0.0481943935155868,293.27264404296875,297.1499938964844,293.1499938964844,0.0772750005125999,-1452.527099609375,304.1597595214844,0.7741987109184265,0.1306643486022949,0.09234619140625,293.1825561523437,297.1499938964844,293.1499938964844,0.1522778570652008,-3378.769775390625,304.1529541015625,0.929482877254486,0.2262250036001205,0.2149211019277572,293.3088073730469,297.1499938964844,293.1499938964844,0.0062387972138822,-2229.817138671875,299.2293395996094,0.5565959811210632,0.050000000745058,0.2286134511232376,291.1586303710937,291.1499938964844,274.8500061035156,271.4692077636719,286.93780517578125,293.4044189453125,291.1585693359375,1.0,0.1831739693880081,0.7997721433639526,0.7997721433639526,1.0,1.0,-0.8037557601928711,0.3235463201999664,0.4802094399929046,0.1663535833358764,0.0,0.0,0.1192014589905738,25.81318473815918,25.0,-0.2060775160789489,-4229.9453125,64.7690200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348327636719,303.7351379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.783203125,18000.0,0.0,0.0,0.0939527824521064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064032167196273,0.1064074411988258,-4.220796199660981e-06,0.0,9.535012941341849e-05,0.0,0.0,4.117610454559326,0.0,0.0,0.0,0.2707127630710602,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471653901040554,-1345.5718994140625,304.15093994140625,0.6961456537246704,0.0943200141191482,0.0856018736958503,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569177269935608,0.050000000745058,0.0481921918690204,293.26708984375,297.1499938964844,293.1499938964844,0.0756934881210327,-1430.1231689453125,304.1591491699219,0.7705280184745789,0.1286838501691818,0.0909235849976539,293.1809997558594,297.1499938964844,293.1499938964844,0.1518346518278122,-3370.95947265625,304.1527099609375,0.9291627407073976,0.225717082619667,0.2144223898649215,293.3079833984375,297.1499938964844,293.1499938964844,0.0061876373365521,-2215.2197265625,299.17645263671875,0.5569177269935608,0.050000000745058,0.2286030054092407,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,286.937255859375,293.3831787109375,291.15826416015625,1.0,0.182806134223938,0.7999197244644165,0.7999197244644165,1.0,1.0,-0.8013429641723633,0.3220455944538116,0.4792973399162292,0.1670077890157699,0.0,0.0,0.1181096136569976,25.7541618347168,25.0,-0.4519778490066528,-4216.93701171875,64.31794738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937080755829811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105945773422718,0.1059499904513359,-4.220055416226387e-06,0.0,9.510178642813116e-05,0.0,0.0,4.0988545417785645,0.0,0.0,0.0,0.2706410586833954,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471653901040554,-1345.5718994140625,304.15093994140625,0.6961456537246704,0.0943200141191482,0.0856018736958503,293.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569177269935608,0.050000000745058,0.0481921918690204,293.26708984375,297.1499938964844,293.1499938964844,0.0756934881210327,-1430.1231689453125,304.1591491699219,0.7705280184745789,0.1286838501691818,0.0909235849976539,293.1809997558594,297.1499938964844,293.1499938964844,0.1518346518278122,-3370.95947265625,304.1527099609375,0.9291627407073976,0.225717082619667,0.2144223898649215,293.3079833984375,297.1499938964844,293.1499938964844,0.0061876373365521,-2215.2197265625,299.17645263671875,0.5569177269935608,0.050000000745058,0.2286030054092407,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,286.937255859375,293.3831787109375,291.15826416015625,1.0,0.182806134223938,0.7999197244644165,0.7999197244644165,1.0,1.0,-0.8013429641723633,0.3220455944538116,0.4792973399162292,0.1670077890157699,0.0,0.0,0.1181096136569976,25.7541618347168,25.0,-0.4519778490066528,-4216.93701171875,64.31794738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,303.7156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0937080755829811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105945773422718,0.1059499904513359,-4.220055416226387e-06,0.0,9.510178642813116e-05,0.0,0.0,4.0988545417785645,0.0,0.0,0.0,0.2706410586833954,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471676550805568,-1345.63818359375,304.150634765625,0.6965674161911011,0.094346709549427,0.0856037586927414,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572940707206726,0.050000000745058,0.0481896251440048,293.2611999511719,297.1499938964844,293.1499938964844,0.0742710977792739,-1410.0675048828125,304.1584777832031,0.7673197388648987,0.1269087493419647,0.0896485075354576,293.17926025390625,297.1499938964844,293.1499938964844,0.1514557152986526,-3364.29541015625,304.1524353027344,0.9290441274642944,0.2252818942070007,0.2139919102191925,293.30694580078125,297.1499938964844,293.1499938964844,0.0061377710662782,-2200.923583984375,299.1243896484375,0.5572940707206726,0.050000000745058,0.2285908311605453,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,286.93707275390625,293.361083984375,291.1576232910156,1.0,0.1824691593647003,0.8000672459602356,0.8000672459602356,1.0,1.0,-0.7992806434631348,0.3206526041030884,0.4786280393600464,0.1678431630134582,0.0,0.0,0.1171153858304023,25.69153213500977,25.0,-0.84778892993927,-4205.1796875,63.917457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093484841287136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105523906648159,0.1055281236767768,-4.219356924295425e-06,0.0,9.487522765994072e-05,0.0,0.0,4.081552505493164,0.0,0.0,0.0,0.270574688911438,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471676550805568,-1345.63818359375,304.150634765625,0.6965674161911011,0.094346709549427,0.0856037586927414,293.78546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578063964844,0.5572940707206726,0.050000000745058,0.0481896251440048,293.2611999511719,297.1499938964844,293.1499938964844,0.0742710977792739,-1410.0675048828125,304.1584777832031,0.7673197388648987,0.1269087493419647,0.0896485075354576,293.17926025390625,297.1499938964844,293.1499938964844,0.1514557152986526,-3364.29541015625,304.1524353027344,0.9290441274642944,0.2252818942070007,0.2139919102191925,293.30694580078125,297.1499938964844,293.1499938964844,0.0061377710662782,-2200.923583984375,299.1243896484375,0.5572940707206726,0.050000000745058,0.2285908311605453,291.1577453613281,291.1499938964844,274.8500061035156,271.4779968261719,286.93707275390625,293.361083984375,291.1576232910156,1.0,0.1824691593647003,0.8000672459602356,0.8000672459602356,1.0,1.0,-0.7992806434631348,0.3206526041030884,0.4786280393600464,0.1678431630134582,0.0,0.0,0.1171153858304023,25.69153213500977,25.0,-0.84778892993927,-4205.1796875,63.917457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.564453125,18000.0,0.0,0.0,0.093484841287136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105523906648159,0.1055281236767768,-4.219356924295425e-06,0.0,9.487522765994072e-05,0.0,0.0,4.081552505493164,0.0,0.0,0.0,0.270574688911438,4.0,0.0,1.0
746100,293.1619873046875,297.1499938964844,293.1499938964844,0.0471968539059162,-1346.13330078125,304.15045166015625,0.6968756914138794,0.0943912416696548,0.0856336951255798,293.7781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5574944615364075,0.050000000745058,0.0481882616877555,293.25830078125,297.1499938964844,293.1499938964844,0.0736072808504104,-1400.7373046875,304.1581420898437,0.7658483386039734,0.1260757744312286,0.0890548005700111,293.1783752441406,297.1499938964844,293.1499938964844,0.1512896120548248,-3361.37841796875,304.1523132324219,0.9290469884872437,0.2250903397798538,0.2138020694255828,293.30633544921875,297.1499938964844,293.1499938964844,0.0061133122071623,-2193.883544921875,299.09869384765625,0.5574944615364075,0.050000000745058,0.2285843640565872,291.1573791503906,291.1499938964844,274.8500061035156,271.4801940917969,286.9373779296875,293.35028076171875,291.1572570800781,1.0,0.1823128759860992,0.8001410365104675,0.8001410365104675,1.0,1.0,-0.7983668446540833,0.3199925422668457,0.4783743321895599,0.1683204621076584,0.0,0.0,0.116664171218872,25.660057067871094,25.0,-0.9290244579315186,-4199.8115234375,63.735443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6886901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4765625,18000.0,0.0,0.0,0.0933809876441955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1053325682878494,0.1053367853164672,-4.219034508423647e-06,0.0,9.476983541389929e-05,0.0,0.0,4.073703289031982,0.0,0.0,0.0,0.2705444693565368,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472415126860141,-1346.8818359375,304.1502990722656,0.6972346901893616,0.0944534763693809,0.0856799781322479,293.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5576980710029602,0.050000000745058,0.0481868796050548,293.25543212890625,297.1499938964844,293.1499938964844,0.0729640945792198,-1391.71337890625,304.1578369140625,0.7644326090812683,0.1252688467502594,0.0884806513786315,293.17742919921875,297.1499938964844,293.1499938964844,0.1511358618736267,-3358.6787109375,304.15216064453125,0.929078996181488,0.2249136716127395,0.2136266231536865,293.3056640625,297.1499938964844,293.1499938964844,0.0060891360044479,-2186.900634765625,299.0732421875,0.5576980710029602,0.050000000745058,0.2285778075456619,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,286.93804931640625,293.3397827148437,291.15692138671875,1.0,0.1821639537811279,0.8002177476882935,0.8002177476882935,1.0,1.0,-0.7975133061408997,0.3193506896495819,0.4781625866889953,0.1688299924135208,0.0,0.0,0.1162322163581848,25.62909507751465,25.0,-0.8938065767288208,-4194.6845703125,63.56359100341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21368408203125,303.6807556152344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.396484375,18000.0,0.0,0.0,0.0932817608118057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051512062549591,0.1051554307341575,-4.218730737193255e-06,0.0,9.466912888456136e-05,0.0,0.0,4.066266536712647,0.0,0.0,0.0,0.2705158293247223,4.0,0.0,1.0
746220,293.15869140625,297.1499938964844,293.1499938964844,0.0473720021545887,-1349.0523681640625,304.1499938964844,0.6980855464935303,0.0946259722113609,0.0858167931437492,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581099390983582,0.050000000745058,0.0481840893626213,293.2499084472656,297.1499938964844,293.1499938964844,0.0717284232378006,-1374.4227294921875,304.15728759765625,0.7617372274398804,0.1237224638462066,0.0873816087841987,293.1755676269531,297.1499938964844,293.1499938964844,0.1508603990077972,-3353.8408203125,304.15191650390625,0.9292160868644714,0.2246008813381195,0.21331487596035,293.30426025390625,297.1499938964844,293.1499938964844,0.0060415626503527,-2173.079833984375,299.0230712890625,0.5581099390983582,0.050000000745058,0.2285645753145218,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,286.9404296875,293.3199462890625,291.156494140625,1.0,0.181886687874794,0.8003711104393005,0.8003711104393005,1.0,1.0,-0.7959651947021484,0.3181156516075134,0.477849543094635,0.1699309945106506,0.0,0.0,0.1153926327824592,25.56913375854492,25.0,-0.5746467709541321,-4184.8720703125,63.247467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930957421660423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048045977950096,0.1048088148236274,-4.218162303004647e-06,0.0,9.448034688830376e-05,0.0,0.0,4.052069664001465,0.0,0.0,0.0,0.2704613208770752,4.0,0.0,1.0
746280,293.15869140625,297.1499938964844,293.1499938964844,0.0473720021545887,-1349.0523681640625,304.1499938964844,0.6980855464935303,0.0946259722113609,0.0858167931437492,293.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581099390983582,0.050000000745058,0.0481840893626213,293.2499084472656,297.1499938964844,293.1499938964844,0.0717284232378006,-1374.4227294921875,304.15728759765625,0.7617372274398804,0.1237224638462066,0.0873816087841987,293.1755676269531,297.1499938964844,293.1499938964844,0.1508603990077972,-3353.8408203125,304.15191650390625,0.9292160868644714,0.2246008813381195,0.21331487596035,293.30426025390625,297.1499938964844,293.1499938964844,0.0060415626503527,-2173.079833984375,299.0230712890625,0.5581099390983582,0.050000000745058,0.2285645753145218,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,286.9404296875,293.3199462890625,291.156494140625,1.0,0.181886687874794,0.8003711104393005,0.8003711104393005,1.0,1.0,-0.7959651947021484,0.3181156516075134,0.477849543094635,0.1699309945106506,0.0,0.0,0.1153926327824592,25.56913375854492,25.0,-0.5746467709541321,-4184.8720703125,63.247467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.66583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.298828125,18000.0,0.0,0.0,0.0930957421660423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048045977950096,0.1048088148236274,-4.218162303004647e-06,0.0,9.448034688830376e-05,0.0,0.0,4.052069664001465,0.0,0.0,0.0,0.2704613208770752,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475589744746685,-1352.147216796875,304.1496887207031,0.6991145014762878,0.0948688983917236,0.0860146656632423,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585240125656128,0.050000000745058,0.0481812953948974,293.24462890625,297.1499938964844,293.1499938964844,0.0705580711364746,-1358.1029052734375,304.15679931640625,0.7592145800590515,0.1222658306360244,0.08634614944458,293.1736145019531,297.1499938964844,293.1499938964844,0.1506280750036239,-3349.758056640625,304.15167236328125,0.9294467568397522,0.2243456393480301,0.2130567133426666,293.3026733398437,297.1499938964844,293.1499938964844,0.0059950393624603,-2159.45654296875,298.97393798828125,0.5585240125656128,0.050000000745058,0.2285513132810592,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,286.9449157714844,293.3031005859375,291.1564636230469,1.0,0.1816376000642776,0.8005244135856628,0.8005244135856628,1.0,1.0,-0.7946310043334961,0.3169556856155395,0.4776753187179565,0.1711181849241256,0.0,0.0,0.1145453974604606,25.512073516845703,25.0,-0.0323941335082054,-4175.14208984375,62.96849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0929248183965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044617667794227,0.1044659838080406,-4.21762024416239e-06,0.0,9.4306880782824e-05,0.0,0.0,4.038053035736084,0.0,0.0,0.0,0.2704078257083893,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475589744746685,-1352.147216796875,304.1496887207031,0.6991145014762878,0.0948688983917236,0.0860146656632423,293.7370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585240125656128,0.050000000745058,0.0481812953948974,293.24462890625,297.1499938964844,293.1499938964844,0.0705580711364746,-1358.1029052734375,304.15679931640625,0.7592145800590515,0.1222658306360244,0.08634614944458,293.1736145019531,297.1499938964844,293.1499938964844,0.1506280750036239,-3349.758056640625,304.15167236328125,0.9294467568397522,0.2243456393480301,0.2130567133426666,293.3026733398437,297.1499938964844,293.1499938964844,0.0059950393624603,-2159.45654296875,298.97393798828125,0.5585240125656128,0.050000000745058,0.2285513132810592,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,286.9449157714844,293.3031005859375,291.1564636230469,1.0,0.1816376000642776,0.8005244135856628,0.8005244135856628,1.0,1.0,-0.7946310043334961,0.3169556856155395,0.4776753187179565,0.1711181849241256,0.0,0.0,0.1145453974604606,25.512073516845703,25.0,-0.0323941335082054,-4175.14208984375,62.96849060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2029724121094,303.6515808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0929248183965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044617667794227,0.1044659838080406,-4.21762024416239e-06,0.0,9.4306880782824e-05,0.0,0.0,4.038053035736084,0.0,0.0,0.0,0.2704078257083893,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478550419211387,-1357.02685546875,304.1492919921875,0.70055091381073,0.0952802523970604,0.0863370224833488,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589837431907654,0.050000000745058,0.0481782034039497,293.2394104003906,297.1499938964844,293.1499938964844,0.0694583430886268,-1342.8104248046875,304.1563720703125,0.7569481134414673,0.1209263876080513,0.0853859111666679,293.1714172363281,297.1499938964844,293.1499938964844,0.1504481136798858,-3346.580322265625,304.1513977050781,0.9298915863037108,0.2241932451725006,0.2128816545009613,293.3009948730469,297.1499938964844,293.1499938964844,0.005949075333774,-2145.79541015625,298.9262390136719,0.5589837431907654,0.050000000745058,0.2285366505384445,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,286.9582824707031,293.3011474609375,291.1581115722656,1.0,0.1814175397157669,0.8006812930107117,0.8006812930107117,1.0,1.0,-0.7936341166496277,0.3159389793872833,0.4776951670646667,0.1723826080560684,0.0,0.0,0.1134492829442024,25.45119857788086,25.0,2.208646535873413,-4163.74072265625,62.73586654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.092761680483818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040583625435829,0.1040625795722007,-4.217052264721133e-06,0.0,9.414130909135564e-05,0.0,0.0,4.021633148193359,0.0,0.0,0.0,0.2703458368778229,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478550419211387,-1357.02685546875,304.1492919921875,0.70055091381073,0.0952802523970604,0.0863370224833488,293.7189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575622558594,0.5589837431907654,0.050000000745058,0.0481782034039497,293.2394104003906,297.1499938964844,293.1499938964844,0.0694583430886268,-1342.8104248046875,304.1563720703125,0.7569481134414673,0.1209263876080513,0.0853859111666679,293.1714172363281,297.1499938964844,293.1499938964844,0.1504481136798858,-3346.580322265625,304.1513977050781,0.9298915863037108,0.2241932451725006,0.2128816545009613,293.3009948730469,297.1499938964844,293.1499938964844,0.005949075333774,-2145.79541015625,298.9262390136719,0.5589837431907654,0.050000000745058,0.2285366505384445,291.1577453613281,291.1499938964844,274.8500061035156,271.4955749511719,286.9582824707031,293.3011474609375,291.1581115722656,1.0,0.1814175397157669,0.8006812930107117,0.8006812930107117,1.0,1.0,-0.7936341166496277,0.3159389793872833,0.4776951670646667,0.1723826080560684,0.0,0.0,0.1134492829442024,25.45119857788086,25.0,2.208646535873413,-4163.74072265625,62.73586654663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.58203125,18000.0,0.0,0.0,0.092761680483818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040583625435829,0.1040625795722007,-4.217052264721133e-06,0.0,9.414130909135564e-05,0.0,0.0,4.021633148193359,0.0,0.0,0.0,0.2703458368778229,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0482675619423389,-1363.8262939453125,304.1488342285156,0.7023853063583374,0.0958038493990898,0.0867853164672851,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594799518585205,0.050000000745058,0.0481748841702938,293.2344055175781,297.1499938964844,293.1499938964844,0.0684327781200409,-1328.596923828125,304.1559753417969,0.7549176216125488,0.1196774467825889,0.084497146308422,293.1690979003906,297.1499938964844,293.1499938964844,0.1503402292728424,-3344.682373046875,304.151123046875,0.9305484294891356,0.2241249233484268,0.2127968072891235,293.2991943359375,297.1499938964844,293.1499938964844,0.0059040295891463,-2132.291015625,298.8797302246094,0.5594799518585205,0.050000000745058,0.2285209000110626,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,286.9711608886719,293.2993469238281,291.1600036621094,1.0,0.1812289804220199,0.8008381128311157,0.8008381128311157,1.0,1.0,-0.7929809093475342,0.3150805234909057,0.4779003858566284,0.1736949533224105,0.0,0.0,0.1119973510503768,25.38764381408692,25.0,2.305166006088257,-4150.4013671875,62.55171585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0925926640629768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034982427954673,0.1035024523735046,-4.216287379676942e-06,0.0,9.396978566655888e-05,0.0,0.0,3.998869419097901,0.0,0.0,0.0,0.2702610492706299,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482675619423389,-1363.8262939453125,304.1488342285156,0.7023853063583374,0.0958038493990898,0.0867853164672851,293.70025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5594799518585205,0.050000000745058,0.0481748841702938,293.2344055175781,297.1499938964844,293.1499938964844,0.0684327781200409,-1328.596923828125,304.1559753417969,0.7549176216125488,0.1196774467825889,0.084497146308422,293.1690979003906,297.1499938964844,293.1499938964844,0.1503402292728424,-3344.682373046875,304.151123046875,0.9305484294891356,0.2241249233484268,0.2127968072891235,293.2991943359375,297.1499938964844,293.1499938964844,0.0059040295891463,-2132.291015625,298.8797302246094,0.5594799518585205,0.050000000745058,0.2285209000110626,291.1597900390625,291.1499938964844,274.8500061035156,271.4999389648437,286.9711608886719,293.2993469238281,291.1600036621094,1.0,0.1812289804220199,0.8008381128311157,0.8008381128311157,1.0,1.0,-0.7929809093475342,0.3150805234909057,0.4779003858566284,0.1736949533224105,0.0,0.0,0.1119973510503768,25.38764381408692,25.0,2.305166006088257,-4150.4013671875,62.55171585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,303.615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.0925926640629768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034982427954673,0.1035024523735046,-4.216287379676942e-06,0.0,9.396978566655888e-05,0.0,0.0,3.998869419097901,0.0,0.0,0.0,0.2702610492706299,4.0,0.0,1.0
746700,293.1490783691406,297.1499938964844,293.1499938964844,0.0484978929162025,-1367.6300048828125,304.14862060546875,0.7033587098121643,0.0960864424705505,0.087032176554203,293.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.5597222447395325,0.050000000745058,0.0481732673943042,293.2320251464844,297.1499938964844,293.1499938964844,0.0679428204894065,-1321.82861328125,304.15576171875,0.7539457678794861,0.1190771609544754,0.0840712636709213,293.1679382324219,297.1499938964844,293.1499938964844,0.1503114402294159,-3344.189208984375,304.1509704589844,0.930904746055603,0.2241112887859344,0.2127763330936432,293.2982788085937,297.1499938964844,293.1499938964844,0.0058819935657083,-2125.69140625,298.8565979003906,0.5597222447395325,0.050000000745058,0.2285132408142089,291.1603698730469,291.1499938964844,274.8500061035156,271.50213623046875,286.9773864746094,293.2984313964844,291.1604919433594,1.0,0.1811457723379135,0.8009164929389954,0.8009164929389954,1.0,1.0,-0.792730450630188,0.3146910965442657,0.4780393242835998,0.1743499487638473,0.0,0.0,0.1112445741891861,25.357471466064453,25.0,1.7880150079727173,-4143.62890625,62.47332382202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1965637207031,303.60369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.193359375,18000.0,0.0,0.0,0.0925015360116958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031967550516128,0.1032009720802307,-4.215838089294266e-06,0.0,9.3877300969325e-05,0.0,0.0,3.9865877628326416,0.0,0.0,0.0,0.2702147960662842,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487392283976078,-1371.619873046875,304.1484375,0.7043501138687134,0.096379168331623,0.0872890949249267,293.6811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5599567294120789,0.050000000745058,0.0481717064976692,293.229736328125,297.1499938964844,293.1499938964844,0.0674654021859169,-1315.2471923828125,304.15557861328125,0.7529922723770142,0.1184905618429184,0.0836554989218711,293.1667785644531,297.1499938964844,293.1499938964844,0.150296002626419,-3343.93701171875,304.1508178710937,0.9312672019004822,0.2241085767745971,0.2127669751644134,293.2973327636719,297.1499938964844,293.1499938964844,0.0058602807112038,-2119.19091796875,298.8335876464844,0.5599567294120789,0.050000000745058,0.2285058349370956,291.16070556640625,291.1499938964844,274.8500061035156,271.5043334960937,286.9834289550781,293.2974853515625,291.1607666015625,1.0,0.181069403886795,0.8009942770004272,0.8009942770004272,1.0,1.0,-0.792517900466919,0.3143247067928314,0.4781931936740875,0.1749963015317917,0.0,0.0,0.1104966029524803,25.32880973815918,25.0,1.1904085874557495,-4137.02880859375,62.40270614624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968994140625,303.5914306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.224609375,18000.0,0.0,0.0,0.092404656112194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028954684734344,0.1028996855020523,-4.21537333750166e-06,0.0,9.377898095408456e-05,0.0,0.0,3.974303722381592,0.0,0.0,0.0,0.2701682448387146,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492488034069538,-1380.0570068359375,304.14813232421875,0.7063655853271484,0.0969900116324424,0.0878275781869888,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603979825973511,0.050000000745058,0.0481687821447849,293.22540283203125,297.1499938964844,293.1499938964844,0.066542848944664,-1302.5670166015625,304.1552734375,0.751125693321228,0.1173529028892517,0.0828504338860511,293.1645812988281,297.1499938964844,293.1499938964844,0.1502990871667862,-3344.04345703125,304.1505432128906,0.9319957494735718,0.2241314351558685,0.2127767354249954,293.2954406738281,297.1499938964844,293.1499938964844,0.0058177453465759,-2106.455078125,298.7878723144531,0.5603979825973511,0.050000000745058,0.2284919619560241,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,286.9947814941406,293.29559326171875,291.1606750488281,1.0,0.1809357404708862,0.8011497259140015,0.8011497259140015,1.0,1.0,-0.7921896576881409,0.3136602938175201,0.4785293340682983,0.1762438118457794,0.0,0.0,0.1090576499700546,25.276180267333984,25.0,0.0287356544286012,-4124.60498046875,62.28240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921930372714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023116558790206,0.1023158654570579,-4.21444474341115e-06,0.0,9.356420923722908e-05,0.0,0.0,3.9504876136779785,0.0,0.0,0.0,0.2700775563716888,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492488034069538,-1380.0570068359375,304.14813232421875,0.7063655853271484,0.0969900116324424,0.0878275781869888,293.661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607360839844,0.5603979825973511,0.050000000745058,0.0481687821447849,293.22540283203125,297.1499938964844,293.1499938964844,0.066542848944664,-1302.5670166015625,304.1552734375,0.751125693321228,0.1173529028892517,0.0828504338860511,293.1645812988281,297.1499938964844,293.1499938964844,0.1502990871667862,-3344.04345703125,304.1505432128906,0.9319957494735718,0.2241314351558685,0.2127767354249954,293.2954406738281,297.1499938964844,293.1499938964844,0.0058177453465759,-2106.455078125,298.7878723144531,0.5603979825973511,0.050000000745058,0.2284919619560241,291.1607360839844,291.1499938964844,274.8500061035156,271.5087280273437,286.9947814941406,293.29559326171875,291.1606750488281,1.0,0.1809357404708862,0.8011497259140015,0.8011497259140015,1.0,1.0,-0.7921896576881409,0.3136602938175201,0.4785293340682983,0.1762438118457794,0.0,0.0,0.1090576499700546,25.276180267333984,25.0,0.0287356544286012,-4124.60498046875,62.28240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,303.5676574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.0921930372714996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023116558790206,0.1023158654570579,-4.21444474341115e-06,0.0,9.356420923722908e-05,0.0,0.0,3.9504876136779785,0.0,0.0,0.0,0.2700775563716888,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497864671051502,-1388.9765625,304.1478576660156,0.7083998322486877,0.0976274460554122,0.0883919522166252,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607993006706238,0.050000000745058,0.0481661297380924,293.2214050292969,297.1499938964844,293.1499938964844,0.0656541064381599,-1290.3975830078125,304.1549987792969,0.7492897510528564,0.1162523403763771,0.0820734053850174,293.1625061035156,297.1499938964844,293.1499938964844,0.1503394097089767,-3344.81787109375,304.1502990722656,0.9327130317687988,0.2241856902837753,0.2128178775310516,293.29351806640625,297.1499938964844,293.1499938964844,0.0057762661017477,-2094.0234375,298.7425231933594,0.5607993006706238,0.050000000745058,0.2284793853759765,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,287.0050354003906,293.2936706542969,291.1599426269531,1.0,0.1808243095874786,0.8013051748275757,0.8013051748275757,1.0,1.0,-0.791965663433075,0.313086599111557,0.4788790643215179,0.1774008870124817,0.0,0.0,0.1077499389648437,25.22950935363769,25.0,-0.9338312149047852,-4113.51171875,62.185848236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919608697295188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017757654190063,0.1017799749970436,-4.213565716781886e-06,0.0,9.332859190180898e-05,0.0,0.0,3.928616762161255,0.0,0.0,0.0,0.2699938416481018,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497864671051502,-1388.9765625,304.1478576660156,0.7083998322486877,0.0976274460554122,0.0883919522166252,293.642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5607993006706238,0.050000000745058,0.0481661297380924,293.2214050292969,297.1499938964844,293.1499938964844,0.0656541064381599,-1290.3975830078125,304.1549987792969,0.7492897510528564,0.1162523403763771,0.0820734053850174,293.1625061035156,297.1499938964844,293.1499938964844,0.1503394097089767,-3344.81787109375,304.1502990722656,0.9327130317687988,0.2241856902837753,0.2128178775310516,293.29351806640625,297.1499938964844,293.1499938964844,0.0057762661017477,-2094.0234375,298.7425231933594,0.5607993006706238,0.050000000745058,0.2284793853759765,291.1600952148437,291.1499938964844,274.8500061035156,271.5131225585937,287.0050354003906,293.2936706542969,291.1599426269531,1.0,0.1808243095874786,0.8013051748275757,0.8013051748275757,1.0,1.0,-0.791965663433075,0.313086599111557,0.4788790643215179,0.1774008870124817,0.0,0.0,0.1077499389648437,25.22950935363769,25.0,-0.9338312149047852,-4113.51171875,62.185848236083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5457458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.97265625,18000.0,0.0,0.0,0.0919608697295188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017757654190063,0.1017799749970436,-4.213565716781886e-06,0.0,9.332859190180898e-05,0.0,0.0,3.928616762161255,0.0,0.0,0.0,0.2699938416481018,4.0,0.0,1.0
747060,293.14013671875,297.1499938964844,293.1499938964844,0.0503453686833381,-1398.265869140625,304.14764404296875,0.7104068398475647,0.0982849821448326,0.0889762565493583,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.561156690120697,0.050000000745058,0.048163779079914,293.2177734375,297.1499938964844,293.1499938964844,0.0647906884551048,-1278.6171875,304.15478515625,0.7474626898765564,0.1151800602674484,0.0813179537653923,293.1605529785156,297.1499938964844,293.1499938964844,0.1504105180501938,-3346.141357421875,304.15008544921875,0.9334046244621276,0.224266692996025,0.2128857970237732,293.2916259765625,297.1499938964844,293.1499938964844,0.0057357028126716,-2081.843505859375,298.69757080078125,0.561156690120697,0.050000000745058,0.2284682244062423,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,287.013916015625,293.2917785644531,291.1587829589844,1.0,0.18073271214962,0.8014583587646484,0.8014583587646484,1.0,1.0,-0.7918257117271423,0.3126058876514435,0.4792198240756988,0.1784359514713287,0.0,0.0,0.106626309454441,25.18865394592285,25.0,-1.610738754272461,-4104.029296875,62.10973739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917146801948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013107225298881,0.1013149321079254,-4.212780368106905e-06,0.0,9.307874279329552e-05,0.0,0.0,3.909628391265869,0.0,0.0,0.0,0.2699208259582519,4.0,0.0,1.0
