time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747120,293.14013671875,297.1499938964844,293.1499938964844,0.0503453686833381,-1398.265869140625,304.14764404296875,0.7104068398475647,0.0982849821448326,0.0889762565493583,293.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.561156690120697,0.050000000745058,0.048163779079914,293.2177734375,297.1499938964844,293.1499938964844,0.0647906884551048,-1278.6171875,304.15478515625,0.7474626898765564,0.1151800602674484,0.0813179537653923,293.1605529785156,297.1499938964844,293.1499938964844,0.1504105180501938,-3346.141357421875,304.15008544921875,0.9334046244621276,0.224266692996025,0.2128857970237732,293.2916259765625,297.1499938964844,293.1499938964844,0.0057357028126716,-2081.843505859375,298.69757080078125,0.561156690120697,0.050000000745058,0.2284682244062423,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,287.013916015625,293.2917785644531,291.1587829589844,1.0,0.18073271214962,0.8014583587646484,0.8014583587646484,1.0,1.0,-0.7918257117271423,0.3126058876514435,0.4792198240756988,0.1784359514713287,0.0,0.0,0.106626309454441,25.18865394592285,25.0,-1.610738754272461,-4104.029296875,62.10973739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20513916015625,303.5264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.70703125,18000.0,0.0,0.0,0.0917146801948547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013107225298881,0.1013149321079254,-4.212780368106905e-06,0.0,9.307874279329552e-05,0.0,0.0,3.909628391265869,0.0,0.0,0.0,0.2699208259582519,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.050919059664011,-1407.818115234375,304.1474609375,0.71235191822052,0.0989564731717109,0.0895748734474182,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.561467170715332,0.050000000745058,0.0481617413461208,293.2145080566406,297.1499938964844,293.1499938964844,0.0639457181096077,-1267.1279296875,304.15460205078125,0.7456279993057251,0.114129438996315,0.0805790424346923,293.1587219238281,297.1499938964844,293.1499938964844,0.1505067199468612,-3347.909423828125,304.14990234375,0.9340593218803406,0.2243705838918686,0.2129766941070556,293.289794921875,297.1499938964844,293.1499938964844,0.0056959260255098,-2069.86572265625,298.6530456542969,0.561467170715332,0.050000000745058,0.2284585684537887,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,287.021240234375,293.2899475097656,291.1573181152344,1.0,0.1806588023900985,0.8016114830970764,0.8016114830970764,1.0,1.0,-0.7917525172233582,0.312219500541687,0.4795329868793487,0.1793245822191238,0.0,0.0,0.1057203412055969,25.153444290161133,25.0,-2.0134541988372803,-4096.2861328125,62.05126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0914646834135055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009311228990554,0.1009353324770927,-4.212119620206067e-06,0.0,9.282502287533134e-05,0.0,0.0,3.8941187858581534,0.0,0.0,0.0,0.2698608934879303,4.0,0.0,1.0
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.050919059664011,-1407.818115234375,304.1474609375,0.71235191822052,0.0989564731717109,0.0895748734474182,293.6048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.561467170715332,0.050000000745058,0.0481617413461208,293.2145080566406,297.1499938964844,293.1499938964844,0.0639457181096077,-1267.1279296875,304.15460205078125,0.7456279993057251,0.114129438996315,0.0805790424346923,293.1587219238281,297.1499938964844,293.1499938964844,0.1505067199468612,-3347.909423828125,304.14990234375,0.9340593218803406,0.2243705838918686,0.2129766941070556,293.289794921875,297.1499938964844,293.1499938964844,0.0056959260255098,-2069.86572265625,298.6530456542969,0.561467170715332,0.050000000745058,0.2284585684537887,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,287.021240234375,293.2899475097656,291.1573181152344,1.0,0.1806588023900985,0.8016114830970764,0.8016114830970764,1.0,1.0,-0.7917525172233582,0.312219500541687,0.4795329868793487,0.1793245822191238,0.0,0.0,0.1057203412055969,25.153444290161133,25.0,-2.0134541988372803,-4096.2861328125,62.05126190185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5101623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.400390625,18000.0,0.0,0.0,0.0914646834135055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009311228990554,0.1009353324770927,-4.212119620206067e-06,0.0,9.282502287533134e-05,0.0,0.0,3.8941187858581534,0.0,0.0,0.0,0.2698608934879303,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512093119323253,-1412.657470703125,304.1473999023437,0.7132984399795532,0.0992953106760978,0.0898776203393936,293.595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.561604917049408,0.050000000745058,0.0481608398258686,293.2130126953125,297.1499938964844,293.1499938964844,0.0635280013084411,-1261.4622802734375,304.1545104980469,0.7447035312652588,0.1136099398136138,0.0802141949534416,293.1578674316406,297.1499938964844,293.1499938964844,0.1505622267723083,-3348.923583984375,304.1498107910156,0.934370458126068,0.2244294881820678,0.2130292356014251,293.28887939453125,297.1499938964844,293.1499938964844,0.0056763044558465,-2063.94140625,298.63092041015625,0.561604917049408,0.050000000745058,0.2284542918205261,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,287.0242919921875,293.2890319824219,291.1565246582031,1.0,0.1806274801492691,0.8016880750656128,0.8016880750656128,1.0,1.0,-0.7917348742485046,0.3120609819889068,0.4796738922595978,0.1797080636024475,0.0,0.0,0.1053502485156059,25.13775634765625,25.0,-2.1435353755950928,-4093.042724609375,62.02745056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20819091796875,303.5030822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0913420468568801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007739827036857,0.100778192281723,-4.21183858634322e-06,0.0,9.270056762034072e-05,0.0,0.0,3.887693881988525,0.0,0.0,0.0,0.2698359489440918,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0515008568763732,-1417.522705078125,304.1473388671875,0.7142264246940613,0.0996352583169937,0.0901817232370376,293.5867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617311000823975,0.050000000745058,0.0481600128114223,293.2115783691406,297.1499938964844,293.1499938964844,0.0631124675273895,-1255.8353271484375,304.1544494628906,0.7437722682952881,0.1130933165550232,0.0798516198992729,293.15704345703125,297.1499938964844,293.1499938964844,0.1506218165159225,-3350.009765625,304.1497497558594,0.934669554233551,0.2244923561811447,0.2130857557058334,293.2880249023437,297.1499938964844,293.1499938964844,0.0056568379513919,-2058.052490234375,298.60888671875,0.5617311000823975,0.050000000745058,0.2284503728151321,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,287.0269470214844,293.28814697265625,291.1557312011719,1.0,0.1805994361639022,0.801763653755188,0.801763653755188,1.0,1.0,-0.7917268872261047,0.3119246661663055,0.4798022210597992,0.180049255490303,0.0,0.0,0.1050359457731247,25.123275756835938,25.0,-2.2385354042053223,-4090.204833984375,62.0067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084350585937,303.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.07421875,18000.0,0.0,0.0,0.0912229269742965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006387546658515,0.1006429642438888,-4.211590749036986e-06,0.0,9.257967030862346e-05,0.0,0.0,3.882160663604736,0.0,0.0,0.0,0.2698143720626831,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.052085306495428,-1427.2891845703125,304.1472473144531,0.7160243391990662,0.1003157570958137,0.0907916203141212,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619487166404724,0.050000000745058,0.0481585934758186,293.2089538574219,297.1499938964844,293.1499938964844,0.0622857511043548,-1244.6676025390625,304.15435791015625,0.7418847680091858,0.1120662838220596,0.0791316702961921,293.1554870605469,297.1499938964844,293.1499938964844,0.1507514864206314,-3352.364990234375,304.1496276855469,0.9352295994758606,0.224628284573555,0.2132093906402588,293.28631591796875,297.1499938964844,293.1499938964844,0.005618336610496,-2046.369384765625,298.5650634765625,0.5619487166404724,0.050000000745058,0.2284436374902725,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,287.0309753417969,293.28643798828125,291.154052734375,1.0,0.1805523484945297,0.8019148111343384,0.8019148111343384,1.0,1.0,-0.79173344373703,0.3117160201072693,0.4800174534320831,0.1806036233901977,0.0,0.0,0.1045790687203407,25.09781837463379,25.0,-2.334420919418335,-4085.7392578125,61.97334671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0910015404224395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004360020160675,0.1004402115941047,-4.211200575809926e-06,0.0,9.235498873749748e-05,0.0,0.0,3.8738489151000977,0.0,0.0,0.0,0.2697816789150238,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.052085306495428,-1427.2891845703125,304.1472473144531,0.7160243391990662,0.1003157570958137,0.0907916203141212,293.56939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15447998046875,0.5619487166404724,0.050000000745058,0.0481585934758186,293.2089538574219,297.1499938964844,293.1499938964844,0.0622857511043548,-1244.6676025390625,304.15435791015625,0.7418847680091858,0.1120662838220596,0.0791316702961921,293.1554870605469,297.1499938964844,293.1499938964844,0.1507514864206314,-3352.364990234375,304.1496276855469,0.9352295994758606,0.224628284573555,0.2132093906402588,293.28631591796875,297.1499938964844,293.1499938964844,0.005618336610496,-2046.369384765625,298.5650634765625,0.5619487166404724,0.050000000745058,0.2284436374902725,291.1543273925781,291.1499938964844,274.8500061035156,271.5306701660156,287.0309753417969,293.28643798828125,291.154052734375,1.0,0.1805523484945297,0.8019148111343384,0.8019148111343384,1.0,1.0,-0.79173344373703,0.3117160201072693,0.4800174534320831,0.1806036233901977,0.0,0.0,0.1045790687203407,25.09781837463379,25.0,-2.334420919418335,-4085.7392578125,61.97334671020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2073669433594,303.48583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.7421875,18000.0,0.0,0.0,0.0910015404224395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004360020160675,0.1004402115941047,-4.211200575809926e-06,0.0,9.235498873749748e-05,0.0,0.0,3.8738489151000977,0.0,0.0,0.0,0.2697816789150238,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.052667997777462,-1437.0440673828125,304.147216796875,0.717743992805481,0.1009935438632965,0.0914003700017929,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621225833892822,0.050000000745058,0.0481574609875679,293.2066345214844,297.1499938964844,293.1499938964844,0.0614610947668552,-1233.5634765625,304.1542663574219,0.7399584054946899,0.1110434830188751,0.0784157216548919,293.1540832519531,297.1499938964844,293.1499938964844,0.1508917063474655,-3354.902099609375,304.1495056152344,0.9357376098632812,0.2247748374938964,0.2133440971374511,293.2846984863281,297.1499938964844,293.1499938964844,0.0055803256109356,-2034.7841796875,298.5215759277344,0.5621225833892822,0.050000000745058,0.2284382730722427,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,287.03338623046875,293.2848205566406,291.15240478515625,1.0,0.1805151998996734,0.8020659685134888,0.8020659685134888,1.0,1.0,-0.7917587161064148,0.3115850389003753,0.4801737070083618,0.1809917837381363,0.0,0.0,0.1043387800455093,25.07659339904785,25.0,-2.335933446884156,-4082.765625,61.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908098816871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003187969326973,0.1003230065107345,-4.210944553051377e-06,0.0,9.216048056259753e-05,0.0,0.0,3.869017601013184,0.0,0.0,0.0,0.2697622179985046,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.052667997777462,-1437.0440673828125,304.147216796875,0.717743992805481,0.1009935438632965,0.0914003700017929,293.5528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621225833892822,0.050000000745058,0.0481574609875679,293.2066345214844,297.1499938964844,293.1499938964844,0.0614610947668552,-1233.5634765625,304.1542663574219,0.7399584054946899,0.1110434830188751,0.0784157216548919,293.1540832519531,297.1499938964844,293.1499938964844,0.1508917063474655,-3354.902099609375,304.1495056152344,0.9357376098632812,0.2247748374938964,0.2133440971374511,293.2846984863281,297.1499938964844,293.1499938964844,0.0055803256109356,-2034.7841796875,298.5215759277344,0.5621225833892822,0.050000000745058,0.2284382730722427,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,287.03338623046875,293.2848205566406,291.15240478515625,1.0,0.1805151998996734,0.8020659685134888,0.8020659685134888,1.0,1.0,-0.7917587161064148,0.3115850389003753,0.4801737070083618,0.1809917837381363,0.0,0.0,0.1043387800455093,25.07659339904785,25.0,-2.335933446884156,-4082.765625,61.948486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4775695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.416015625,18000.0,0.0,0.0,0.0908098816871643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003187969326973,0.1003230065107345,-4.210944553051377e-06,0.0,9.216048056259753e-05,0.0,0.0,3.869017601013184,0.0,0.0,0.0,0.2697622179985046,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.0532451756298542,-1446.724365234375,304.1471862792969,0.7193855047225952,0.1016652211546897,0.0920045375823974,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622555017471313,0.050000000745058,0.0481565967202186,293.2046203613281,297.1499938964844,293.1499938964844,0.0606351755559444,-1222.4779052734375,304.1542358398437,0.7379891872406006,0.1100221946835517,0.077701412141323,293.15283203125,297.1499938964844,293.1499938964844,0.1510393470525741,-3357.5654296875,304.1494140625,0.9361943602561952,0.2249298393726349,0.2134876102209091,293.283203125,297.1499938964844,293.1499938964844,0.0055427425540983,-2023.2734375,298.4783935546875,0.5622555017471313,0.050000000745058,0.2284341752529144,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,287.0343933105469,293.2833251953125,291.1508178710937,1.0,0.1804864406585693,0.8022124767303467,0.8022124767303467,1.0,1.0,-0.7917928695678711,0.3115198612213135,0.4802730083465576,0.1812292635440826,0.0,0.0,0.1043091043829917,25.05932807922364,25.0,-2.215142250061035,-4081.20751953125,61.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906581580638885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10028588026762,0.1002900898456573,-4.210823590256041e-06,0.0,9.200650674756616e-05,0.0,0.0,3.8676161766052246,0.0,0.0,0.0,0.2697557806968689,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.0532451756298542,-1446.724365234375,304.1471862792969,0.7193855047225952,0.1016652211546897,0.0920045375823974,293.53717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622555017471313,0.050000000745058,0.0481565967202186,293.2046203613281,297.1499938964844,293.1499938964844,0.0606351755559444,-1222.4779052734375,304.1542358398437,0.7379891872406006,0.1100221946835517,0.077701412141323,293.15283203125,297.1499938964844,293.1499938964844,0.1510393470525741,-3357.5654296875,304.1494140625,0.9361943602561952,0.2249298393726349,0.2134876102209091,293.283203125,297.1499938964844,293.1499938964844,0.0055427425540983,-2023.2734375,298.4783935546875,0.5622555017471313,0.050000000745058,0.2284341752529144,291.1510314941406,291.1499938964844,274.8500061035156,271.5394592285156,287.0343933105469,293.2833251953125,291.1508178710937,1.0,0.1804864406585693,0.8022124767303467,0.8022124767303467,1.0,1.0,-0.7917928695678711,0.3115198612213135,0.4802730083465576,0.1812292635440826,0.0,0.0,0.1043091043829917,25.05932807922364,25.0,-2.215142250061035,-4081.20751953125,61.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.4718933105469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.0906581580638885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10028588026762,0.1002900898456573,-4.210823590256041e-06,0.0,9.200650674756616e-05,0.0,0.0,3.8676161766052246,0.0,0.0,0.0,0.2697557806968689,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.0538141839206218,-1456.2843017578125,304.14715576171875,0.7209538221359253,0.1023288071155548,0.0926019847393035,293.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623527765274048,0.050000000745058,0.0481559671461582,293.20281982421875,297.1499938964844,293.1499938964844,0.059806041419506,-1211.3841552734375,304.1542053222656,0.7359790205955505,0.1090013086795806,0.0769876614212989,293.15167236328125,297.1499938964844,293.1499938964844,0.1511914879083633,-3360.301025390625,304.1493530273437,0.9366054534912108,0.225091740489006,0.2136382013559341,293.2817687988281,297.1499938964844,293.1499938964844,0.0055055255070328,-2011.812255859375,298.4355163574219,0.5623527765274048,0.050000000745058,0.2284311801195144,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,287.0342712402344,293.2818908691406,291.1494140625,1.0,0.1804645210504531,0.8023589253425598,0.8023589253425598,1.0,1.0,-0.7918297052383423,0.3115077316761017,0.4803219437599182,0.1813404411077499,0.0,0.0,0.1044647097587585,25.04554557800293,25.0,-1.971117377281189,-4080.890869140625,61.91721725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905542224645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003287062048912,0.1003329157829284,-4.210829047224252e-06,0.0,9.190102719003336e-05,0.0,0.0,3.869301080703736,0.0,0.0,0.0,0.2697612047195434,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.0538141839206218,-1456.2843017578125,304.14715576171875,0.7209538221359253,0.1023288071155548,0.0926019847393035,293.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623527765274048,0.050000000745058,0.0481559671461582,293.20281982421875,297.1499938964844,293.1499938964844,0.059806041419506,-1211.3841552734375,304.1542053222656,0.7359790205955505,0.1090013086795806,0.0769876614212989,293.15167236328125,297.1499938964844,293.1499938964844,0.1511914879083633,-3360.301025390625,304.1493530273437,0.9366054534912108,0.225091740489006,0.2136382013559341,293.2817687988281,297.1499938964844,293.1499938964844,0.0055055255070328,-2011.812255859375,298.4355163574219,0.5623527765274048,0.050000000745058,0.2284311801195144,291.14959716796875,291.1499938964844,274.8500061035156,271.5438232421875,287.0342712402344,293.2818908691406,291.1494140625,1.0,0.1804645210504531,0.8023589253425598,0.8023589253425598,1.0,1.0,-0.7918297052383423,0.3115077316761017,0.4803219437599182,0.1813404411077499,0.0,0.0,0.1044647097587585,25.04554557800293,25.0,-1.971117377281189,-4080.890869140625,61.91721725463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4685974121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.0905542224645614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003287062048912,0.1003329157829284,-4.210829047224252e-06,0.0,9.190102719003336e-05,0.0,0.0,3.869301080703736,0.0,0.0,0.0,0.2697612047195434,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540952757000923,-1461.01318359375,304.1471862792969,0.7217135429382324,0.1026573553681373,0.0928979516029357,293.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1490783691406,0.5623903870582581,0.050000000745058,0.0481557250022888,293.2020263671875,297.1499938964844,293.1499938964844,0.0593899488449096,-1205.830078125,304.1542053222656,0.7349601984024048,0.1084907799959182,0.0766308456659317,293.1511535644531,297.1499938964844,293.1499938964844,0.1512685567140579,-3361.683349609375,304.1493530273437,0.9367968440055848,0.2251747995615005,0.2137157022953033,293.2811279296875,297.1499938964844,293.1499938964844,0.0054870243184268,-2006.090087890625,298.4141845703125,0.5623903870582581,0.050000000745058,0.2284300178289413,291.1489562988281,291.1499938964844,274.8500061035156,271.5460205078125,287.0338439941406,293.2812194824219,291.1487731933594,1.0,0.180455595254898,0.8024321794509888,0.8024321794509888,1.0,1.0,-0.7918480038642883,0.3115171790122986,0.4803307950496673,0.1813579350709915,0.0,0.0,0.1045989096164703,25.039745330810547,25.0,-1.8154371976852417,-4081.114501953125,61.9121322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.4676818847656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.71875,18000.0,0.0,0.0,0.0905208438634872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003735736012458,0.1003777831792831,-4.210871793475235e-06,0.0,9.18671430554241e-05,0.0,0.0,3.871100425720215,0.0,0.0,0.0,0.2697676122188568,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.054373849183321,-1465.70361328125,304.1471862792969,0.7224581241607666,0.1029836758971214,0.0931919068098068,293.5082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5624215602874756,0.050000000745058,0.0481555238366127,293.2012634277344,297.1499938964844,293.1499938964844,0.0589727386832237,-1200.269775390625,304.1541748046875,0.7339327931404114,0.1079804077744484,0.0762740522623062,293.150634765625,297.1499938964844,293.1499938964844,0.1513459831476211,-3363.070556640625,304.1493225097656,0.9369800686836244,0.225259244441986,0.2137945145368576,293.2804870605469,297.1499938964844,293.1499938964844,0.0054685999639332,-2000.3746337890625,298.3929138183594,0.5624215602874756,0.050000000745058,0.2284290641546249,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,287.0332336425781,293.28057861328125,291.1482238769531,1.0,0.1804478615522384,0.8025035858154297,0.8025035858154297,1.0,1.0,-0.7918657660484314,0.311534583568573,0.4803311824798584,0.1813549995422363,0.0,0.0,0.104765273630619,25.03460693359375,25.0,-1.637736201286316,-4081.5595703125,61.90786361694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4672546386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.61328125,18000.0,0.0,0.0,0.0905005410313606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004321053624153,0.1004363149404525,-4.210939096083166e-06,0.0,9.184654481941834e-05,0.0,0.0,3.873457908630371,0.0,0.0,0.0,0.2697761654853821,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549237169325351,-1474.9736328125,304.147216796875,0.7239082455635071,0.1036299541592598,0.0937741696834564,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624686479568481,0.050000000745058,0.0481552183628082,293.19989013671875,297.1499938964844,293.1499938964844,0.0581358782947063,-1189.1434326171875,304.1541748046875,0.7318581938743591,0.1069613844156265,0.0755613967776298,293.14971923828125,297.1499938964844,293.1499938964844,0.1515015512704849,-3365.850830078125,304.1492919921875,0.9373281598091124,0.2254319190979004,0.2139559239149093,293.2792663574219,297.1499938964844,293.1499938964844,0.0054319258779287,-1988.94580078125,298.35064697265625,0.5624686479568481,0.050000000745058,0.2284276187419891,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,287.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804353445768356,0.8026463985443115,0.8026463985443115,1.0,1.0,-0.7919008731842041,0.3115885257720947,0.4803123772144317,0.1813016831874847,0.0,0.0,0.1051693856716156,25.02592658996582,25.0,-1.2420518398284912,-4082.974609375,61.90142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904973223805427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005805656313896,0.1005847752094268,-4.211132818454644e-06,0.0,9.184327791444956e-05,0.0,0.0,3.879459142684937,0.0,0.0,0.0,0.2697983086109161,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549237169325351,-1474.9736328125,304.147216796875,0.7239082455635071,0.1036299541592598,0.0937741696834564,293.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624686479568481,0.050000000745058,0.0481552183628082,293.19989013671875,297.1499938964844,293.1499938964844,0.0581358782947063,-1189.1434326171875,304.1541748046875,0.7318581938743591,0.1069613844156265,0.0755613967776298,293.14971923828125,297.1499938964844,293.1499938964844,0.1515015512704849,-3365.850830078125,304.1492919921875,0.9373281598091124,0.2254319190979004,0.2139559239149093,293.2792663574219,297.1499938964844,293.1499938964844,0.0054319258779287,-1988.94580078125,298.35064697265625,0.5624686479568481,0.050000000745058,0.2284276187419891,291.1474609375,291.1499938964844,274.8500061035156,271.5526123046875,287.0316162109375,293.27935791015625,291.1473388671875,1.0,0.1804353445768356,0.8026463985443115,0.8026463985443115,1.0,1.0,-0.7919008731842041,0.3115885257720947,0.4803123772144317,0.1813016831874847,0.0,0.0,0.1051693856716156,25.02592658996582,25.0,-1.2420518398284912,-4082.974609375,61.90142059326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.447265625,18000.0,0.0,0.0,0.0904973223805427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005805656313896,0.1005847752094268,-4.211132818454644e-06,0.0,9.184327791444956e-05,0.0,0.0,3.879459142684937,0.0,0.0,0.0,0.2697983086109161,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554639622569084,-1484.096923828125,304.1472473144531,0.7253125905990601,0.1042679399251937,0.094349019229412,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624993443489075,0.050000000745058,0.0481550209224224,293.1986694335937,297.1499938964844,293.1499938964844,0.0572984293103218,-1178.044921875,304.1541748046875,0.7297656536102295,0.1059487760066986,0.0748522505164146,293.1488647460937,297.1499938964844,293.1499938964844,0.1516577899456024,-3368.635986328125,304.1492614746094,0.9376576542854308,0.2256094813346862,0.2141221165657043,293.27813720703125,297.1499938964844,293.1499938964844,0.0053954934701323,-1977.524169921875,298.30865478515625,0.5624993443489075,0.050000000745058,0.2284266799688339,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,287.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804261952638626,0.8027892708778381,0.8027892708778381,1.0,1.0,-0.7919377684593201,0.3116650879383087,0.4802727103233337,0.1811952590942382,0.0,0.0,0.1056391894817352,25.0189266204834,25.0,-0.851729154586792,-4084.935546875,61.89751052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905416384339332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007588654756546,0.1007630825042724,-4.211385203234386e-06,0.0,9.188825788442044e-05,0.0,0.0,3.886686563491821,0.0,0.0,0.0,0.2698253095149994,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554639622569084,-1484.096923828125,304.1472473144531,0.7253125905990601,0.1042679399251937,0.094349019229412,293.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5624993443489075,0.050000000745058,0.0481550209224224,293.1986694335937,297.1499938964844,293.1499938964844,0.0572984293103218,-1178.044921875,304.1541748046875,0.7297656536102295,0.1059487760066986,0.0748522505164146,293.1488647460937,297.1499938964844,293.1499938964844,0.1516577899456024,-3368.635986328125,304.1492614746094,0.9376576542854308,0.2256094813346862,0.2141221165657043,293.27813720703125,297.1499938964844,293.1499938964844,0.0053954934701323,-1977.524169921875,298.30865478515625,0.5624993443489075,0.050000000745058,0.2284266799688339,291.1468200683594,291.1499938964844,274.8500061035156,271.5569763183594,287.029541015625,293.2782287597656,291.1467590332031,1.0,0.1804261952638626,0.8027892708778381,0.8027892708778381,1.0,1.0,-0.7919377684593201,0.3116650879383087,0.4802727103233337,0.1811952590942382,0.0,0.0,0.1056391894817352,25.0189266204834,25.0,-0.851729154586792,-4084.935546875,61.89751052856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.468994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0905416384339332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007588654756546,0.1007630825042724,-4.211385203234386e-06,0.0,9.188825788442044e-05,0.0,0.0,3.886686563491821,0.0,0.0,0.0,0.2698253095149994,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559947527945041,-1493.0762939453125,304.14727783203125,0.7266778945922852,0.1048973724246025,0.0949163660407066,293.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625186562538147,0.050000000745058,0.0481548979878425,293.197509765625,297.1499938964844,293.1499938964844,0.0564668476581573,-1167.060302734375,304.1541748046875,0.7276730537414551,0.1049509570002555,0.074151836335659,293.1481018066406,297.1499938964844,293.1499938964844,0.1518149971961975,-3371.432373046875,304.1492614746094,0.9379761815071106,0.2257916629314422,0.2142928391695022,293.277099609375,297.1499938964844,293.1499938964844,0.0053592910990118,-1966.1104736328125,298.26690673828125,0.5625186562538147,0.050000000745058,0.2284260988235473,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,287.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804198920726776,0.8029294610023499,0.8029294610023499,1.0,1.0,-0.791982114315033,0.311763048171997,0.4802190363407135,0.1810453832149505,0.0,0.0,0.106145940721035,25.013023376464844,25.0,-0.5229566693305969,-4087.31201171875,61.89618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.090628296136856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009548157453537,0.1009590253233909,-4.211675786791602e-06,0.0,9.197620238410308e-05,0.0,0.0,3.89464259147644,0.0,0.0,0.0,0.269855260848999,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559947527945041,-1493.0762939453125,304.14727783203125,0.7266778945922852,0.1048973724246025,0.0949163660407066,293.4697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5625186562538147,0.050000000745058,0.0481548979878425,293.197509765625,297.1499938964844,293.1499938964844,0.0564668476581573,-1167.060302734375,304.1541748046875,0.7276730537414551,0.1049509570002555,0.074151836335659,293.1481018066406,297.1499938964844,293.1499938964844,0.1518149971961975,-3371.432373046875,304.1492614746094,0.9379761815071106,0.2257916629314422,0.2142928391695022,293.277099609375,297.1499938964844,293.1499938964844,0.0053592910990118,-1966.1104736328125,298.26690673828125,0.5625186562538147,0.050000000745058,0.2284260988235473,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,287.0270690917969,293.2771911621094,291.1463623046875,1.0,0.1804198920726776,0.8029294610023499,0.8029294610023499,1.0,1.0,-0.791982114315033,0.311763048171997,0.4802190363407135,0.1810453832149505,0.0,0.0,0.106145940721035,25.013023376464844,25.0,-0.5229566693305969,-4087.31201171875,61.89618682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.090628296136856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009548157453537,0.1009590253233909,-4.211675786791602e-06,0.0,9.197620238410308e-05,0.0,0.0,3.89464259147644,0.0,0.0,0.0,0.269855260848999,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565158389508724,-1501.9075927734375,304.1473083496094,0.7280091643333435,0.105517566204071,0.0954755395650863,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625313520431519,0.050000000745058,0.0481548160314559,293.19635009765625,297.1499938964844,293.1499938964844,0.0556500479578971,-1156.3067626953125,304.1541442871094,0.7256036400794983,0.1039789915084838,0.0734672918915748,293.1474304199219,297.1499938964844,293.1499938964844,0.1519734263420105,-3374.245849609375,304.14923095703125,0.9382903575897216,0.2259778678417205,0.2144675403833389,293.2761535644531,297.1499938964844,293.1499938964844,0.0053233155049383,-1954.709228515625,298.22540283203125,0.5625313520431519,0.050000000745058,0.2284257262945175,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,287.0242919921875,293.2762145996094,291.14617919921875,1.0,0.1804161816835403,0.8030696511268616,0.8030696511268616,1.0,1.0,-0.7920407056808472,0.3118818998336792,0.4801588058471679,0.1808626800775528,0.0,0.0,0.1066691726446151,25.00767135620117,25.0,-0.2736406624317169,-4090.028564453125,61.89775085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907497256994247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011595502495765,0.1011637598276138,-4.211987288726959e-06,0.0,9.209943527821451e-05,0.0,0.0,3.90296483039856,0.0,0.0,0.0,0.2698867321014404,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565158389508724,-1501.9075927734375,304.1473083496094,0.7280091643333435,0.105517566204071,0.0954755395650863,293.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5625313520431519,0.050000000745058,0.0481548160314559,293.19635009765625,297.1499938964844,293.1499938964844,0.0556500479578971,-1156.3067626953125,304.1541442871094,0.7256036400794983,0.1039789915084838,0.0734672918915748,293.1474304199219,297.1499938964844,293.1499938964844,0.1519734263420105,-3374.245849609375,304.14923095703125,0.9382903575897216,0.2259778678417205,0.2144675403833389,293.2761535644531,297.1499938964844,293.1499938964844,0.0053233155049383,-1954.709228515625,298.22540283203125,0.5625313520431519,0.050000000745058,0.2284257262945175,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,287.0242919921875,293.2762145996094,291.14617919921875,1.0,0.1804161816835403,0.8030696511268616,0.8030696511268616,1.0,1.0,-0.7920407056808472,0.3118818998336792,0.4801588058471679,0.1808626800775528,0.0,0.0,0.1066691726446151,25.00767135620117,25.0,-0.2736406624317169,-4090.028564453125,61.89775085449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.4744873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.0907497256994247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011595502495765,0.1011637598276138,-4.211987288726959e-06,0.0,9.209943527821451e-05,0.0,0.0,3.90296483039856,0.0,0.0,0.0,0.2698867321014404,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567728988826274,-1506.2703857421875,304.1473388671875,0.7286646366119385,0.1058244705200195,0.0957521349191665,293.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625372529029846,0.050000000745058,0.048154778778553,293.1957702636719,297.1499938964844,293.1499938964844,0.0552518181502819,-1151.0771484375,304.15411376953125,0.7245903015136719,0.1035095825791359,0.0731347426772117,293.1471252441406,297.1499938964844,293.1499938964844,0.1520531922578811,-3375.661376953125,304.14923095703125,0.938448965549469,0.2260724008083343,0.2145562767982483,293.27569580078125,297.1499938964844,293.1499938964844,0.0053054196760058,-1949.0172119140625,298.2047119140625,0.5625372529029846,0.050000000745058,0.2284255474805832,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,287.0227966308594,293.2757568359375,291.1461181640625,1.0,0.1804153323173523,0.8031397461891174,0.8031397461891174,1.0,1.0,-0.792079746723175,0.3119499385356903,0.4801298379898071,0.180762693285942,0.0,0.0,0.1069326028227806,25.004966735839844,25.0,-0.1795447468757629,-4091.506103515625,61.89994812011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,303.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.234375,18000.0,0.0,0.0,0.0908210650086402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012632921338081,0.101267509162426,-4.212147359794471e-06,0.0,9.217183105647564e-05,0.0,0.0,3.907184600830078,0.0,0.0,0.0,0.2699027359485626,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570279508829116,-1510.6033935546875,304.1473693847656,0.7293164730072021,0.1061296835541725,0.0960269942879676,293.4472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625450611114502,0.050000000745058,0.0481547303497791,293.1950988769531,297.1499938964844,293.1499938964844,0.0548659414052963,-1146.0185546875,304.1540832519531,0.7236074209213257,0.1030592918395996,0.072813294827938,293.1468200683594,297.1499938964844,293.1499938964844,0.1521335840225219,-3377.08740234375,304.14923095703125,0.9386122822761536,0.2261682748794555,0.21464604139328,293.2752685546875,297.1499938964844,293.1499938964844,0.0052875797264277,-1943.3299560546875,298.18408203125,0.5625450611114502,0.050000000745058,0.2284253090620041,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,287.0212707519531,293.2753295898437,291.1460876464844,1.0,0.1804152727127075,0.8032087683677673,0.8032087683677673,1.0,1.0,-0.792131245136261,0.3120256066322326,0.4801056385040283,0.1806596368551254,0.0,0.0,0.1071958020329475,25.00197029113769,25.0,-0.1090946272015571,-4093.06787109375,61.90361022949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,303.4783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.23046875,18000.0,0.0,0.0,0.0908979699015617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013672202825546,0.1013714298605918,-4.212308340356685e-06,0.0,9.22498875297606e-05,0.0,0.0,3.911413192749024,0.0,0.0,0.0,0.2699187695980072,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575335323810577,-1519.205810546875,304.1473999023437,0.7306197285652161,0.1067362576723098,0.0965728610754013,293.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625734925270081,0.050000000745058,0.0481545478105545,293.19354248046875,297.1499938964844,293.1499938964844,0.0541501678526401,-1136.66015625,304.1539001464844,0.7217884063720703,0.102235622704029,0.0722191259264946,293.146240234375,297.1499938964844,293.1499938964844,0.1522977203130722,-3379.998291015625,304.1492004394531,0.9389659762382508,0.2263647466897964,0.2148297429084777,293.2744140625,297.1499938964844,293.1499938964844,0.0052520842291414,-1931.9793701171875,298.1429443359375,0.5625734925270081,0.050000000745058,0.2284244447946548,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,287.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804181784391403,0.8033468127250671,0.8033468127250671,1.0,1.0,-0.7922924160957336,0.3122074902057647,0.4800849258899688,0.1804529875516891,0.0,0.0,0.1077236086130142,24.994251251220703,25.0,-0.0564051121473312,-4096.48583984375,61.91730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910636708140373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015755757689476,0.1015797927975654,-4.212632120470516e-06,0.0,9.241805673809722e-05,0.0,0.0,3.9198930263519287,0.0,0.0,0.0,0.2699509859085083,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575335323810577,-1519.205810546875,304.1473999023437,0.7306197285652161,0.1067362576723098,0.0965728610754013,293.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5625734925270081,0.050000000745058,0.0481545478105545,293.19354248046875,297.1499938964844,293.1499938964844,0.0541501678526401,-1136.66015625,304.1539001464844,0.7217884063720703,0.102235622704029,0.0722191259264946,293.146240234375,297.1499938964844,293.1499938964844,0.1522977203130722,-3379.998291015625,304.1492004394531,0.9389659762382508,0.2263647466897964,0.2148297429084777,293.2744140625,297.1499938964844,293.1499938964844,0.0052520842291414,-1931.9793701171875,298.1429443359375,0.5625734925270081,0.050000000745058,0.2284244447946548,291.14605712890625,291.1499938964844,274.8500061035156,271.57452392578125,287.0180358886719,293.2745056152344,291.14605712890625,1.0,0.1804181784391403,0.8033468127250671,0.8033468127250671,1.0,1.0,-0.7922924160957336,0.3122074902057647,0.4800849258899688,0.1804529875516891,0.0,0.0,0.1077236086130142,24.994251251220703,25.0,-0.0564051121473312,-4096.48583984375,61.91730880737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12371826171875,303.4829406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2265625,18000.0,0.0,0.0,0.0910636708140373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015755757689476,0.1015797927975654,-4.212632120470516e-06,0.0,9.241805673809722e-05,0.0,0.0,3.9198930263519287,0.0,0.0,0.0,0.2699509859085083,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580337345600128,-1527.7349853515625,304.1474304199219,0.731927216053009,0.1073372140526771,0.0971138179302215,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626221895217896,0.050000000745058,0.0481542348861694,293.1916198730469,297.1499938964844,293.1499938964844,0.053524263203144,-1128.5047607421875,304.1536560058594,0.7202088832855225,0.1015242487192154,0.07170170545578,293.1457214355469,297.1499938964844,293.1499938964844,0.152467280626297,-3383.00634765625,304.1492004394531,0.9393612146377563,0.2265671640634536,0.2150191068649292,293.2736511230469,297.1499938964844,293.1499938964844,0.0052168713882565,-1920.6781005859373,298.1019592285156,0.5626221895217896,0.050000000745058,0.2284229546785354,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,287.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804261952638626,0.8034848570823669,0.8034848570823669,1.0,1.0,-0.792545735836029,0.3124337494373321,0.4801119565963745,0.180255189538002,0.0,0.0,0.1082629114389419,24.983970642089844,25.0,-0.1023149415850639,-4100.3720703125,61.941314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912390276789665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101787656545639,0.1017918661236763,-4.212959538563155e-06,0.0,9.259601938538252e-05,0.0,0.0,3.928524494171143,0.0,0.0,0.0,0.2699837386608124,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580337345600128,-1527.7349853515625,304.1474304199219,0.731927216053009,0.1073372140526771,0.0971138179302215,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626221895217896,0.050000000745058,0.0481542348861694,293.1916198730469,297.1499938964844,293.1499938964844,0.053524263203144,-1128.5047607421875,304.1536560058594,0.7202088832855225,0.1015242487192154,0.07170170545578,293.1457214355469,297.1499938964844,293.1499938964844,0.152467280626297,-3383.00634765625,304.1492004394531,0.9393612146377563,0.2265671640634536,0.2150191068649292,293.2736511230469,297.1499938964844,293.1499938964844,0.0052168713882565,-1920.6781005859373,298.1019592285156,0.5626221895217896,0.050000000745058,0.2284229546785354,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,287.0146179199219,293.2737121582031,291.1459655761719,1.0,0.1804261952638626,0.8034848570823669,0.8034848570823669,1.0,1.0,-0.792545735836029,0.3124337494373321,0.4801119565963745,0.180255189538002,0.0,0.0,0.1082629114389419,24.983970642089844,25.0,-0.1023149415850639,-4100.3720703125,61.941314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.48828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.0912390276789665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101787656545639,0.1017918661236763,-4.212959538563155e-06,0.0,9.259601938538252e-05,0.0,0.0,3.928524494171143,0.0,0.0,0.0,0.2699837386608124,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585273578763008,-1536.1715087890625,304.1474609375,0.7332404851913452,0.1079293042421341,0.0976475700736045,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626971125602722,0.050000000745058,0.0481537505984306,293.18927001953125,297.1499938964844,293.1499938964844,0.0529979914426803,-1121.6719970703125,304.1533203125,0.7189029455184937,0.1009450256824493,0.0712678283452987,293.1452331542969,297.1499938964844,293.1499938964844,0.1526422947645187,-3386.1142578125,304.149169921875,0.939803659915924,0.2267726808786392,0.2152119725942611,293.2728881835937,297.1499938964844,293.1499938964844,0.0051819398067891,-1909.436279296875,298.06109619140625,0.5626971125602722,0.050000000745058,0.2284206598997116,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,287.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804401278495788,0.8036198616027832,0.8036198616027832,1.0,1.0,-0.792893648147583,0.3126790523529053,0.4802145957946777,0.1801307946443557,0.0,0.0,0.1088394150137901,24.97142219543457,25.0,-0.4719893336296081,-4105.0771484375,61.97641754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914181768894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020105853676796,0.1020148023962974,-4.213296961097512e-06,0.0,9.277783101424576e-05,0.0,0.0,3.937593698501587,0.0,0.0,0.0,0.2700181007385254,4.0,0.0,1.0
