time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585273578763008,-1536.1715087890625,304.1474609375,0.7332404851913452,0.1079293042421341,0.0976475700736045,293.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5626971125602722,0.050000000745058,0.0481537505984306,293.18927001953125,297.1499938964844,293.1499938964844,0.0529979914426803,-1121.6719970703125,304.1533203125,0.7189029455184937,0.1009450256824493,0.0712678283452987,293.1452331542969,297.1499938964844,293.1499938964844,0.1526422947645187,-3386.1142578125,304.149169921875,0.939803659915924,0.2267726808786392,0.2152119725942611,293.2728881835937,297.1499938964844,293.1499938964844,0.0051819398067891,-1909.436279296875,298.06109619140625,0.5626971125602722,0.050000000745058,0.2284206598997116,291.145751953125,291.1499938964844,274.8444519042969,271.579345703125,287.0097351074219,293.27294921875,291.14569091796875,1.0,0.1804401278495788,0.8036198616027832,0.8036198616027832,1.0,1.0,-0.792893648147583,0.3126790523529053,0.4802145957946777,0.1801307946443557,0.0,0.0,0.1088394150137901,24.97142219543457,25.0,-0.4719893336296081,-4105.0771484375,61.97641754150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1138000488281,303.4942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0914181768894195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020105853676796,0.1020148023962974,-4.213296961097512e-06,0.0,9.277783101424576e-05,0.0,0.0,3.937593698501587,0.0,0.0,0.0,0.2700181007385254,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.059016577899456,-1544.5604248046875,304.1474914550781,0.7345858812332153,0.108512282371521,0.0981723070144653,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628274083137512,0.050000000745058,0.0481529124081134,293.18603515625,297.1499938964844,293.1499938964844,0.0526527687907218,-1117.2247314453125,304.1527709960937,0.7181171178817749,0.1006063073873519,0.0709822922945022,293.1448059082031,297.1499938964844,293.1499938964844,0.1528297215700149,-3389.45751953125,304.1491394042969,0.9403372406959534,0.2269811183214187,0.2154069244861602,293.27215576171875,297.1499938964844,293.1499938964844,0.0051474464125931,-1898.349365234375,298.0200500488281,0.5628274083137512,0.050000000745058,0.2284166812896728,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,287.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804625242948532,0.8037548065185547,0.8037548065185547,1.0,1.0,-0.7934088706970215,0.3129501342773437,0.4804587066173553,0.1801564693450927,0.0,0.0,0.1095896586775779,24.95377922058105,25.0,-1.5861982107162476,-4111.611328125,62.029666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915993079543113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022849008440971,0.102289117872715,-4.213676220388152e-06,0.0,9.296165080741048e-05,0.0,0.0,3.948723793029785,0.0,0.0,0.0,0.2700598537921905,4.0,0.0,1.0
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.059016577899456,-1544.5604248046875,304.1474914550781,0.7345858812332153,0.108512282371521,0.0981723070144653,293.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628274083137512,0.050000000745058,0.0481529124081134,293.18603515625,297.1499938964844,293.1499938964844,0.0526527687907218,-1117.2247314453125,304.1527709960937,0.7181171178817749,0.1006063073873519,0.0709822922945022,293.1448059082031,297.1499938964844,293.1499938964844,0.1528297215700149,-3389.45751953125,304.1491394042969,0.9403372406959534,0.2269811183214187,0.2154069244861602,293.27215576171875,297.1499938964844,293.1499938964844,0.0051474464125931,-1898.349365234375,298.0200500488281,0.5628274083137512,0.050000000745058,0.2284166812896728,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,287.0015869140625,293.272216796875,291.1445617675781,1.0,0.1804625242948532,0.8037548065185547,0.8037548065185547,1.0,1.0,-0.7934088706970215,0.3129501342773437,0.4804587066173553,0.1801564693450927,0.0,0.0,0.1095896586775779,24.95377922058105,25.0,-1.5861982107162476,-4111.611328125,62.029666900634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.5015563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0915993079543113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022849008440971,0.102289117872715,-4.213676220388152e-06,0.0,9.296165080741048e-05,0.0,0.0,3.948723793029785,0.0,0.0,0.0,0.2700598537921905,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592609904706478,-1548.7630615234375,304.1474914550781,0.7352793216705322,0.1088017076253891,0.0984322503209114,293.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5629192590713501,0.050000000745058,0.048152320086956,293.1839904785156,297.1499938964844,293.1499938964844,0.0525710023939609,-1116.192626953125,304.1524353027344,0.7179887890815735,0.1005473658442497,0.070913590490818,293.14459228515625,297.1499938964844,293.1499938964844,0.1529299914836883,-3391.25341796875,304.14910888671875,0.9406489729881288,0.2270875126123428,0.2155059278011322,293.27178955078125,297.1499938964844,293.1499938964844,0.0051303948275744,-1892.8807373046875,297.9994506835937,0.5629192590713501,0.050000000745058,0.2284138649702072,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,286.996337890625,293.2718505859375,291.14361572265625,1.0,0.1804780215024948,0.8038222789764404,0.8038222789764404,1.0,1.0,-0.7937530875205994,0.3131068050861358,0.4806462526321411,0.180228129029274,0.0,0.0,0.1100829690694809,24.942279815673828,25.0,-2.2497706413269043,-4115.95361328125,62.06565475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095275878906,303.50653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0916916728019714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024633273482322,0.1024675369262695,-4.2139095057791565e-06,0.0,9.305539424531162e-05,0.0,0.0,3.9559521675109854,0.0,0.0,0.0,0.2700867354869842,4.0,0.0,1.0
749160,293.12725830078125,297.1499938964844,293.1499938964844,0.0595057196915149,-1552.978759765625,304.14752197265625,0.735988974571228,0.1090905368328094,0.0986912623047828,293.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.5630295872688293,0.050000000745058,0.048151608556509,293.1817321777344,297.1499938964844,293.1499938964844,0.0525553710758686,-1116.025390625,304.1520080566406,0.7180535793304443,0.1005663648247718,0.0708988904953002,293.1444091796875,297.1499938964844,293.1499938964844,0.1530348360538482,-3393.135009765625,304.1490783691406,0.9409926533699036,0.2271961569786071,0.215606614947319,293.2714233398437,297.1499938964844,293.1499938964844,0.0051134815439581,-1887.4625244140625,297.9787902832031,0.5630295872688293,0.050000000745058,0.2284104973077774,291.1427917480469,291.1499938964844,274.8023986816406,271.5583190917969,286.9903564453125,293.271484375,291.1424255371094,1.0,0.1804970800876617,0.8038877844810486,0.8038877844810486,1.0,1.0,-0.7941622138023376,0.3132812678813934,0.4808809161186218,0.1803386360406875,0.0,0.0,0.11067596077919,24.9289493560791,25.0,-2.878227949142456,-4121.17236328125,62.10890197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5128173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0917869284749031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026792898774147,0.1026834994554519,-4.214190084894653e-06,0.0,9.315206261817366e-05,0.0,0.0,3.9647018909454346,0.0,0.0,0.0,0.2701192200183868,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.0599966794252395,-1561.4559326171875,304.14752197265625,0.7374575734138489,0.1096677929162979,0.0992081835865974,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5633014440536499,0.050000000745058,0.0481498576700687,293.17645263671875,297.1499938964844,293.1499938964844,0.0527187325060367,-1118.2332763671875,304.15106201171875,0.7187487483024597,0.1008331179618835,0.0710288062691688,293.1439819335937,297.1499938964844,293.1499938964844,0.1532576233148574,-3397.139404296875,304.1490173339844,0.9417720437049866,0.2274216562509536,0.2158148884773254,293.2706604003906,297.1499938964844,293.1499938964844,0.0050800587050616,-1876.7626953125,297.9375,0.5633014440536499,0.050000000745058,0.2284021824598312,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,286.9761657714844,293.2707214355469,291.1395874023437,1.0,0.180547147989273,0.8040188550949097,0.8040188550949097,1.0,1.0,-0.7951763272285461,0.3136869370937347,0.4814893901348114,0.1806709021329879,0.0,0.0,0.1121862903237342,24.89739799499512,25.0,-3.903961181640625,-4134.39599609375,62.21823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919929966330528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032378003001213,0.1032420173287391,-4.214926320855739e-06,0.0,9.336119546787812e-05,0.0,0.0,3.987349271774292,0.0,0.0,0.0,0.2702034115791321,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.0599966794252395,-1561.4559326171875,304.14752197265625,0.7374575734138489,0.1096677929162979,0.0992081835865974,293.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.5633014440536499,0.050000000745058,0.0481498576700687,293.17645263671875,297.1499938964844,293.1499938964844,0.0527187325060367,-1118.2332763671875,304.15106201171875,0.7187487483024597,0.1008331179618835,0.0710288062691688,293.1439819335937,297.1499938964844,293.1499938964844,0.1532576233148574,-3397.139404296875,304.1490173339844,0.9417720437049866,0.2274216562509536,0.2158148884773254,293.2706604003906,297.1499938964844,293.1499938964844,0.0050800587050616,-1876.7626953125,297.9375,0.5633014440536499,0.050000000745058,0.2284021824598312,291.1400451660156,291.1499938964844,274.76739501953125,271.5378723144531,286.9761657714844,293.2707214355469,291.1395874023437,1.0,0.180547147989273,0.8040188550949097,0.8040188550949097,1.0,1.0,-0.7951763272285461,0.3136869370937347,0.4814893901348114,0.1806709021329879,0.0,0.0,0.1121862903237342,24.89739799499512,25.0,-3.903961181640625,-4134.39599609375,62.21823120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5297241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.876953125,18000.0,0.0,0.0,0.0919929966330528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032378003001213,0.1032420173287391,-4.214926320855739e-06,0.0,9.336119546787812e-05,0.0,0.0,3.987349271774292,0.0,0.0,0.0,0.2702034115791321,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.0604896992444992,-1569.9925537109375,304.14752197265625,0.7389907836914062,0.1102460697293281,0.0997252315282821,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636355876922607,0.050000000745058,0.0481477119028568,293.1703186035156,297.1499938964844,293.1499938964844,0.0531395636498928,-1123.8055419921875,304.1500244140625,0.720179557800293,0.1014019697904586,0.0713704898953437,293.1435546875,297.1499938964844,293.1499938964844,0.1534966826438903,-3401.440185546875,304.1489562988281,0.9426673650741576,0.2276602089405059,0.2160344719886779,293.26983642578125,297.1499938964844,293.1499938964844,0.0050471359863877,-1866.217041015625,297.89630126953125,0.5636355876922607,0.050000000745058,0.2283920049667358,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,286.959228515625,293.2698974609375,291.13629150390625,1.0,0.1806153059005737,0.804149866104126,0.804149866104126,1.0,1.0,-0.7964556813240051,0.3141748607158661,0.482280820608139,0.1811407804489135,0.0,0.0,0.1141597777605056,24.86022186279297,25.0,-4.542757034301758,-4151.51904296875,62.35994338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922336801886558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039831116795539,0.1039873287081718,-4.215936769469408e-06,0.0,9.36054639169015e-05,0.0,0.0,4.017619609832764,0.0,0.0,0.0,0.270316332578659,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.0604896992444992,-1569.9925537109375,304.14752197265625,0.7389907836914062,0.1102460697293281,0.0997252315282821,293.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5636355876922607,0.050000000745058,0.0481477119028568,293.1703186035156,297.1499938964844,293.1499938964844,0.0531395636498928,-1123.8055419921875,304.1500244140625,0.720179557800293,0.1014019697904586,0.0713704898953437,293.1435546875,297.1499938964844,293.1499938964844,0.1534966826438903,-3401.440185546875,304.1489562988281,0.9426673650741576,0.2276602089405059,0.2160344719886779,293.26983642578125,297.1499938964844,293.1499938964844,0.0050471359863877,-1866.217041015625,297.89630126953125,0.5636355876922607,0.050000000745058,0.2283920049667358,291.1368103027344,291.1499938964844,274.7240600585937,271.5115051269531,286.959228515625,293.2698974609375,291.13629150390625,1.0,0.1806153059005737,0.804149866104126,0.804149866104126,1.0,1.0,-0.7964556813240051,0.3141748607158661,0.482280820608139,0.1811407804489135,0.0,0.0,0.1141597777605056,24.86022186279297,25.0,-4.542757034301758,-4151.51904296875,62.35994338989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.173828125,18000.0,0.0,0.0,0.0922336801886558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039831116795539,0.1039873287081718,-4.215936769469408e-06,0.0,9.36054639169015e-05,0.0,0.0,4.017619609832764,0.0,0.0,0.0,0.270316332578659,4.0,0.0,1.0
749460,293.1272277832031,297.1499938964844,293.1499938964844,0.0609843209385871,-1578.5771484375,304.14752197265625,0.7405838966369629,0.1108266338706016,0.100243754684925,293.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.564022958278656,0.050000000745058,0.048145230859518,293.1635437011719,297.1499938964844,293.1499938964844,0.0538089126348495,-1132.6361083984375,304.1488952636719,0.7222993969917297,0.1022626310586929,0.0719183012843132,293.14312744140625,297.1499938964844,293.1499938964844,0.1537502408027649,-3405.9990234375,304.1488647460937,0.9436668157577516,0.2279137521982193,0.2162674516439438,293.2689819335937,297.1499938964844,293.1499938964844,0.0050146458670496,-1855.7860107421875,297.8554077148437,0.564022958278656,0.050000000745058,0.2283802479505539,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,286.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807037442922592,0.80427485704422,0.80427485704422,1.0,1.0,-0.7979979515075684,0.3147499859333038,0.4832479953765869,0.1817322969436645,0.0,0.0,0.1166043430566787,24.81867027282715,25.0,-4.786055088043213,-4172.5927734375,62.53557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.092527337372303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049263924360275,0.1049306094646453,-4.217252808302874e-06,0.0,9.390347986482084e-05,0.0,0.0,4.056002616882324,0.0,0.0,0.0,0.2704600691795349,4.0,0.0,1.0
749520,293.1272277832031,297.1499938964844,293.1499938964844,0.0609843209385871,-1578.5771484375,304.14752197265625,0.7405838966369629,0.1108266338706016,0.100243754684925,293.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.564022958278656,0.050000000745058,0.048145230859518,293.1635437011719,297.1499938964844,293.1499938964844,0.0538089126348495,-1132.6361083984375,304.1488952636719,0.7222993969917297,0.1022626310586929,0.0719183012843132,293.14312744140625,297.1499938964844,293.1499938964844,0.1537502408027649,-3405.9990234375,304.1488647460937,0.9436668157577516,0.2279137521982193,0.2162674516439438,293.2689819335937,297.1499938964844,293.1499938964844,0.0050146458670496,-1855.7860107421875,297.8554077148437,0.564022958278656,0.050000000745058,0.2283802479505539,291.1333923339844,291.1499938964844,274.6731872558594,271.4797058105469,286.9396057128906,293.2690734863281,291.13287353515625,1.0,0.1807037442922592,0.80427485704422,0.80427485704422,1.0,1.0,-0.7979979515075684,0.3147499859333038,0.4832479953765869,0.1817322969436645,0.0,0.0,0.1166043430566787,24.81867027282715,25.0,-4.786055088043213,-4172.5927734375,62.53557968139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0920715332031,303.5813293457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.092527337372303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049263924360275,0.1049306094646453,-4.217252808302874e-06,0.0,9.390347986482084e-05,0.0,0.0,4.056002616882324,0.0,0.0,0.0,0.2704600691795349,4.0,0.0,1.0
749580,293.127197265625,297.1499938964844,293.1499938964844,0.0614799559116363,-1587.196533203125,304.14752197265625,0.7422304153442383,0.1114102900028228,0.1007646471261978,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644537806510925,0.050000000745058,0.0481424815952777,293.15625,297.1499938964844,293.1499938964844,0.0547135658562183,-1144.57275390625,304.14776611328125,0.7250498533248901,0.1034009978175163,0.0726634487509727,293.14263916015625,297.1499938964844,293.1499938964844,0.1540166586637497,-3410.782958984375,304.1488037109375,0.9447566866874696,0.2281838059425354,0.216515451669693,293.2680969238281,297.1499938964844,293.1499938964844,0.0049826023168861,-1845.46044921875,297.81494140625,0.5644537806510925,0.050000000745058,0.2283672094345092,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,286.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808142364025116,0.8043999075889587,0.8043999075889587,1.0,1.0,-0.7997961044311523,0.3154164552688598,0.4843796491622925,0.1824279576539993,0.0,0.0,0.1195048317313194,24.77403450012207,25.0,-4.704554557800293,-4197.53564453125,62.7460823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928929448127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060693114995956,0.1060735285282135,-4.218889444018714e-06,0.0,9.427453187527136e-05,0.0,0.0,4.10260534286499,0.0,0.0,0.0,0.270635187625885,4.0,0.0,1.0
749640,293.127197265625,297.1499938964844,293.1499938964844,0.0614799559116363,-1587.196533203125,304.14752197265625,0.7422304153442383,0.1114102900028228,0.1007646471261978,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5644537806510925,0.050000000745058,0.0481424815952777,293.15625,297.1499938964844,293.1499938964844,0.0547135658562183,-1144.57275390625,304.14776611328125,0.7250498533248901,0.1034009978175163,0.0726634487509727,293.14263916015625,297.1499938964844,293.1499938964844,0.1540166586637497,-3410.782958984375,304.1488037109375,0.9447566866874696,0.2281838059425354,0.216515451669693,293.2680969238281,297.1499938964844,293.1499938964844,0.0049826023168861,-1845.46044921875,297.81494140625,0.5644537806510925,0.050000000745058,0.2283672094345092,291.1300048828125,291.1499938964844,274.61553955078125,271.44305419921875,286.9175109863281,293.2681884765625,291.1295166015625,1.0,0.1808142364025116,0.8043999075889587,0.8043999075889587,1.0,1.0,-0.7997961044311523,0.3154164552688598,0.4843796491622925,0.1824279576539993,0.0,0.0,0.1195048317313194,24.77403450012207,25.0,-4.704554557800293,-4197.53564453125,62.7460823059082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,303.6151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6875,18000.0,0.0,0.0,0.0928929448127746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060693114995956,0.1060735285282135,-4.218889444018714e-06,0.0,9.427453187527136e-05,0.0,0.0,4.10260534286499,0.0,0.0,0.0,0.270635187625885,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617279820144176,-1591.5157470703125,304.14752197265625,0.7430710196495056,0.1117033660411834,0.1010261252522468,293.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.5646821856498718,0.050000000745058,0.0481410287320613,293.1524658203125,297.1499938964844,293.1499938964844,0.0552473813295364,-1151.6263427734375,304.147216796875,0.7266383171081543,0.1040673479437828,0.0731051713228225,293.14239501953125,297.1499938964844,293.1499938964844,0.1541542708873748,-3413.250732421875,304.1487731933594,0.9453303813934326,0.2283252030611038,0.2166453450918197,293.26763916015625,297.1499938964844,293.1499938964844,0.004966729786247,-1840.3282470703125,297.794921875,0.5646821856498718,0.050000000745058,0.2283603101968765,291.1283874511719,291.1499938964844,274.5843811035156,271.42303466796875,286.90557861328125,293.2677001953125,291.1278991699219,1.0,0.18087799847126,0.8044623732566833,0.8044623732566833,1.0,1.0,-0.8007859587669373,0.3157839775085449,0.4850019812583923,0.1828083842992782,0.0,0.0,0.1211133226752281,24.750965118408203,25.0,-4.581343173980713,-4211.3837890625,62.86426162719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.073974609375,303.6337280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17995.32421875,18000.0,0.0,0.0,0.0931077152490615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067126542329788,0.1067168712615966,-4.219825768814189e-06,0.0,9.449249773751944e-05,0.0,0.0,4.128880023956299,0.0,0.0,0.0,0.2707341015338897,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.0619760490953922,-1595.8392333984375,304.14752197265625,0.7439216375350952,0.1119972839951515,0.1012883111834526,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.5649175643920898,0.050000000745058,0.0481395348906517,293.1485900878906,297.1499938964844,293.1499938964844,0.0558313354849815,-1159.35400390625,304.1466369628906,0.7283563613891602,0.1047939583659172,0.0735899060964584,293.14215087890625,297.1499938964844,293.1499938964844,0.1542945951223373,-3415.7646484375,304.14874267578125,0.9459203481674194,0.2284708619117736,0.2167791724205017,293.26715087890625,297.1499938964844,293.1499938964844,0.0049509541131556,-1835.21484375,297.7749938964844,0.5649175643920898,0.050000000745058,0.2283532321453094,291.1268005371094,291.1499938964844,274.55181884765625,271.4020080566406,286.8930969238281,293.2672424316406,291.1263427734375,1.0,0.1809474229812622,0.8045196533203125,0.8045196533203125,1.0,1.0,-0.8018326759338379,0.3161736130714416,0.4856590628623962,0.1832065731287002,0.0,0.0,0.1228188574314117,24.72759246826172,25.0,-4.417473793029785,-4226.1025390625,62.99083709716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.066162109375,303.6532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.970703125,18000.0,0.0,0.0,0.0933457762002945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074016094207763,0.1074058338999748,-4.2208384911646135e-06,0.0,9.47340959100984e-05,0.0,0.0,4.157049655914307,0.0,0.0,0.0,0.2708402872085571,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624721087515354,-1604.4954833984375,304.14752197265625,0.7456488013267517,0.1125875636935234,0.1018148213624954,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5654045939445496,0.050000000745058,0.0481364540755748,293.1407775878906,297.1499938964844,293.1499938964844,0.0571401789784431,-1176.7257080078125,304.1455993652344,0.7321569323539734,0.1064182072877883,0.07468181848526,293.1416320800781,297.1499938964844,293.1499938964844,0.1545831263065338,-3420.92626953125,304.148681640625,0.9471421241760254,0.2287750989198684,0.2170589417219162,293.26617431640625,297.1499938964844,293.1499938964844,0.0049196807667613,-1825.03857421875,297.735595703125,0.5654045939445496,0.050000000745058,0.2283386141061782,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,286.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1811034977436065,0.8046340942382812,0.8046340942382812,1.0,1.0,-0.8040896058082581,0.3170207738876343,0.4870688319206238,0.1840468794107437,0.0,0.0,0.1264996230602264,24.680444717407227,25.0,-4.0067644119262695,-4258.0625,63.2689323425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938977226614952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089110076427459,0.1089152321219444,-4.223088126309449e-06,0.0,9.529425733489916e-05,0.0,0.0,4.218876361846924,0.0,0.0,0.0,0.2710737586021423,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624721087515354,-1604.4954833984375,304.14752197265625,0.7456488013267517,0.1125875636935234,0.1018148213624954,293.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.5654045939445496,0.050000000745058,0.0481364540755748,293.1407775878906,297.1499938964844,293.1499938964844,0.0571401789784431,-1176.7257080078125,304.1455993652344,0.7321569323539734,0.1064182072877883,0.07468181848526,293.1416320800781,297.1499938964844,293.1499938964844,0.1545831263065338,-3420.92626953125,304.148681640625,0.9471421241760254,0.2287750989198684,0.2170589417219162,293.26617431640625,297.1499938964844,293.1499938964844,0.0049196807667613,-1825.03857421875,297.735595703125,0.5654045939445496,0.050000000745058,0.2283386141061782,291.1239013671875,291.1499938964844,274.4827880859375,271.3571472167969,286.8664855957031,293.2662658691406,291.1234741210937,1.0,0.1811034977436065,0.8046340942382812,0.8046340942382812,1.0,1.0,-0.8040896058082581,0.3170207738876343,0.4870688319206238,0.1840468794107437,0.0,0.0,0.1264996230602264,24.680444717407227,25.0,-4.0067644119262695,-4258.0625,63.2689323425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.048095703125,303.6945495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.29296875,18000.0,0.0,0.0,0.0938977226614952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089110076427459,0.1089152321219444,-4.223088126309449e-06,0.0,9.529425733489916e-05,0.0,0.0,4.218876361846924,0.0,0.0,0.0,0.2710737586021423,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629676729440689,-1613.156494140625,304.14752197265625,0.7474027276039124,0.1131808310747146,0.1023440212011337,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659056901931763,0.050000000745058,0.0481332950294017,293.13287353515625,297.1499938964844,293.1499938964844,0.0586189553141593,-1196.4471435546875,304.14459228515625,0.7364027500152588,0.1082514822483062,0.0759240537881851,293.1410827636719,297.1499938964844,293.1499938964844,0.1548816859722137,-3426.2568359375,304.14862060546875,0.9484065771102904,0.2290964275598526,0.21735480427742,293.2651672363281,297.1499938964844,293.1499938964844,0.0048887757584452,-1814.927978515625,297.69677734375,0.5659056901931763,0.050000000745058,0.2283236384391784,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,286.8377990722656,293.2652587890625,291.1209716796875,1.0,0.1812824457883834,0.8047485947608948,0.8047485947608948,1.0,1.0,-0.8065490126609802,0.3179587423801422,0.4885902404785156,0.1849257797002792,0.0,0.0,0.1305017322301864,24.63354110717773,25.0,-3.531270980834961,-4293.2265625,63.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945568978786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105850785970687,0.1105893030762672,-4.22562288804329e-06,0.0,9.596323070582002e-05,0.0,0.0,4.28762149810791,0.0,0.0,0.0,0.2713338434696197,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629676729440689,-1613.156494140625,304.14752197265625,0.7474027276039124,0.1131808310747146,0.1023440212011337,293.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.5659056901931763,0.050000000745058,0.0481332950294017,293.13287353515625,297.1499938964844,293.1499938964844,0.0586189553141593,-1196.4471435546875,304.14459228515625,0.7364027500152588,0.1082514822483062,0.0759240537881851,293.1410827636719,297.1499938964844,293.1499938964844,0.1548816859722137,-3426.2568359375,304.14862060546875,0.9484065771102904,0.2290964275598526,0.21735480427742,293.2651672363281,297.1499938964844,293.1499938964844,0.0048887757584452,-1814.927978515625,297.69677734375,0.5659056901931763,0.050000000745058,0.2283236384391784,291.1213073730469,291.1499938964844,274.4092712402344,271.3089599609375,286.8377990722656,293.2652587890625,291.1209716796875,1.0,0.1812824457883834,0.8047485947608948,0.8047485947608948,1.0,1.0,-0.8065490126609802,0.3179587423801422,0.4885902404785156,0.1849257797002792,0.0,0.0,0.1305017322301864,24.63354110717773,25.0,-3.531270980834961,-4293.2265625,63.57928466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0271301269531,303.7384948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.0945568978786468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105850785970687,0.1105893030762672,-4.22562288804329e-06,0.0,9.596323070582002e-05,0.0,0.0,4.28762149810791,0.0,0.0,0.0,0.2713338434696197,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634622052311897,-1621.8126220703125,304.14752197265625,0.7491720914840698,0.1137763783335685,0.1028754562139511,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664106607437134,0.050000000745058,0.048130128532648,293.12506103515625,297.1499938964844,293.1499938964844,0.0602441318333148,-1218.2454833984375,304.1437072753906,0.7410438656806946,0.1102689877152443,0.0772993415594101,293.1405334472656,297.1499938964844,293.1499938964844,0.1551896929740905,-3431.74560546875,304.1485595703125,0.9496963620185852,0.2294342815876007,0.2176664173603058,293.2641296386719,297.1499938964844,293.1499938964844,0.0048582176677882,-1804.876953125,297.65850830078125,0.5664106607437134,0.050000000745058,0.228308618068695,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,286.8070983886719,293.26422119140625,291.1187744140625,1.0,0.181483656167984,0.8048531413078308,0.8048531413078308,1.0,1.0,-0.8091895580291748,0.3189897537231445,0.4901998043060303,0.1858085542917251,0.0,0.0,0.1347765773534774,24.58774375915528,25.0,-3.038172960281372,-4331.4091796875,63.92020034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953265875577926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124093756079673,0.1124136000871658,-4.228425495966803e-06,0.0,9.674437023932114e-05,0.0,0.0,4.362738132476807,0.0,0.0,0.0,0.2716185748577118,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634622052311897,-1621.8126220703125,304.14752197265625,0.7491720914840698,0.1137763783335685,0.1028754562139511,293.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5664106607437134,0.050000000745058,0.048130128532648,293.12506103515625,297.1499938964844,293.1499938964844,0.0602441318333148,-1218.2454833984375,304.1437072753906,0.7410438656806946,0.1102689877152443,0.0772993415594101,293.1405334472656,297.1499938964844,293.1499938964844,0.1551896929740905,-3431.74560546875,304.1485595703125,0.9496963620185852,0.2294342815876007,0.2176664173603058,293.2641296386719,297.1499938964844,293.1499938964844,0.0048582176677882,-1804.876953125,297.65850830078125,0.5664106607437134,0.050000000745058,0.228308618068695,291.1190795898437,291.1499938964844,274.3319396972656,271.25799560546875,286.8070983886719,293.26422119140625,291.1187744140625,1.0,0.181483656167984,0.8048531413078308,0.8048531413078308,1.0,1.0,-0.8091895580291748,0.3189897537231445,0.4901998043060303,0.1858085542917251,0.0,0.0,0.1347765773534774,24.58774375915528,25.0,-3.038172960281372,-4331.4091796875,63.92020034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039367675781,303.7843322753906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.07421875,18000.0,0.0,0.0,0.0953265875577926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124093756079673,0.1124136000871658,-4.228425495966803e-06,0.0,9.674437023932114e-05,0.0,0.0,4.362738132476807,0.0,0.0,0.0,0.2716185748577118,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639548599720001,-1630.4488525390625,304.14752197265625,0.7509440183639526,0.1143728196620941,0.1034081131219863,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669092535972595,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0619935169816017,-1241.86181640625,304.14288330078125,0.7460339665412903,0.1124469935894012,0.0787911564111709,293.1399841308594,297.1499938964844,293.1499938964844,0.1555066853761673,-3437.38427734375,304.1485290527344,0.9509937763214112,0.2297876626253128,0.2179930210113525,293.2630920410156,297.1499938964844,293.1499938964844,0.0048279911279678,-1794.8826904296875,297.62078857421875,0.5669092535972595,0.050000000745058,0.2282938510179519,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,286.7743835449219,293.26318359375,291.116943359375,1.0,0.1817063391208648,0.8049577474594116,0.8049577474594116,1.0,1.0,-0.8119898438453674,0.3201184868812561,0.4918713569641113,0.1866586804389953,0.0,0.0,0.1392809450626373,24.54379844665528,25.0,-2.568052053451538,-4372.470703125,64.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.096206434071064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143705397844314,0.1143747717142105,-4.231477760185953e-06,0.0,9.763729758560658e-05,0.0,0.0,4.443723678588867,0.0,0.0,0.0,0.2719260156154632,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639548599720001,-1630.4488525390625,304.14752197265625,0.7509440183639526,0.1143728196620941,0.1034081131219863,293.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11737060546875,0.5669092535972595,0.050000000745058,0.0481270179152488,293.117431640625,297.1499938964844,293.1499938964844,0.0619935169816017,-1241.86181640625,304.14288330078125,0.7460339665412903,0.1124469935894012,0.0787911564111709,293.1399841308594,297.1499938964844,293.1499938964844,0.1555066853761673,-3437.38427734375,304.1485290527344,0.9509937763214112,0.2297876626253128,0.2179930210113525,293.2630920410156,297.1499938964844,293.1499938964844,0.0048279911279678,-1794.8826904296875,297.62078857421875,0.5669092535972595,0.050000000745058,0.2282938510179519,291.1171875,291.1499938964844,274.2515869140625,271.2047424316406,286.7743835449219,293.26318359375,291.116943359375,1.0,0.1817063391208648,0.8049577474594116,0.8049577474594116,1.0,1.0,-0.8119898438453674,0.3201184868812561,0.4918713569641113,0.1866586804389953,0.0,0.0,0.1392809450626373,24.54379844665528,25.0,-2.568052053451538,-4372.470703125,64.28977966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97930908203125,303.8316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.096206434071064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143705397844314,0.1143747717142105,-4.231477760185953e-06,0.0,9.763729758560658e-05,0.0,0.0,4.443723678588867,0.0,0.0,0.0,0.2719260156154632,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0642000958323478,-1634.7528076171875,304.14752197265625,0.7518265843391418,0.1146707683801651,0.1036744192242622,293.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5671532154083252,0.050000000745058,0.0481254979968071,293.1137390136719,297.1499938964844,293.1499938964844,0.0629083737730979,-1254.2757568359375,304.1425170898437,0.7486454844474792,0.1135892048478126,0.0795758962631225,293.13970947265625,297.1499938964844,293.1499938964844,0.1556683182716369,-3440.256103515625,304.14849853515625,0.9516398310661316,0.2299697250127792,0.2181616127490997,293.2625732421875,297.1499938964844,293.1499938964844,0.0048130094073712,-1789.910400390625,297.60211181640625,0.5671532154083252,0.050000000745058,0.2282866388559341,291.1163635253906,291.1499938964844,274.2105407714844,271.1774597167969,286.7572937011719,293.2626647949219,291.1161499023437,1.0,0.1818254142999649,0.8050100803375244,0.8050100803375244,1.0,1.0,-0.813443124294281,0.3207204639911651,0.4927226603031158,0.1870604902505874,0.0,0.0,0.1416075527667999,24.522735595703125,25.0,-2.3450286388397217,-4394.048828125,64.48468780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,303.8558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.283203125,18000.0,0.0,0.0,0.0966868102550506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153989434242248,0.1154031753540039,-4.233093022776302e-06,0.0,9.812482312554494e-05,0.0,0.0,4.486286640167236,0.0,0.0,0.0,0.2720877826213836,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.064444325864315,-1639.0419921875,304.14752197265625,0.7527042031288147,0.1149681210517883,0.10394037514925,293.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5673918128013611,0.050000000745058,0.0481240153312683,293.110107421875,297.1499938964844,293.1499938964844,0.0638458430767059,-1267.0421142578125,304.1421813964844,0.7513242959976196,0.1147621646523475,0.080383263528347,293.139404296875,297.1499938964844,293.1499938964844,0.1558318138122558,-3443.158203125,304.1484680175781,0.9522810578346252,0.2301550209522247,0.2183333784341812,293.2620544433594,297.1499938964844,293.1499938964844,0.0047980928793549,-1784.9473876953125,297.58355712890625,0.5673918128013611,0.050000000745058,0.2282796204090118,291.1156005859375,291.1499938964844,274.16900634765625,271.1498107910156,286.7397155761719,293.2621459960937,291.11541748046875,1.0,0.1819493472576141,0.8050546646118164,0.8050546646118164,1.0,1.0,-0.8149272799491882,0.3213471472263336,0.4935801029205322,0.1874401271343231,0.0,0.0,0.1439763009548187,24.502382278442383,25.0,-2.1254565715789795,-4416.29638671875,64.68583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540710449219,303.88018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.0390625,18000.0,0.0,0.0,0.0971928015351295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164567917585372,0.1164610236883163,-4.234764674038161e-06,0.0,9.863833838608116e-05,0.0,0.0,4.530137062072754,0.0,0.0,0.0,0.2722545564174652,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649285092949867,-1647.554931640625,304.1475524902344,0.7544362545013428,0.1155594438314437,0.104469895362854,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678486227989197,0.050000000745058,0.0481211878359317,293.1031188964844,297.1499938964844,293.1499938964844,0.0657786205410957,-1293.507080078125,304.1415710449219,0.7568553686141968,0.1171892136335372,0.0820579901337623,293.1388854980469,297.1499938964844,293.1499938964844,0.1561634838581085,-3449.03857421875,304.1484375,0.95354026556015,0.230534166097641,0.2186855971813202,293.26104736328125,297.1499938964844,293.1499938964844,0.0047684693709015,-1775.054443359375,297.5467834472656,0.5678486227989197,0.050000000745058,0.2282662093639373,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,286.703125,293.2611389160156,291.1141967773437,1.0,0.1822111755609512,0.8051438927650452,0.8051438927650452,1.0,1.0,-0.8179759383201599,0.3226755857467651,0.4953003823757171,0.1881197243928909,0.0,0.0,0.1488201916217804,24.464149475097656,25.0,-1.6928300857543943,-4462.73095703125,65.10562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982784256339073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186542734503746,0.1186585128307342,-4.238268502376741e-06,0.0,9.97401075437665e-05,0.0,0.0,4.621454238891602,0.0,0.0,0.0,0.2726022601127624,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649285092949867,-1647.554931640625,304.1475524902344,0.7544362545013428,0.1155594438314437,0.104469895362854,293.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5678486227989197,0.050000000745058,0.0481211878359317,293.1031188964844,297.1499938964844,293.1499938964844,0.0657786205410957,-1293.507080078125,304.1415710449219,0.7568553686141968,0.1171892136335372,0.0820579901337623,293.1388854980469,297.1499938964844,293.1499938964844,0.1561634838581085,-3449.03857421875,304.1484375,0.95354026556015,0.230534166097641,0.2186855971813202,293.26104736328125,297.1499938964844,293.1499938964844,0.0047684693709015,-1775.054443359375,297.5467834472656,0.5678486227989197,0.050000000745058,0.2282662093639373,291.1143493652344,291.1499938964844,274.0848693847656,271.0936889648437,286.703125,293.2611389160156,291.1141967773437,1.0,0.1822111755609512,0.8051438927650452,0.8051438927650452,1.0,1.0,-0.8179759383201599,0.3226755857467651,0.4953003823757171,0.1881197243928909,0.0,0.0,0.1488201916217804,24.464149475097656,25.0,-1.6928300857543943,-4462.73095703125,65.10562133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290771484375,303.9296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58984375,18000.0,0.0,0.0,0.0982784256339073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186542734503746,0.1186585128307342,-4.238268502376741e-06,0.0,9.97401075437665e-05,0.0,0.0,4.621454238891602,0.0,0.0,0.0,0.2726022601127624,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654050409793853,-1655.9447021484375,304.1475830078125,0.7561240792274475,0.116143599152565,0.104993924498558,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682713985443115,0.050000000745058,0.0481185838580131,293.0966186523437,297.1499938964844,293.1499938964844,0.0677707344293594,-1320.984619140625,304.1410522460937,0.7625629305839539,0.1197034940123558,0.0837981030344963,293.1383361816406,297.1499938964844,293.1499938964844,0.1564996242523193,-3454.988525390625,304.1484069824219,0.9547550082206726,0.2309223860502243,0.2190472483634948,293.26007080078125,297.1499938964844,293.1499938964844,0.004739096853882,-1765.1976318359375,297.51043701171875,0.5682713985443115,0.050000000745058,0.2282538414001464,291.1134033203125,291.1499938964844,274.0,271.0369567871094,286.6647644042969,293.2601623535156,291.11328125,1.0,0.1824899315834045,0.8052330613136292,0.8052330613136292,1.0,1.0,-0.821109414100647,0.3241010904312134,0.4970082938671112,0.1886716783046722,0.0,0.0,0.153771087527275,24.42962455749512,25.0,-1.2664494514465332,-4511.57275390625,65.5460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994532108306884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209480389952659,0.1209522783756256,-4.241969691065606e-06,0.0,0.0001009323677862,0.0,0.0,4.717100620269775,0.0,0.0,0.0,0.2729670107364654,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654050409793853,-1655.9447021484375,304.1475830078125,0.7561240792274475,0.116143599152565,0.104993924498558,293.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11346435546875,0.5682713985443115,0.050000000745058,0.0481185838580131,293.0966186523437,297.1499938964844,293.1499938964844,0.0677707344293594,-1320.984619140625,304.1410522460937,0.7625629305839539,0.1197034940123558,0.0837981030344963,293.1383361816406,297.1499938964844,293.1499938964844,0.1564996242523193,-3454.988525390625,304.1484069824219,0.9547550082206726,0.2309223860502243,0.2190472483634948,293.26007080078125,297.1499938964844,293.1499938964844,0.004739096853882,-1765.1976318359375,297.51043701171875,0.5682713985443115,0.050000000745058,0.2282538414001464,291.1134033203125,291.1499938964844,274.0,271.0369567871094,286.6647644042969,293.2601623535156,291.11328125,1.0,0.1824899315834045,0.8052330613136292,0.8052330613136292,1.0,1.0,-0.821109414100647,0.3241010904312134,0.4970082938671112,0.1886716783046722,0.0,0.0,0.153771087527275,24.42962455749512,25.0,-1.2664494514465332,-4511.57275390625,65.5460433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.905029296875,303.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.19140625,18000.0,0.0,0.0,0.0994532108306884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209480389952659,0.1209522783756256,-4.241969691065606e-06,0.0,0.0001009323677862,0.0,0.0,4.717100620269775,0.0,0.0,0.0,0.2729670107364654,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.0658714324235916,-1664.1666259765625,304.1476135253906,0.7577528357505798,0.1167173832654953,0.1055096909403801,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686532855033875,0.050000000745058,0.0481162369251251,293.0906066894531,297.1499938964844,293.1499938964844,0.0697997957468032,-1349.17333984375,304.1406555175781,0.7683722972869873,0.12227713316679,0.0855845734477043,293.1378479003906,297.1499938964844,293.1499938964844,0.1568377017974853,-3460.962890625,304.1483764648437,0.9559108018875122,0.2313165366649627,0.2194155007600784,293.2591552734375,297.1499938964844,293.1499938964844,0.0047099092043936,-1755.3555908203125,297.47442626953125,0.5686532855033875,0.050000000745058,0.2282427102327346,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,286.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827832013368606,0.8053077459335327,0.8053077459335327,1.0,1.0,-0.8242982625961304,0.3256150782108307,0.4986831545829773,0.1890754699707031,0.0,0.0,0.1587845385074615,24.399213790893555,25.0,-0.823452353477478,-4562.53466796875,66.00332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007038056850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123320996761322,0.1233252435922622,-4.24584504798986e-06,0.0,0.0001022015640046,0.0,0.0,4.816406726837158,0.0,0.0,0.0,0.2733463048934936,4.0,0.0,1.0
