time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.0658714324235916,-1664.1666259765625,304.1476135253906,0.7577528357505798,0.1167173832654953,0.1055096909403801,293.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11279296875,0.5686532855033875,0.050000000745058,0.0481162369251251,293.0906066894531,297.1499938964844,293.1499938964844,0.0697997957468032,-1349.17333984375,304.1406555175781,0.7683722972869873,0.12227713316679,0.0855845734477043,293.1378479003906,297.1499938964844,293.1499938964844,0.1568377017974853,-3460.962890625,304.1483764648437,0.9559108018875122,0.2313165366649627,0.2194155007600784,293.2591552734375,297.1499938964844,293.1499938964844,0.0047099092043936,-1755.3555908203125,297.47442626953125,0.5686532855033875,0.050000000745058,0.2282427102327346,291.1127319335937,291.1499938964844,273.9151306152344,270.9801330566406,286.6248474121094,293.2592163085937,291.1126708984375,1.0,0.1827832013368606,0.8053077459335327,0.8053077459335327,1.0,1.0,-0.8242982625961304,0.3256150782108307,0.4986831545829773,0.1890754699707031,0.0,0.0,0.1587845385074615,24.399213790893555,25.0,-0.823452353477478,-4562.53466796875,66.00332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825378417969,304.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1007038056850433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123320996761322,0.1233252435922622,-4.24584504798986e-06,0.0,0.0001022015640046,0.0,0.0,4.816406726837158,0.0,0.0,0.0,0.2733463048934936,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663242265582084,-1672.15771484375,304.14764404296875,0.7593048810958862,0.1172765269875526,0.1060135290026664,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689871907234192,0.050000000745058,0.0481141917407512,293.08514404296875,297.1499938964844,293.1499938964844,0.0718479976058006,-1377.8228759765625,304.140380859375,0.7742142677307129,0.1248888000845909,0.0874018818140029,293.1374206542969,297.1499938964844,293.1499938964844,0.1571747213602066,-3466.907470703125,304.1483459472656,0.9569931030273438,0.2317134737968444,0.2197875529527664,293.2582702636719,297.1499938964844,293.1499938964844,0.0046809068880975,-1745.527099609375,297.4387512207031,0.5689871907234192,0.050000000745058,0.2282330095767974,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,286.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830893009901046,0.8053824305534363,0.8053824305534363,1.0,1.0,-0.8275164365768433,0.3272088468074798,0.500307559967041,0.1893216222524643,0.0,0.0,0.1638162732124328,24.373565673828125,25.0,-0.3484659790992737,-4615.31396484375,66.47449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020209416747093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257552504539489,0.1257594972848892,-4.2498732000240125e-06,0.0,0.0001035382883856,0.0,0.0,4.918667793273926,0.0,0.0,0.0,0.2737375795841217,4.0,0.0,1.0
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663242265582084,-1672.15771484375,304.14764404296875,0.7593048810958862,0.1172765269875526,0.1060135290026664,293.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124572753906,0.5689871907234192,0.050000000745058,0.0481141917407512,293.08514404296875,297.1499938964844,293.1499938964844,0.0718479976058006,-1377.8228759765625,304.140380859375,0.7742142677307129,0.1248888000845909,0.0874018818140029,293.1374206542969,297.1499938964844,293.1499938964844,0.1571747213602066,-3466.907470703125,304.1483459472656,0.9569931030273438,0.2317134737968444,0.2197875529527664,293.2582702636719,297.1499938964844,293.1499938964844,0.0046809068880975,-1745.527099609375,297.4387512207031,0.5689871907234192,0.050000000745058,0.2282330095767974,291.1124572753906,291.1499938964844,273.8309936523437,270.9237976074219,286.5836181640625,293.2583312988281,291.1124267578125,1.0,0.1830893009901046,0.8053824305534363,0.8053824305534363,1.0,1.0,-0.8275164365768433,0.3272088468074798,0.500307559967041,0.1893216222524643,0.0,0.0,0.1638162732124328,24.373565673828125,25.0,-0.3484659790992737,-4615.31396484375,66.47449493408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8621826171875,304.0815124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.576171875,18000.0,0.0,0.0,0.1020209416747093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257552504539489,0.1257594972848892,-4.2498732000240125e-06,0.0,0.0001035382883856,0.0,0.0,4.918667793273926,0.0,0.0,0.0,0.2737375795841217,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665447041392326,-1676.0516357421875,304.1476745605469,0.7600483894348145,0.1175495311617851,0.1062600314617157,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1124267578125,0.5691350698471069,0.050000000745058,0.0481132864952087,293.0826721191406,297.1499938964844,293.1499938964844,0.0728727355599403,-1392.22607421875,304.1402587890625,0.7771233320236206,0.1261993944644928,0.0883161500096321,293.1372375488281,297.1499938964844,293.1499938964844,0.1573417782783508,-3469.849609375,304.1483459472656,0.9575034976005554,0.2319116741418838,0.2199738472700119,293.25787353515625,297.1499938964844,293.1499938964844,0.0046664308756589,-1740.60302734375,297.4210205078125,0.5691350698471069,0.050000000745058,0.2282287180423736,291.1124267578125,291.1499938964844,273.7894592285156,270.8959655761719,286.5626525878906,293.2579345703125,291.1124572753906,1.0,0.1832461953163147,0.8054198026657104,0.8054198026657104,1.0,1.0,-0.8291268944740295,0.3280310332775116,0.5010958313941956,0.1893842965364456,0.0,0.0,0.1663233786821365,24.36257743835449,25.0,-0.1003216654062271,-4642.24072265625,66.71388244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8529052734375,304.10699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46875,18000.0,0.0,0.0,0.1026991307735443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269881725311279,0.1269924193620681,-4.251932750776177e-06,0.0,0.000104226564872,0.0,0.0,4.9706130027771,0.0,0.0,0.0,0.2739365994930267,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667605176568031,-1679.86474609375,304.147705078125,0.7607665657997131,0.1178172752261161,0.1065021753311157,293.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11248779296875,0.5692687630653381,0.050000000745058,0.0481124706566333,293.0803527832031,297.1499938964844,293.1499938964844,0.073893591761589,-1406.6181640625,304.1401672363281,0.7800081372261047,0.1275075525045395,0.0892302021384239,293.1370544433594,297.1499938964844,293.1499938964844,0.1575071662664413,-3472.759521484375,304.1483459472656,0.9579904079437256,0.2321089655160904,0.2201596200466156,293.2574768066406,297.1499938964844,293.1499938964844,0.0046519767493009,-1735.674072265625,297.4033508300781,0.5692687630653381,0.050000000745058,0.2282248437404632,291.1125183105469,291.1499938964844,273.7484130859375,270.8684997558594,286.54150390625,293.2575378417969,291.112548828125,1.0,0.183405265212059,0.8054494261741638,0.8054494261741638,1.0,1.0,-0.8307318091392517,0.3288661539554596,0.5018656253814697,0.1894063204526901,0.0,0.0,0.1688158065080642,24.35298728942871,25.0,0.1603693068027496,-4669.4404296875,66.95503997802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8443298339844,304.1324157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17990.384765625,18000.0,0.0,0.0,0.1033883988857269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128227487206459,0.1282317340373993,-4.254017767379992e-06,0.0,0.000104926082713,0.0,0.0,5.022933483123779,0.0,0.0,0.0,0.2741372585296631,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671762228012085,-1687.2132568359375,304.14776611328125,0.7621190547943115,0.1183348819613456,0.1069712713360786,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694913268089294,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759128034114837,-1435.2042236328125,304.1400756835937,0.7856644988059998,0.1301028430461883,0.091047391295433,293.1367492675781,297.1499938964844,293.1499938964844,0.1578308492898941,-3478.44482421875,304.1483459472656,0.9588877558708192,0.2324988394975662,0.2205276936292648,293.2568054199219,297.1499938964844,293.1499938964844,0.0046230792067945,-1725.78076171875,297.3681335449219,0.5694913268089294,0.050000000745058,0.2282184064388275,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,286.4989318847656,293.2568359375,291.1130676269531,1.0,0.18372842669487,0.8055086731910706,0.8055086731910706,1.0,1.0,-0.8339080810546875,0.3305661380290985,0.5033419132232666,0.1893331557512283,0.0,0.0,0.1737259328365326,24.33824348449707,25.0,0.7120070457458496,-4724.35986328125,67.44032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047926396131515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307100057601928,0.1307142674922943,-4.2582400965329725e-06,0.0,0.000106351209979,0.0,0.0,5.128064632415772,0.0,0.0,0.0,0.2745411098003387,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671762228012085,-1687.2132568359375,304.14776611328125,0.7621190547943115,0.1183348819613456,0.1069712713360786,293.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.5694913268089294,0.050000000745058,0.0481111109256744,293.0762634277344,297.1499938964844,293.1499938964844,0.0759128034114837,-1435.2042236328125,304.1400756835937,0.7856644988059998,0.1301028430461883,0.091047391295433,293.1367492675781,297.1499938964844,293.1499938964844,0.1578308492898941,-3478.44482421875,304.1483459472656,0.9588877558708192,0.2324988394975662,0.2205276936292648,293.2568054199219,297.1499938964844,293.1499938964844,0.0046230792067945,-1725.78076171875,297.3681335449219,0.5694913268089294,0.050000000745058,0.2282184064388275,291.11297607421875,291.1499938964844,273.6680603027344,270.8148193359375,286.4989318847656,293.2568359375,291.1130676269531,1.0,0.18372842669487,0.8055086731910706,0.8055086731910706,1.0,1.0,-0.8339080810546875,0.3305661380290985,0.5033419132232666,0.1893331557512283,0.0,0.0,0.1737259328365326,24.33824348449707,25.0,0.7120070457458496,-4724.35986328125,67.44032287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.1829528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.30078125,18000.0,0.0,0.0,0.1047926396131515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307100057601928,0.1307142674922943,-4.2582400965329725e-06,0.0,0.000106351209979,0.0,0.0,5.128064632415772,0.0,0.0,0.0,0.2745411098003387,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675687193870544,-1694.1544189453125,304.1478576660156,0.76335209608078,0.1188262701034545,0.1074178740382194,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696530938148499,0.050000000745058,0.0481101274490356,293.07293701171875,297.1499938964844,293.1499938964844,0.0778855681419372,-1463.271728515625,304.1401062011719,0.7911109328269958,0.1326471269130706,0.0928340256214141,293.13653564453125,297.1499938964844,293.1499938964844,0.1581426113843917,-3483.907470703125,304.1483764648437,0.9596785306930542,0.2328796833753585,0.2208884060382843,293.2562255859375,297.1499938964844,293.1499938964844,0.0045941467396914,-1715.8245849609375,297.33306884765625,0.5696530938148499,0.050000000745058,0.2282137274742126,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,286.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840557754039764,0.8055679202079773,0.8055679202079773,1.0,1.0,-0.837014377117157,0.3322884142398834,0.504725992679596,0.1891140043735504,0.0,0.0,0.1784906834363937,24.32958030700684,25.0,1.280351996421814,-4779.4443359375,67.92575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062176898121833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331724524497985,0.1331767141819,-4.262491074769059e-06,0.0,0.000107797452074,0.0,0.0,5.232783794403076,0.0,0.0,0.0,0.2749442458152771,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675687193870544,-1694.1544189453125,304.1478576660156,0.76335209608078,0.1188262701034545,0.1074178740382194,293.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1137390136719,0.5696530938148499,0.050000000745058,0.0481101274490356,293.07293701171875,297.1499938964844,293.1499938964844,0.0778855681419372,-1463.271728515625,304.1401062011719,0.7911109328269958,0.1326471269130706,0.0928340256214141,293.13653564453125,297.1499938964844,293.1499938964844,0.1581426113843917,-3483.907470703125,304.1483764648437,0.9596785306930542,0.2328796833753585,0.2208884060382843,293.2562255859375,297.1499938964844,293.1499938964844,0.0045941467396914,-1715.8245849609375,297.33306884765625,0.5696530938148499,0.050000000745058,0.2282137274742126,291.11383056640625,291.1499938964844,273.5907287597656,270.7633056640625,286.4564208984375,293.2562561035156,291.114013671875,1.0,0.1840557754039764,0.8055679202079773,0.8055679202079773,1.0,1.0,-0.837014377117157,0.3322884142398834,0.504725992679596,0.1891140043735504,0.0,0.0,0.1784906834363937,24.32958030700684,25.0,1.280351996421814,-4779.4443359375,67.92575073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8176574707031,304.2327880859375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3359375,18000.0,0.0,0.0,0.1062176898121833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331724524497985,0.1331767141819,-4.262491074769059e-06,0.0,0.000107797452074,0.0,0.0,5.232783794403076,0.0,0.0,0.0,0.2749442458152771,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679359138011932,-1700.6494140625,304.14794921875,0.7644593119621277,0.1192889139056205,0.1078395619988441,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697542428970337,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.0797943696379661,-1490.542724609375,304.1402282714844,0.7962881922721863,0.1351165920495987,0.0945726707577705,293.1363830566406,297.1499938964844,293.1499938964844,0.1584397107362747,-3489.099609375,304.1484375,0.9603599309921264,0.2332484424114227,0.22123883664608,293.2557678222656,297.1499938964844,293.1499938964844,0.0045651118271052,-1705.7825927734375,297.298095703125,0.5697542428970337,0.050000000745058,0.2282107919454574,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,286.4145202636719,293.2557983398437,291.1153564453125,1.0,0.184384286403656,0.8056122064590454,0.8056122064590454,1.0,1.0,-0.840023398399353,0.3340103924274444,0.506013035774231,0.1887649595737457,0.0,0.0,0.1830551773309707,24.32705879211425,25.0,1.855643630027771,-4834.02880859375,68.40691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076469793915748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355830878019333,0.1355873495340347,-4.266717496648198e-06,0.0,0.0001092480015358,0.0,0.0,5.3357343673706055,0.0,0.0,0.0,0.2753415107727051,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679359138011932,-1700.6494140625,304.14794921875,0.7644593119621277,0.1192889139056205,0.1078395619988441,293.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.114990234375,0.5697542428970337,0.050000000745058,0.0481095090508461,293.0704040527344,297.1499938964844,293.1499938964844,0.0797943696379661,-1490.542724609375,304.1402282714844,0.7962881922721863,0.1351165920495987,0.0945726707577705,293.1363830566406,297.1499938964844,293.1499938964844,0.1584397107362747,-3489.099609375,304.1484375,0.9603599309921264,0.2332484424114227,0.22123883664608,293.2557678222656,297.1499938964844,293.1499938964844,0.0045651118271052,-1705.7825927734375,297.298095703125,0.5697542428970337,0.050000000745058,0.2282107919454574,291.1151123046875,291.1499938964844,273.5172119140625,270.71453857421875,286.4145202636719,293.2557983398437,291.1153564453125,1.0,0.184384286403656,0.8056122064590454,0.8056122064590454,1.0,1.0,-0.840023398399353,0.3340103924274444,0.506013035774231,0.1887649595737457,0.0,0.0,0.1830551773309707,24.32705879211425,25.0,1.855643630027771,-4834.02880859375,68.40691375732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8095092773437,304.2815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.49609375,18000.0,0.0,0.0,0.1076469793915748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355830878019333,0.1355873495340347,-4.266717496648198e-06,0.0,0.0001092480015358,0.0,0.0,5.3357343673706055,0.0,0.0,0.0,0.2753415107727051,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682765394449234,-1706.6739501953125,304.1480712890625,0.765438973903656,0.1197211891412735,0.1082347407937049,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697973370552063,0.050000000745058,0.0481092445552349,293.06866455078125,297.1499938964844,293.1499938964844,0.0816248580813407,-1516.7838134765625,304.14044189453125,0.8011528253555298,0.137489914894104,0.0962485745549202,293.1363525390625,297.1499938964844,293.1499938964844,0.1587199568748474,-3493.9833984375,304.14849853515625,0.9609329700469972,0.2336024492979049,0.221576377749443,293.2554626464844,297.1499938964844,293.1499938964844,0.0045359223149716,-1695.637939453125,297.2630920410156,0.5697973370552063,0.050000000745058,0.2282095402479171,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,286.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847110390663147,0.8056565523147583,0.8056565523147583,1.0,1.0,-0.8429122567176819,0.3357122242450714,0.5072000026702881,0.1883084625005722,0.0,0.0,0.187368556857109,24.330528259277344,25.0,2.416867017745972,-4887.43701171875,68.87973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090633273124694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379098445177078,0.1379141062498092,-4.270862518751528e-06,0.0,0.0001106854106183,0.0,0.0,5.435525417327881,0.0,0.0,0.0,0.2757274806499481,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682765394449234,-1706.6739501953125,304.1480712890625,0.765438973903656,0.1197211891412735,0.1082347407937049,293.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166381835937,0.5697973370552063,0.050000000745058,0.0481092445552349,293.06866455078125,297.1499938964844,293.1499938964844,0.0816248580813407,-1516.7838134765625,304.14044189453125,0.8011528253555298,0.137489914894104,0.0962485745549202,293.1363525390625,297.1499938964844,293.1499938964844,0.1587199568748474,-3493.9833984375,304.14849853515625,0.9609329700469972,0.2336024492979049,0.221576377749443,293.2554626464844,297.1499938964844,293.1499938964844,0.0045359223149716,-1695.637939453125,297.2630920410156,0.5697973370552063,0.050000000745058,0.2282095402479171,291.1168212890625,291.1499938964844,273.4481811523437,270.66912841796875,286.37384033203125,293.2554626464844,291.1170959472656,1.0,0.1847110390663147,0.8056565523147583,0.8056565523147583,1.0,1.0,-0.8429122567176819,0.3357122242450714,0.5072000026702881,0.1883084625005722,0.0,0.0,0.187368556857109,24.330528259277344,25.0,2.416867017745972,-4887.43701171875,68.87973022460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050842285156,304.3291320800781,278.1499938964844,0.0,18000.0,313.1499938964844,17990.7890625,18000.0,0.0,0.0,0.1090633273124694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379098445177078,0.1379141062498092,-4.270862518751528e-06,0.0,0.0001106854106183,0.0,0.0,5.435525417327881,0.0,0.0,0.0,0.2757274806499481,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684361681342125,-1709.4964599609375,304.14813232421875,0.765878438949585,0.1199249923229217,0.1084215342998504,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1176147460937,0.5697969198226929,0.050000000745058,0.0481092445552349,293.0680847167969,297.1499938964844,293.1499938964844,0.08250442892313,-1529.4183349609375,304.1405639648437,0.8034496903419495,0.1386313438415527,0.0970566794276237,293.1363525390625,297.1499938964844,293.1499938964844,0.1588528454303741,-3496.2939453125,304.1485290527344,0.9611773490905762,0.2337727844715118,0.2217392772436142,293.2553405761719,297.1499938964844,293.1499938964844,0.004521251656115,-1690.5211181640625,297.2455749511719,0.5697969198226929,0.050000000745058,0.2282095402479171,291.1177978515625,291.1499938964844,273.4156188964844,270.6478576660156,286.3541259765625,293.25537109375,291.1181030273437,1.0,0.1848728060722351,0.80567866563797,0.80567866563797,1.0,1.0,-0.8443017601966858,0.3365476429462433,0.5077540874481201,0.1880467385053634,0.0,0.0,0.1894121170043945,24.33460235595703,25.0,2.6838810443878174,-4913.453125,69.1114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044128417969,304.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,17990.9921875,18000.0,0.0,0.0,0.1097608357667923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390296816825866,0.1390339434146881,-4.272882961231517e-06,0.0,0.0001113932958105,0.0,0.0,5.483706951141357,0.0,0.0,0.0,0.2759142220020294,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685889273881912,-1712.1968994140625,304.148193359375,0.7662861347198486,0.1201209276914596,0.1086013242602348,293.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.569783091545105,0.050000000745058,0.0481093265116214,293.0677185058594,297.1499938964844,293.1499938964844,0.0833589807152748,-1541.7069091796875,304.1407165527344,0.8056542873382568,0.1397410780191421,0.0978434383869171,293.1363830566406,297.1499938964844,293.1499938964844,0.1589808464050293,-3498.515869140625,304.1485595703125,0.9613952040672302,0.233938530087471,0.2218980342149734,293.2552795410156,297.1499938964844,293.1499938964844,0.0045065255835652,-1685.3736572265625,297.22802734375,0.569783091545105,0.050000000745058,0.2282099276781082,291.118896484375,291.1499938964844,273.38446044921875,270.6276550292969,286.3349609375,293.2552795410156,291.1192321777344,1.0,0.1850330531597137,0.8056944608688354,0.8056944608688354,1.0,1.0,-0.8456528186798096,0.3373695909976959,0.508283257484436,0.1877666264772415,0.0,0.0,0.1913766413927078,24.340126037597656,25.0,2.9447712898254395,-4938.92431640625,69.33961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,304.3751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.224609375,18000.0,0.0,0.0,0.1104485914111137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401170939207077,0.1401213556528091,-4.274861112207873e-06,0.0,0.0001120912857004,0.0,0.0,5.530590057373047,0.0,0.0,0.0,0.2760961651802063,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.0688734054565429,-1717.2230224609375,304.1483154296875,0.7670069932937622,0.1204890459775924,0.1089394092559814,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697170495986938,0.050000000745058,0.0481097213923931,293.0675964355469,297.1499938964844,293.1499938964844,0.0849852710962295,-1565.122802734375,304.14111328125,0.8097008466720581,0.1418557912111282,0.099345177412033,293.13653564453125,297.1499938964844,293.1499938964844,0.1592210233211517,-3502.674072265625,304.1486511230469,0.9617528319358826,0.2342552095651626,0.2222018986940384,293.2552490234375,297.1499938964844,293.1499938964844,0.0044768843799829,-1674.9791259765625,297.1928100585937,0.5697170495986938,0.050000000745058,0.2282118052244186,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,286.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853474676609039,0.8057259917259216,0.8057259917259216,1.0,1.0,-0.8482282757759094,0.3389634788036346,0.5092647671699524,0.1871643215417862,0.0,0.0,0.1950331777334213,24.355382919311523,25.0,3.4289612770080566,-4987.79443359375,69.78284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117836683988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421718448400497,0.1421761214733123,-4.278649157640757e-06,0.0,0.0001134462145273,0.0,0.0,5.619451522827148,0.0,0.0,0.0,0.2764416933059692,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.0688734054565429,-1717.2230224609375,304.1483154296875,0.7670069932937622,0.1204890459775924,0.1089394092559814,293.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210632324219,0.5697170495986938,0.050000000745058,0.0481097213923931,293.0675964355469,297.1499938964844,293.1499938964844,0.0849852710962295,-1565.122802734375,304.14111328125,0.8097008466720581,0.1418557912111282,0.099345177412033,293.13653564453125,297.1499938964844,293.1499938964844,0.1592210233211517,-3502.674072265625,304.1486511230469,0.9617528319358826,0.2342552095651626,0.2222018986940384,293.2552490234375,297.1499938964844,293.1499938964844,0.0044768843799829,-1674.9791259765625,297.1928100585937,0.5697170495986938,0.050000000745058,0.2282118052244186,291.1213073730469,291.1499938964844,273.3268127441406,270.5906677246094,286.2984619140625,293.2552490234375,291.1217041015625,1.0,0.1853474676609039,0.8057259917259216,0.8057259917259216,1.0,1.0,-0.8482282757759094,0.3389634788036346,0.5092647671699524,0.1871643215417862,0.0,0.0,0.1950331777334213,24.355382919311523,25.0,3.4289612770080566,-4987.79443359375,69.78284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8086242675781,304.4193725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17991.794921875,18000.0,0.0,0.0,0.1117836683988571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421718448400497,0.1421761214733123,-4.278649157640757e-06,0.0,0.0001134462145273,0.0,0.0,5.619451522827148,0.0,0.0,0.0,0.2764416933059692,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691326037049293,-1721.7987060546875,304.1484375,0.7676177620887756,0.1208287551999092,0.1092515885829925,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696085095405579,0.050000000745058,0.0481103770434856,293.06817626953125,297.1499938964844,293.1499938964844,0.0865000560879707,-1586.958251953125,304.1415405273437,0.8132840991020203,0.1438275277614593,0.1007489338517189,293.1367492675781,297.1499938964844,293.1499938964844,0.1594411730766296,-3506.47216796875,304.1487121582031,0.9620203375816344,0.2345529645681381,0.2224881052970886,293.25537109375,297.1499938964844,293.1499938964844,0.0044469786807894,-1664.4501953125,297.1573791503906,0.5696085095405579,0.050000000745058,0.2282149195671081,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,286.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856521815061569,0.8057575225830078,0.8057575225830078,1.0,1.0,-0.8506355881690979,0.3404821753501892,0.5101534128189087,0.1865285336971283,0.0,0.0,0.198307916522026,24.37539863586425,25.0,3.8597450256347656,-5033.48779296875,70.20733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130518242716789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440484970808029,0.1440527886152267,-4.2821720853680745e-06,0.0,0.0001147332295658,0.0,0.0,5.700933933258057,0.0,0.0,0.0,0.2767594158649444,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691326037049293,-1721.7987060546875,304.1484375,0.7676177620887756,0.1208287551999092,0.1092515885829925,293.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.123779296875,0.5696085095405579,0.050000000745058,0.0481103770434856,293.06817626953125,297.1499938964844,293.1499938964844,0.0865000560879707,-1586.958251953125,304.1415405273437,0.8132840991020203,0.1438275277614593,0.1007489338517189,293.1367492675781,297.1499938964844,293.1499938964844,0.1594411730766296,-3506.47216796875,304.1487121582031,0.9620203375816344,0.2345529645681381,0.2224881052970886,293.25537109375,297.1499938964844,293.1499938964844,0.0044469786807894,-1664.4501953125,297.1573791503906,0.5696085095405579,0.050000000745058,0.2282149195671081,291.1240539550781,291.1499938964844,273.27593994140625,270.55877685546875,286.26495361328125,293.25537109375,291.1244812011719,1.0,0.1856521815061569,0.8057575225830078,0.8057575225830078,1.0,1.0,-0.8506355881690979,0.3404821753501892,0.5101534128189087,0.1865285336971283,0.0,0.0,0.198307916522026,24.37539863586425,25.0,3.8597450256347656,-5033.48779296875,70.20733642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168029785156,304.4617614746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1130518242716789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440484970808029,0.1440527886152267,-4.2821720853680745e-06,0.0,0.0001147332295658,0.0,0.0,5.700933933258057,0.0,0.0,0.0,0.2767594158649444,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693686157464981,-1725.9610595703125,304.1485595703125,0.7681312561035156,0.1211422905325889,0.1095399037003517,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694645047187805,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0878966972231864,-1607.101318359375,304.1420288085937,0.8164533376693726,0.1456460505723953,0.1020473912358284,293.13702392578125,297.1499938964844,293.1499938964844,0.1596416532993316,-3509.918701171875,304.1488037109375,0.96220862865448,0.2348316460847854,0.2227565497159958,293.255615234375,297.1499938964844,293.1499938964844,0.0044168033637106,-1653.7874755859375,297.1217346191406,0.5694645047187805,0.050000000745058,0.2282190322875976,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,286.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859451234340667,0.8057813048362732,0.8057813048362732,1.0,1.0,-0.8528680801391602,0.3419120013713836,0.5109560489654541,0.1858826428651809,0.0,0.0,0.2011647671461105,24.39951705932617,25.0,4.225285530090332,-5075.3857421875,70.61071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142347455024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457181721925735,0.1457224488258361,-4.285370323486859e-06,0.0,0.0001159337407443,0.0,0.0,5.773709297180176,0.0,0.0,0.0,0.2770440876483917,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693686157464981,-1725.9610595703125,304.1485595703125,0.7681312561035156,0.1211422905325889,0.1095399037003517,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12677001953125,0.5694645047187805,0.050000000745058,0.0481112450361251,293.0694274902344,297.1499938964844,293.1499938964844,0.0878966972231864,-1607.101318359375,304.1420288085937,0.8164533376693726,0.1456460505723953,0.1020473912358284,293.13702392578125,297.1499938964844,293.1499938964844,0.1596416532993316,-3509.918701171875,304.1488037109375,0.96220862865448,0.2348316460847854,0.2227565497159958,293.255615234375,297.1499938964844,293.1499938964844,0.0044168033637106,-1653.7874755859375,297.1217346191406,0.5694645047187805,0.050000000745058,0.2282190322875976,291.1270751953125,291.1499938964844,273.23260498046875,270.5325622558594,286.2349548339844,293.2555847167969,291.1275329589844,1.0,0.1859451234340667,0.8057813048362732,0.8057813048362732,1.0,1.0,-0.8528680801391602,0.3419120013713836,0.5109560489654541,0.1858826428651809,0.0,0.0,0.2011647671461105,24.39951705932617,25.0,4.225285530090332,-5075.3857421875,70.61071014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8293762207031,304.5020446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3046875,18000.0,0.0,0.0,0.1142347455024719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457181721925735,0.1457224488258361,-4.285370323486859e-06,0.0,0.0001159337407443,0.0,0.0,5.773709297180176,0.0,0.0,0.0,0.2770440876483917,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695834532380104,-1729.7459716796875,304.148681640625,0.7685585021972656,0.1214316934347152,0.1098061800003051,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692910552024841,0.050000000745058,0.0481122955679893,293.07135009765625,297.1499938964844,293.1499938964844,0.0891684517264366,-1625.4423828125,304.142578125,0.8192375302314758,0.1473007649183273,0.1032332107424736,293.1373596191406,297.1499938964844,293.1499938964844,0.1598229259252548,-3513.022705078125,304.1488952636719,0.962326169013977,0.2350909262895584,0.2230069041252136,293.2559814453125,297.1499938964844,293.1499938964844,0.0043863635510206,-1642.9962158203125,297.0857849121094,0.5692910552024841,0.050000000745058,0.2282240241765976,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,286.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862244606018066,0.8058050870895386,0.8058050870895386,1.0,1.0,-0.8549184203147888,0.3432413637638092,0.511677086353302,0.1852481216192245,0.0,0.0,0.2035742849111557,24.427207946777344,25.0,4.512994766235352,-5112.91796875,70.99068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.11531413346529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471551060676574,0.1471593976020813,-4.288186573830899e-06,0.0,0.0001170291870948,0.0,0.0,5.836575984954834,0.0,0.0,0.0,0.2772908508777618,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695834532380104,-1729.7459716796875,304.148681640625,0.7685585021972656,0.1214316934347152,0.1098061800003051,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.5692910552024841,0.050000000745058,0.0481122955679893,293.07135009765625,297.1499938964844,293.1499938964844,0.0891684517264366,-1625.4423828125,304.142578125,0.8192375302314758,0.1473007649183273,0.1032332107424736,293.1373596191406,297.1499938964844,293.1499938964844,0.1598229259252548,-3513.022705078125,304.1488952636719,0.962326169013977,0.2350909262895584,0.2230069041252136,293.2559814453125,297.1499938964844,293.1499938964844,0.0043863635510206,-1642.9962158203125,297.0857849121094,0.5692910552024841,0.050000000745058,0.2282240241765976,291.1302795410156,291.1499938964844,273.1976013183594,270.5126342773437,286.2089538574219,293.2559509277344,291.1307678222656,1.0,0.1862244606018066,0.8058050870895386,0.8058050870895386,1.0,1.0,-0.8549184203147888,0.3432413637638092,0.511677086353302,0.1852481216192245,0.0,0.0,0.2035742849111557,24.427207946777344,25.0,4.512994766235352,-5112.91796875,70.99068450927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8463134765625,304.5400695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.11531413346529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471551060676574,0.1471593976020813,-4.288186573830899e-06,0.0,0.0001170291870948,0.0,0.0,5.836575984954834,0.0,0.0,0.0,0.2772908508777618,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696834698319435,-1731.50634765625,304.14874267578125,0.7687425017356873,0.1215679123997688,0.1099315732717514,293.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5691945552825928,0.050000000745058,0.0481128804385662,293.0725402832031,297.1499938964844,293.1499938964844,0.089754469692707,-1633.8905029296875,304.1428527832031,0.8204881548881531,0.1480621397495269,0.1037808209657669,293.1375732421875,297.1499938964844,293.1499938964844,0.1599063724279403,-3514.44677734375,304.1489562988281,0.9623602032661438,0.2352131158113479,0.2231251299381256,293.2561950683594,297.1499938964844,293.1499938964844,0.0043710456229746,-1637.5531005859375,297.0677185058594,0.5691945552825928,0.050000000745058,0.2282267957925796,291.1319580078125,291.1499938964844,273.1834411621094,270.50518798828125,286.1976318359375,293.25616455078125,291.1324462890625,1.0,0.1863584220409393,0.8058169484138489,0.8058169484138489,1.0,1.0,-0.8558720350265503,0.3438645005226135,0.5120075345039368,0.1849406063556671,0.0,0.0,0.2046018838882446,24.44228744506836,25.0,4.63549280166626,-5129.8701171875,71.17108917236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8564147949219,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.716796875,18000.0,0.0,0.0,0.1158091276884079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477786153554916,0.1477829068899154,-4.289434400561731e-06,0.0,0.0001175315483123,0.0,0.0,5.863933563232422,0.0,0.0,0.0,0.2773985564708709,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697791203856468,-1733.1890869140625,304.1488037109375,0.7689093351364136,0.1216991320252418,0.1100523620843887,293.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5690927505493164,0.050000000745058,0.0481134988367557,293.0738525390625,297.1499938964844,293.1499938964844,0.0903078690171241,-1641.864990234375,304.1431579589844,0.8216504454612732,0.1487803757190704,0.1042986661195755,293.13775634765625,297.1499938964844,293.1499938964844,0.1599853187799453,-3515.791259765625,304.14898681640625,0.9623796939849854,0.2353305965662002,0.223238930106163,293.2564392089844,297.1499938964844,293.1499938964844,0.0043556704185903,-1632.0821533203125,297.049560546875,0.5690927505493164,0.050000000745058,0.2282297313213348,291.1336669921875,291.1499938964844,273.1716613769531,270.4995422363281,286.1875,293.25640869140625,291.1341857910156,1.0,0.186488538980484,0.8058269619941711,0.8058269619941711,1.0,1.0,-0.8567793369293213,0.3444593846797943,0.5123199224472046,0.1846423745155334,0.0,0.0,0.2055144309997558,24.45808219909668,25.0,4.746921539306641,-5145.5888671875,71.34513092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675231933594,304.57568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.228515625,18000.0,0.0,0.0,0.1162733659148216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483391523361206,0.1483434438705444,-4.290573997423053e-06,0.0,0.0001180026883957,0.0,0.0,5.888574123382568,0.0,0.0,0.0,0.2774958312511444,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699579417705535,-1736.331298828125,304.1488952636719,0.7691948413848877,0.1219473704695701,0.1102809309959411,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.568874180316925,0.050000000745058,0.0481148287653923,293.07696533203125,297.1499938964844,293.1499938964844,0.0913115441799163,-1656.314453125,304.1437683105469,0.823707103729248,0.1500791907310485,0.1052401512861251,293.1382141113281,297.1499938964844,293.1499938964844,0.1601293832063675,-3518.234619140625,304.1490783691406,0.962376594543457,0.2355511635541916,0.2234530746936798,293.2569885253906,297.1499938964844,293.1499938964844,0.0043247500434517,-1621.0552978515625,297.0130615234375,0.568874180316925,0.050000000745058,0.2282360345125198,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,286.17095947265625,293.2569580078125,291.13775634765625,1.0,0.1867364346981048,0.8058468699455261,0.8058468699455261,1.0,1.0,-0.8584496974945068,0.3455597460269928,0.5128899216651917,0.1840799897909164,0.0,0.0,0.2069786489009857,24.49173164367676,25.0,4.979491233825684,-5173.06494140625,71.6729965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.1171018257737159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492605656385421,0.149264857172966,-4.292506218916969e-06,0.0,0.0001188434616778,0.0,0.0,5.929207801818848,0.0,0.0,0.0,0.2776569724082947,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699579417705535,-1736.331298828125,304.1488952636719,0.7691948413848877,0.1219473704695701,0.1102809309959411,293.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.568874180316925,0.050000000745058,0.0481148287653923,293.07696533203125,297.1499938964844,293.1499938964844,0.0913115441799163,-1656.314453125,304.1437683105469,0.823707103729248,0.1500791907310485,0.1052401512861251,293.1382141113281,297.1499938964844,293.1499938964844,0.1601293832063675,-3518.234619140625,304.1490783691406,0.962376594543457,0.2355511635541916,0.2234530746936798,293.2569885253906,297.1499938964844,293.1499938964844,0.0043247500434517,-1621.0552978515625,297.0130615234375,0.568874180316925,0.050000000745058,0.2282360345125198,291.1372375488281,291.1499938964844,273.1555480957031,270.4939270019531,286.17095947265625,293.2569580078125,291.13775634765625,1.0,0.1867364346981048,0.8058468699455261,0.8058468699455261,1.0,1.0,-0.8584496974945068,0.3455597460269928,0.5128899216651917,0.1840799897909164,0.0,0.0,0.2069786489009857,24.49173164367676,25.0,4.979491233825684,-5173.06494140625,71.6729965209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8926696777344,304.6087341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.310546875,18000.0,0.0,0.0,0.1171018257737159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492605656385421,0.149264857172966,-4.292506218916969e-06,0.0,0.0001188434616778,0.0,0.0,5.929207801818848,0.0,0.0,0.0,0.2776569724082947,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701213777065277,-1739.1983642578125,304.14898681640625,0.7694201469421387,0.1221782490611076,0.110493503510952,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.568636417388916,0.050000000745058,0.0481162779033184,293.0806884765625,297.1499938964844,293.1499938964844,0.0921672955155372,-1668.6107177734375,304.1444091796875,0.8253936767578125,0.15118008852005,0.106046088039875,293.1387023925781,297.1499938964844,293.1499938964844,0.1602548211812973,-3520.34765625,304.1492004394531,0.9623180627822876,0.2357522398233413,0.2236489504575729,293.2575988769531,297.1499938964844,293.1499938964844,0.0042936163954436,-1609.9202880859375,296.976318359375,0.568636417388916,0.050000000745058,0.2282429039478302,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,286.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869665831327438,0.8058668375015259,0.8058668375015259,1.0,1.0,-0.8599171042442322,0.3465329110622406,0.5133841633796692,0.18356953561306,0.0,0.0,0.2079369723796844,24.5280876159668,25.0,5.182705402374268,-5194.78564453125,71.97178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177847683429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498966813087463,0.1499009877443313,-4.293937308830209e-06,0.0,0.0001195365694002,0.0,0.0,5.957427024841309,0.0,0.0,0.0,0.2777701616287231,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701213777065277,-1739.1983642578125,304.14898681640625,0.7694201469421387,0.1221782490611076,0.110493503510952,293.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.568636417388916,0.050000000745058,0.0481162779033184,293.0806884765625,297.1499938964844,293.1499938964844,0.0921672955155372,-1668.6107177734375,304.1444091796875,0.8253936767578125,0.15118008852005,0.106046088039875,293.1387023925781,297.1499938964844,293.1499938964844,0.1602548211812973,-3520.34765625,304.1492004394531,0.9623180627822876,0.2357522398233413,0.2236489504575729,293.2575988769531,297.1499938964844,293.1499938964844,0.0042936163954436,-1609.9202880859375,296.976318359375,0.568636417388916,0.050000000745058,0.2282429039478302,291.14093017578125,291.1499938964844,273.1499938964844,270.4963684082031,286.1597900390625,293.2575378417969,291.1414794921875,1.0,0.1869665831327438,0.8058668375015259,0.8058668375015259,1.0,1.0,-0.8599171042442322,0.3465329110622406,0.5133841633796692,0.18356953561306,0.0,0.0,0.2079369723796844,24.5280876159668,25.0,5.182705402374268,-5194.78564453125,71.97178649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,304.6388244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.47265625,18000.0,0.0,0.0,0.1177847683429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498966813087463,0.1499009877443313,-4.293937308830209e-06,0.0,0.0001195365694002,0.0,0.0,5.957427024841309,0.0,0.0,0.0,0.2777701616287231,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703137144446373,-1742.596923828125,304.1490173339844,0.7697623372077942,0.1224797517061233,0.1107390746474266,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684341192245483,0.050000000745058,0.0481175109744071,293.0846252441406,297.1499938964844,293.1499938964844,0.0928978472948074,-1679.0926513671875,304.1450500488281,0.8268271684646606,0.1521346420049667,0.1067356094717979,293.1387634277344,297.1499938964844,293.1499938964844,0.1604092866182327,-3522.9921875,304.1492004394531,0.9623585939407348,0.2360216081142425,0.2238768488168716,293.2577514648437,297.1499938964844,293.1499938964844,0.004263674840331,-1599.1925048828125,296.9405212402344,0.5684341192245483,0.050000000745058,0.2282487601041793,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,286.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871807873249054,0.8058867454528809,0.8058867454528809,1.0,1.0,-0.8613212704658508,0.3474559485912323,0.5138652920722961,0.1831011772155761,0.0,0.0,0.2084191739559173,24.5594425201416,25.0,4.584448337554932,-5211.43017578125,72.2534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183117553591728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502462327480316,0.1502505242824554,-4.294839072827017e-06,0.0,0.0001200713959406,0.0,0.0,5.9731035232543945,0.0,0.0,0.0,0.2778346836566925,4.0,0.0,1.0
