time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703137144446373,-1742.596923828125,304.1490173339844,0.7697623372077942,0.1224797517061233,0.1107390746474266,293.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684341192245483,0.050000000745058,0.0481175109744071,293.0846252441406,297.1499938964844,293.1499938964844,0.0928978472948074,-1679.0926513671875,304.1450500488281,0.8268271684646606,0.1521346420049667,0.1067356094717979,293.1387634277344,297.1499938964844,293.1499938964844,0.1604092866182327,-3522.9921875,304.1492004394531,0.9623585939407348,0.2360216081142425,0.2238768488168716,293.2577514648437,297.1499938964844,293.1499938964844,0.004263674840331,-1599.1925048828125,296.9405212402344,0.5684341192245483,0.050000000745058,0.2282487601041793,291.1445007324219,291.1499938964844,273.1499938964844,270.5028991699219,286.15155029296875,293.2577514648437,291.1449279785156,1.0,0.1871807873249054,0.8058867454528809,0.8058867454528809,1.0,1.0,-0.8613212704658508,0.3474559485912323,0.5138652920722961,0.1831011772155761,0.0,0.0,0.2084191739559173,24.5594425201416,25.0,4.584448337554932,-5211.43017578125,72.2534408569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9537658691406,304.66473388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.615234375,18000.0,0.0,0.0,0.1183117553591728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502462327480316,0.1502505242824554,-4.294839072827017e-06,0.0,0.0001200713959406,0.0,0.0,5.9731035232543945,0.0,0.0,0.0,0.2778346836566925,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705965235829353,-1747.6580810546875,304.1488647460937,0.7704033255577087,0.1228729709982872,0.1110769212245941,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568305492401123,0.050000000745058,0.0481182970106601,293.0890808105469,297.1499938964844,293.1499938964844,0.0935119837522506,-1687.904296875,304.14569091796875,0.8280479907989502,0.1528869867324829,0.1073050051927566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606733351945877,-3527.6259765625,304.1490173339844,0.9626539349555968,0.2363877594470977,0.2242045849561691,293.2571716308594,297.1499938964844,293.1499938964844,0.0042355363257229,-1589.1800537109375,296.90582275390625,0.568305492401123,0.050000000745058,0.2282524853944778,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,286.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873852908611297,0.8059066534042358,0.8059066534042358,1.0,1.0,-0.8628087639808655,0.3484148383140564,0.5143939256668091,0.1826517879962921,0.0,0.0,0.208743155002594,24.580371856689453,25.0,2.4045588970184326,-5226.00244140625,72.53456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186826005578041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504432559013366,0.1504475474357605,-4.295321559766308e-06,0.0,0.0001204477521241,0.0,0.0,5.981908321380615,0.0,0.0,0.0,0.277871161699295,4.0,0.0,1.0
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705965235829353,-1747.6580810546875,304.1488647460937,0.7704033255577087,0.1228729709982872,0.1110769212245941,293.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.568305492401123,0.050000000745058,0.0481182970106601,293.0890808105469,297.1499938964844,293.1499938964844,0.0935119837522506,-1687.904296875,304.14569091796875,0.8280479907989502,0.1528869867324829,0.1073050051927566,293.13836669921875,297.1499938964844,293.1499938964844,0.1606733351945877,-3527.6259765625,304.1490173339844,0.9626539349555968,0.2363877594470977,0.2242045849561691,293.2571716308594,297.1499938964844,293.1499938964844,0.0042355363257229,-1589.1800537109375,296.90582275390625,0.568305492401123,0.050000000745058,0.2282524853944778,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,286.14288330078125,293.2572326660156,291.1465759277344,1.0,0.1873852908611297,0.8059066534042358,0.8059066534042358,1.0,1.0,-0.8628087639808655,0.3484148383140564,0.5143939256668091,0.1826517879962921,0.0,0.0,0.208743155002594,24.580371856689453,25.0,2.4045588970184326,-5226.00244140625,72.53456115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881896972656,304.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.14453125,18000.0,0.0,0.0,0.1186826005578041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504432559013366,0.1504475474357605,-4.295321559766308e-06,0.0,0.0001204477521241,0.0,0.0,5.981908321380615,0.0,0.0,0.0,0.277871161699295,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.07075846940279,-1750.5687255859375,304.1487731933594,0.7707647085189819,0.1230870708823204,0.1112649962306022,293.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682383179664612,0.050000000745058,0.0481187105178833,293.0916442871094,297.1499938964844,293.1499938964844,0.0937484204769134,-1691.288330078125,304.1460266113281,0.8284849524497986,0.1531552225351333,0.1075194329023361,293.1380920410156,297.1499938964844,293.1499938964844,0.1608335524797439,-3530.452392578125,304.1488952636719,0.962829887866974,0.2365905344486236,0.2243908941745758,293.25665283203125,297.1499938964844,293.1499938964844,0.0042220866307616,-1584.420166015625,296.8887634277344,0.5682383179664612,0.050000000745058,0.2282544374465942,291.1467590332031,291.1499938964844,273.1499938964844,270.51239013671875,286.138427734375,293.2567443847656,291.1468200683594,1.0,0.1874837428331375,0.8059166073799133,0.8059166073799133,1.0,1.0,-0.863518238067627,0.3488801419734955,0.5146381258964539,0.1824172586202621,0.0,0.0,0.2089242488145828,24.59087562561035,25.0,1.4492658376693726,-5233.30322265625,72.669677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0055847167969,304.6983947753906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.15625,18000.0,0.0,0.0,0.1188140138983726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505440771579742,0.150548368692398,-4.295509825169575e-06,0.0,0.0001205811204272,0.0,0.0,5.986335754394531,0.0,0.0,0.0,0.2778885960578918,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709288194775581,-1753.63427734375,304.148681640625,0.7711336016654968,0.123309388756752,0.1114613488316536,293.4679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5681611895561218,0.050000000745058,0.0481191799044609,293.0944519042969,297.1499938964844,293.1499938964844,0.0939288064837455,-1693.8587646484375,304.1464233398437,0.82878178358078,0.1533442586660385,0.1076802983880043,293.13775634765625,297.1499938964844,293.1499938964844,0.1610051393508911,-3533.480224609375,304.1488037109375,0.9630050659179688,0.2368022501468658,0.2245868146419525,293.2560729980469,297.1499938964844,293.1499938964844,0.0042089656926691,-1579.78271484375,296.8719177246094,0.5681611895561218,0.050000000745058,0.2282566726207733,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,286.1339111328125,293.25616455078125,291.1469116210937,1.0,0.1875792741775512,0.8059244155883789,0.8059244155883789,1.0,1.0,-0.8641853332519531,0.3493283987045288,0.5148569345474243,0.1821691244840622,0.0,0.0,0.2091178596019745,24.60238075256348,25.0,0.7547841668128967,-5240.61181640625,72.79927062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02264404296875,304.70977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1171875,18000.0,0.0,0.0,0.1189141422510147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506531834602356,0.1506574749946594,-4.295702183299e-06,0.0,0.0001206827364512,0.0,0.0,5.991111755371094,0.0,0.0,0.0,0.2779071033000946,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712884664535522,-1760.1142578125,304.1485290527344,0.771871030330658,0.1237739250063896,0.1118737161159515,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.56796795129776,0.050000000745058,0.0481203682720661,293.10076904296875,297.1499938964844,293.1499938964844,0.0941064655780792,-1696.3399658203125,304.1473083496094,0.8289183378219604,0.1534694880247116,0.1078296899795532,293.1371154785156,297.1499938964844,293.1499938964844,0.1613726466894149,-3539.961181640625,304.1485900878906,0.9633294343948364,0.237246423959732,0.2250005900859832,293.2546691894531,297.1499938964844,293.1499938964844,0.0041835498996078,-1570.8028564453125,296.8390197753906,0.56796795129776,0.050000000745058,0.2282623052597046,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,286.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877600997686386,0.8059399724006653,0.8059399724006653,1.0,1.0,-0.8653643131256104,0.3501656651496887,0.5151985883712769,0.1816167086362838,0.0,0.0,0.2095386385917663,24.62934303283692,25.0,-0.0460796207189559,-5254.92822265625,73.03846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190358325839042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508917063474655,0.1508959978818893,-4.296119186619762e-06,0.0,0.0001208062385558,0.0,0.0,6.001550674438477,0.0,0.0,0.0,0.2779474258422851,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712884664535522,-1760.1142578125,304.1485290527344,0.771871030330658,0.1237739250063896,0.1118737161159515,293.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.56796795129776,0.050000000745058,0.0481203682720661,293.10076904296875,297.1499938964844,293.1499938964844,0.0941064655780792,-1696.3399658203125,304.1473083496094,0.8289183378219604,0.1534694880247116,0.1078296899795532,293.1371154785156,297.1499938964844,293.1499938964844,0.1613726466894149,-3539.961181640625,304.1485900878906,0.9633294343948364,0.237246423959732,0.2250005900859832,293.2546691894531,297.1499938964844,293.1499938964844,0.0041835498996078,-1570.8028564453125,296.8390197753906,0.56796795129776,0.050000000745058,0.2282623052597046,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,286.1247253417969,293.2547912597656,291.1468200683594,1.0,0.1877600997686386,0.8059399724006653,0.8059399724006653,1.0,1.0,-0.8653643131256104,0.3501656651496887,0.5151985883712769,0.1816167086362838,0.0,0.0,0.2095386385917663,24.62934303283692,25.0,-0.0460796207189559,-5254.92822265625,73.03846740722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05474853515625,304.7320861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.015625,18000.0,0.0,0.0,0.1190358325839042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508917063474655,0.1508959978818893,-4.296119186619762e-06,0.0,0.0001208062385558,0.0,0.0,6.001550674438477,0.0,0.0,0.0,0.2779474258422851,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716673508286476,-1766.94873046875,304.1483764648437,0.7725858092308044,0.1242599263787269,0.1123070195317268,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677147507667542,0.050000000745058,0.0481219254434108,293.1080627441406,297.1499938964844,293.1499938964844,0.0940223634243011,-1695.0206298828125,304.1483459472656,0.8284034729003906,0.1532387286424636,0.1077350005507469,293.13641357421875,297.1499938964844,293.1499938964844,0.1617637425661087,-3546.8486328125,304.1484069824219,0.9635974764823914,0.2377123832702636,0.2254368513822555,293.2530517578125,297.1499938964844,293.1499938964844,0.0041590519249439,-1562.1409912109375,296.8070983886719,0.5677147507667542,0.050000000745058,0.2282696962356567,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,286.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879249364137649,0.8059555888175964,0.8059555888175964,1.0,1.0,-0.8663049340248108,0.3509165346622467,0.5153884291648865,0.1809670478105545,0.0,0.0,0.2100034654140472,24.66221046447754,25.0,-0.346362829208374,-5268.55615234375,73.24644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190778166055679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511567085981369,0.1511610150337219,-4.296583938412368e-06,0.0,0.0001208488465636,0.0,0.0,6.013155937194824,0.0,0.0,0.0,0.2779922783374786,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716673508286476,-1766.94873046875,304.1483764648437,0.7725858092308044,0.1242599263787269,0.1123070195317268,293.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.5677147507667542,0.050000000745058,0.0481219254434108,293.1080627441406,297.1499938964844,293.1499938964844,0.0940223634243011,-1695.0206298828125,304.1483459472656,0.8284034729003906,0.1532387286424636,0.1077350005507469,293.13641357421875,297.1499938964844,293.1499938964844,0.1617637425661087,-3546.8486328125,304.1484069824219,0.9635974764823914,0.2377123832702636,0.2254368513822555,293.2530517578125,297.1499938964844,293.1499938964844,0.0041590519249439,-1562.1409912109375,296.8070983886719,0.5677147507667542,0.050000000745058,0.2282696962356567,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,286.1151733398437,293.253173828125,291.1465759277344,1.0,0.1879249364137649,0.8059555888175964,0.8059555888175964,1.0,1.0,-0.8663049340248108,0.3509165346622467,0.5153884291648865,0.1809670478105545,0.0,0.0,0.2100034654140472,24.66221046447754,25.0,-0.346362829208374,-5268.55615234375,73.24644470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,304.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.90625,18000.0,0.0,0.0,0.1190778166055679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511567085981369,0.1511610150337219,-4.296583938412368e-06,0.0,0.0001208488465636,0.0,0.0,6.013155937194824,0.0,0.0,0.0,0.2779922783374786,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720606669783592,-1774.0499267578125,304.1482849121094,0.773262619972229,0.1247629150748252,0.1127569749951362,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673975348472595,0.050000000745058,0.0481238849461078,293.1163024902344,297.1499938964844,293.1499938964844,0.0936587005853653,-1689.6429443359375,304.1495056152344,0.8271968364715576,0.1526332348585128,0.1073813438415527,293.1357421875,297.1499938964844,293.1499938964844,0.1621720045804977,-3554.0263671875,304.14825439453125,0.9637964963912964,0.2381956130266189,0.2258908152580261,293.25128173828125,297.1499938964844,293.1499938964844,0.0041353618726134,-1553.75146484375,296.7760925292969,0.5673975348472595,0.050000000745058,0.2282789796590805,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,286.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880707293748855,0.805970311164856,0.805970311164856,1.0,1.0,-0.8669788241386414,0.3515744507312774,0.5154043436050415,0.1801986098289489,0.0,0.0,0.2105032205581665,24.70108222961425,25.0,-0.379737377166748,-5281.2041015625,73.41830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190670728683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514445096254348,0.1514488011598587,-4.297095529182116e-06,0.0,0.0001208379399031,0.0,0.0,6.0257720947265625,0.0,0.0,0.0,0.278041124343872,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720606669783592,-1774.0499267578125,304.1482849121094,0.773262619972229,0.1247629150748252,0.1127569749951362,293.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463928222656,0.5673975348472595,0.050000000745058,0.0481238849461078,293.1163024902344,297.1499938964844,293.1499938964844,0.0936587005853653,-1689.6429443359375,304.1495056152344,0.8271968364715576,0.1526332348585128,0.1073813438415527,293.1357421875,297.1499938964844,293.1499938964844,0.1621720045804977,-3554.0263671875,304.14825439453125,0.9637964963912964,0.2381956130266189,0.2258908152580261,293.25128173828125,297.1499938964844,293.1499938964844,0.0041353618726134,-1553.75146484375,296.7760925292969,0.5673975348472595,0.050000000745058,0.2282789796590805,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,286.1052551269531,293.2514343261719,291.1463623046875,1.0,0.1880707293748855,0.805970311164856,0.805970311164856,1.0,1.0,-0.8669788241386414,0.3515744507312774,0.5154043436050415,0.1801986098289489,0.0,0.0,0.2105032205581665,24.70108222961425,25.0,-0.379737377166748,-5281.2041015625,73.41830444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1059265136719,304.7715759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.1190670728683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514445096254348,0.1514488011598587,-4.297095529182116e-06,0.0,0.0001208379399031,0.0,0.0,6.0257720947265625,0.0,0.0,0.0,0.278041124343872,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724649354815483,-1781.355712890625,304.1481628417969,0.7738945484161377,0.125279352068901,0.113220103085041,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670179128646851,0.050000000745058,0.0481262356042861,293.1253662109375,297.1499938964844,293.1499938964844,0.0930083915591239,-1680.1051025390625,304.1507568359375,0.8252825140953064,0.1516469568014145,0.1067629978060722,293.13507080078125,297.1499938964844,293.1499938964844,0.1625937074422836,-3561.4287109375,304.14813232421875,0.9639242887496948,0.2386932075023651,0.2263592928647995,293.2494506835937,297.1499938964844,293.1499938964844,0.0041124047711491,-1545.60595703125,296.7459716796875,0.5670179128646851,0.050000000745058,0.2282901406288147,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,286.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881948411464691,0.8059850335121155,0.8059850335121155,1.0,1.0,-0.8673709034919739,0.3521371781826019,0.5152337551116943,0.1792976111173629,0.0,0.0,0.2110278606414795,24.74543571472168,25.0,-0.3207160830497741,-5292.67578125,73.55052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190290674567222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517488360404968,0.1517531424760818,-4.297643044992583e-06,0.0,0.0001207993700518,0.0,0.0,6.039129734039307,0.0,0.0,0.0,0.2780929207801819,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724649354815483,-1781.355712890625,304.1481628417969,0.7738945484161377,0.125279352068901,0.113220103085041,293.4608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5670179128646851,0.050000000745058,0.0481262356042861,293.1253662109375,297.1499938964844,293.1499938964844,0.0930083915591239,-1680.1051025390625,304.1507568359375,0.8252825140953064,0.1516469568014145,0.1067629978060722,293.13507080078125,297.1499938964844,293.1499938964844,0.1625937074422836,-3561.4287109375,304.14813232421875,0.9639242887496948,0.2386932075023651,0.2263592928647995,293.2494506835937,297.1499938964844,293.1499938964844,0.0041124047711491,-1545.60595703125,296.7459716796875,0.5670179128646851,0.050000000745058,0.2282901406288147,291.14617919921875,291.1499938964844,273.1499938964844,270.5384216308594,286.0948181152344,293.2496032714844,291.1461486816406,1.0,0.1881948411464691,0.8059850335121155,0.8059850335121155,1.0,1.0,-0.8673709034919739,0.3521371781826019,0.5152337551116943,0.1792976111173629,0.0,0.0,0.2110278606414795,24.74543571472168,25.0,-0.3207160830497741,-5292.67578125,73.55052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12359619140625,304.7876281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.748046875,18000.0,0.0,0.0,0.1190290674567222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517488360404968,0.1517531424760818,-4.297643044992583e-06,0.0,0.0001207993700518,0.0,0.0,6.039129734039307,0.0,0.0,0.0,0.2780929207801819,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726704224944114,-1785.0716552734375,304.14813232421875,0.7741930484771729,0.1255416721105575,0.1134557873010635,293.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668059587478638,0.050000000745058,0.0481275543570518,293.13018798828125,297.1499938964844,293.1499938964844,0.0925735607743263,-1673.7445068359375,304.1513977050781,0.8240540027618408,0.1510093361139297,0.106352686882019,293.1347351074219,297.1499938964844,293.1499938964844,0.1628089398145675,-3565.20263671875,304.1480712890625,0.9639623761177064,0.2389467060565948,0.2265983670949936,293.2485046386719,297.1499938964844,293.1499938964844,0.004101195372641,-1541.622802734375,296.7312316894531,0.5668059587478638,0.050000000745058,0.2282963991165161,291.1460876464844,291.1499938964844,273.1499938964844,270.5411071777344,286.08941650390625,293.2486572265625,291.14605712890625,1.0,0.1882478892803192,0.8059924244880676,0.8059924244880676,1.0,1.0,-0.8674573302268982,0.3523816466331482,0.51507568359375,0.1787952035665512,0.0,0.0,0.2112973779439926,24.769439697265625,25.0,-0.2797107398509979,-5297.9384765625,73.60071563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,304.79461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.720703125,18000.0,0.0,0.0,0.1190063804388046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519058942794799,0.151910200715065,-4.297927716834238e-06,0.0,0.0001207763489219,0.0,0.0,6.046028137207031,0.0,0.0,0.0,0.2781197130680084,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728776529431343,-1788.821044921875,304.1481018066406,0.7744801640510559,0.1258062124252319,0.1136936843395233,293.4564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5665805339813232,0.050000000745058,0.0481289587914943,293.1351623535156,297.1499938964844,293.1499938964844,0.0920663475990295,-1666.3338623046875,304.1520690917969,0.8226451277732849,0.1502772122621536,0.1058757454156875,293.1344299316406,297.1499938964844,293.1499938964844,0.163026675581932,-3569.01806640625,304.1480407714844,0.9639846086502076,0.239203006029129,0.2268402427434921,293.2475280761719,297.1499938964844,293.1499938964844,0.0040901624597609,-1537.69873046875,296.7167358398437,0.5665805339813232,0.050000000745058,0.2283030599355697,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,286.0838928222656,293.2476806640625,291.14599609375,1.0,0.1882945746183395,0.8059995174407959,0.8059995174407959,1.0,1.0,-0.8674703240394592,0.3526013195514679,0.514868974685669,0.1782581955194473,0.0,0.0,0.2115701287984848,24.794464111328125,25.0,-0.2339654266834259,-5302.88134765625,73.63992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,304.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.1189843639731407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520654112100601,0.1520697027444839,-4.298218300391454e-06,0.0,0.0001207540044561,0.0,0.0,6.053038120269775,0.0,0.0,0.0,0.2781469225883484,4.0,0.0,1.0
753420,293.1322021484375,297.1499938964844,293.1499938964844,0.0732958763837814,-1796.3935546875,304.1480407714844,0.7750231623649597,0.1263399273157119,0.1141744926571846,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660954713821411,0.050000000745058,0.0481319911777973,293.1455383300781,297.1499938964844,293.1499938964844,0.0908473059535026,-1648.5455322265625,304.15338134765625,0.8193076252937317,0.1485460698604583,0.1047338172793388,293.1338195800781,297.1499938964844,293.1499938964844,0.1634683907032013,-3576.751220703125,304.14794921875,0.9639882445335388,0.2397224009037017,0.227331131696701,293.2455444335937,297.1499938964844,293.1499938964844,0.0040686158463358,-1530.023681640625,296.6883544921875,0.5660954713821411,0.050000000745058,0.2283174395561218,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,286.0724792480469,293.2457275390625,291.1459045410156,1.0,0.1883687525987625,0.8060137033462524,0.8060137033462524,1.0,1.0,-0.8672868013381958,0.3529702723026275,0.5143165588378906,0.1770849376916885,0.0,0.0,0.2121201604604721,24.846874237060547,25.0,-0.1363073587417602,-5311.85205078125,73.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189489290118217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523887515068054,0.1523930430412292,-4.298811745684361e-06,0.0,0.0001207180466735,0.0,0.0,6.067259311676025,0.0,0.0,0.0,0.2782022356986999,4.0,0.0,1.0
753480,293.1322021484375,297.1499938964844,293.1499938964844,0.0732958763837814,-1796.3935546875,304.1480407714844,0.7750231623649597,0.1263399273157119,0.1141744926571846,293.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5660954713821411,0.050000000745058,0.0481319911777973,293.1455383300781,297.1499938964844,293.1499938964844,0.0908473059535026,-1648.5455322265625,304.15338134765625,0.8193076252937317,0.1485460698604583,0.1047338172793388,293.1338195800781,297.1499938964844,293.1499938964844,0.1634683907032013,-3576.751220703125,304.14794921875,0.9639882445335388,0.2397224009037017,0.227331131696701,293.2455444335937,297.1499938964844,293.1499938964844,0.0040686158463358,-1530.023681640625,296.6883544921875,0.5660954713821411,0.050000000745058,0.2283174395561218,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,286.0724792480469,293.2457275390625,291.1459045410156,1.0,0.1883687525987625,0.8060137033462524,0.8060137033462524,1.0,1.0,-0.8672868013381958,0.3529702723026275,0.5143165588378906,0.1770849376916885,0.0,0.0,0.2121201604604721,24.846874237060547,25.0,-0.1363073587417602,-5311.85205078125,73.68614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14337158203125,304.81182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.669921875,18000.0,0.0,0.0,0.1189489290118217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523887515068054,0.1523930430412292,-4.298811745684361e-06,0.0,0.0001207180466735,0.0,0.0,6.067259311676025,0.0,0.0,0.0,0.2782022356986999,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.073716826736927,-1804.0225830078125,304.1479797363281,0.7755268812179565,0.126877099275589,0.1146594434976577,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655720233917236,0.050000000745058,0.0481352806091308,293.15631103515625,297.1499938964844,293.1499938964844,0.0893628299236297,-1626.9151611328125,304.1547241210937,0.8152655959129333,0.1464729160070419,0.1033487394452095,293.1332397460937,297.1499938964844,293.1499938964844,0.1639165878295898,-3584.587890625,304.1478881835937,0.9639455080032348,0.2402490675449371,0.2278296947479248,293.2434997558594,297.1499938964844,293.1499938964844,0.0040477840229868,-1522.58837890625,296.660888671875,0.5655720233917236,0.050000000745058,0.2283330410718917,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,286.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884161978960037,0.806027889251709,0.806027889251709,1.0,1.0,-0.8668274283409119,0.3532436490058899,0.513583779335022,0.1757885217666626,0.0,0.0,0.2126674056053161,24.90156555175781,25.0,-0.0186817795038223,-5319.6142578125,73.68872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189329847693443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527130156755447,0.1527173072099685,-4.299413376429584e-06,0.0,0.0001207018576678,0.0,0.0,6.081536769866943,0.0,0.0,0.0,0.2782578468322754,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.073716826736927,-1804.0225830078125,304.1479797363281,0.7755268812179565,0.126877099275589,0.1146594434976577,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459045410156,0.5655720233917236,0.050000000745058,0.0481352806091308,293.15631103515625,297.1499938964844,293.1499938964844,0.0893628299236297,-1626.9151611328125,304.1547241210937,0.8152655959129333,0.1464729160070419,0.1033487394452095,293.1332397460937,297.1499938964844,293.1499938964844,0.1639165878295898,-3584.587890625,304.1478881835937,0.9639455080032348,0.2402490675449371,0.2278296947479248,293.2434997558594,297.1499938964844,293.1499938964844,0.0040477840229868,-1522.58837890625,296.660888671875,0.5655720233917236,0.050000000745058,0.2283330410718917,291.1459045410156,291.1499938964844,273.1499938964844,270.5538024902344,286.0606384277344,293.2436828613281,291.1459045410156,1.0,0.1884161978960037,0.806027889251709,0.806027889251709,1.0,1.0,-0.8668274283409119,0.3532436490058899,0.513583779335022,0.1757885217666626,0.0,0.0,0.2126674056053161,24.90156555175781,25.0,-0.0186817795038223,-5319.6142578125,73.68872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14678955078125,304.82061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.66796875,18000.0,0.0,0.0,0.1189329847693443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527130156755447,0.1527173072099685,-4.299413376429584e-06,0.0,0.0001207018576678,0.0,0.0,6.081536769866943,0.0,0.0,0.0,0.2782578468322754,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741376876831054,-1811.6571044921875,304.14794921875,0.7759988307952881,0.1274144798517227,0.1151454895734787,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650228261947632,0.050000000745058,0.0481387488543987,293.167236328125,297.1499938964844,293.1499938964844,0.0876365825533866,-1601.8016357421875,304.1560363769531,0.8105148077011108,0.144093781709671,0.1017438024282455,293.1327209472656,297.1499938964844,293.1499938964844,0.1643688678741455,-3592.486328125,304.1478271484375,0.9638713002204896,0.2407807260751724,0.2283336818218231,293.24139404296875,297.1499938964844,293.1499938964844,0.0040276879444718,-1515.4000244140625,296.6343994140625,0.5650228261947632,0.050000000745058,0.2283494919538498,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,286.0484313964844,293.2415771484375,291.14599609375,1.0,0.1884367913007736,0.8060464859008789,0.8060464859008789,1.0,1.0,-0.8661131858825684,0.3534257411956787,0.5126874446868896,0.1743873953819275,0.0,0.0,0.2131973803043365,24.957124710083008,25.0,0.1212443634867668,-5326.2158203125,73.64921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,304.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189419031143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530301719903946,0.1530344635248184,-4.300009550206596e-06,0.0,0.0001207109089591,0.0,0.0,6.09552001953125,0.0,0.0,0.0,0.2783123850822449,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741376876831054,-1811.6571044921875,304.14794921875,0.7759988307952881,0.1274144798517227,0.1151454895734787,293.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5650228261947632,0.050000000745058,0.0481387488543987,293.167236328125,297.1499938964844,293.1499938964844,0.0876365825533866,-1601.8016357421875,304.1560363769531,0.8105148077011108,0.144093781709671,0.1017438024282455,293.1327209472656,297.1499938964844,293.1499938964844,0.1643688678741455,-3592.486328125,304.1478271484375,0.9638713002204896,0.2407807260751724,0.2283336818218231,293.24139404296875,297.1499938964844,293.1499938964844,0.0040276879444718,-1515.4000244140625,296.6343994140625,0.5650228261947632,0.050000000745058,0.2283494919538498,291.14599609375,291.1499938964844,273.1499938964844,270.5585632324219,286.0484313964844,293.2415771484375,291.14599609375,1.0,0.1884367913007736,0.8060464859008789,0.8060464859008789,1.0,1.0,-0.8661131858825684,0.3534257411956787,0.5126874446868896,0.1743873953819275,0.0,0.0,0.2131973803043365,24.957124710083008,25.0,0.1212443634867668,-5326.2158203125,73.64921569824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1470642089844,304.82769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1189419031143188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530301719903946,0.1530344635248184,-4.300009550206596e-06,0.0,0.0001207109089591,0.0,0.0,6.09552001953125,0.0,0.0,0.0,0.2783123850822449,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745559260249137,-1819.25048828125,304.14794921875,0.7764486074447632,0.1279491484165191,0.1156298145651817,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644616484642029,0.050000000745058,0.0481423139572143,293.1781005859375,297.1499938964844,293.1499938964844,0.0856907814741134,-1573.5533447265625,304.1572570800781,0.8050023317337036,0.1414438933134079,0.0999415144324302,293.1322326660156,297.1499938964844,293.1499938964844,0.1648232787847519,-3600.412109375,304.1477966308594,0.9637828469276428,0.2413155436515808,0.2288411855697631,293.2391662597656,297.1499938964844,293.1499938964844,0.0040083909407258,-1508.4818115234375,296.60894775390625,0.5644616484642029,0.050000000745058,0.2283664047718048,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,286.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884301006793975,0.8060650825500488,0.8060650825500488,1.0,1.0,-0.8651649355888367,0.3535186350345611,0.5116462707519531,0.1729031205177307,0.0,0.0,0.2136937826871872,25.01200294494629,25.0,0.2758428454399109,-5331.66259765625,73.56892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189777702093124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533306241035461,0.1533349305391311,-4.300584805605467e-06,0.0,0.000120747310575,0.0,0.0,6.108786582946777,0.0,0.0,0.0,0.2783643007278442,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745559260249137,-1819.25048828125,304.14794921875,0.7764486074447632,0.1279491484165191,0.1156298145651817,293.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5644616484642029,0.050000000745058,0.0481423139572143,293.1781005859375,297.1499938964844,293.1499938964844,0.0856907814741134,-1573.5533447265625,304.1572570800781,0.8050023317337036,0.1414438933134079,0.0999415144324302,293.1322326660156,297.1499938964844,293.1499938964844,0.1648232787847519,-3600.412109375,304.1477966308594,0.9637828469276428,0.2413155436515808,0.2288411855697631,293.2391662597656,297.1499938964844,293.1499938964844,0.0040083909407258,-1508.4818115234375,296.60894775390625,0.5644616484642029,0.050000000745058,0.2283664047718048,291.14617919921875,291.1499938964844,273.1499938964844,270.56317138671875,286.0359802246094,293.2393493652344,291.1462097167969,1.0,0.1884301006793975,0.8060650825500488,0.8060650825500488,1.0,1.0,-0.8651649355888367,0.3535186350345611,0.5116462707519531,0.1729031205177307,0.0,0.0,0.2136937826871872,25.01200294494629,25.0,0.2758428454399109,-5331.66259765625,73.56892395019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14501953125,304.8334045410156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.767578125,18000.0,0.0,0.0,0.1189777702093124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533306241035461,0.1533349305391311,-4.300584805605467e-06,0.0,0.000120747310575,0.0,0.0,6.108786582946777,0.0,0.0,0.0,0.2783643007278442,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747633725404739,-1823.0191650390625,304.14794921875,0.7766686081886292,0.1282145380973816,0.1158705353736877,293.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641811490058899,0.050000000745058,0.0481441020965576,293.1834716796875,297.1499938964844,293.1499938964844,0.0846470147371292,-1558.4310302734375,304.1578063964844,0.8019951581954956,0.1400338560342788,0.0989776775240898,293.13201904296875,297.1499938964844,293.1499938964844,0.1650507450103759,-3604.37646484375,304.1477966308594,0.963738977909088,0.2415834963321685,0.2290956825017929,293.238037109375,297.1499938964844,293.1499938964844,0.0039990511722862,-1505.127685546875,296.5966491699219,0.5641811490058899,0.050000000745058,0.2283748984336853,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,286.0297241210937,293.2382202148437,291.1463623046875,1.0,0.1884170174598693,0.8060743808746338,0.8060743808746338,1.0,1.0,-0.864614725112915,0.3535345792770386,0.5110802054405212,0.1721379905939102,0.0,0.0,0.2139249593019485,25.038707733154297,25.0,0.3513727188110351,-5333.9755859375,73.51482391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434631347656,304.8358764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.1190050691366195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534718126058578,0.1534761041402816,-4.300858563510701e-06,0.0,0.0001207750174216,0.0,0.0,6.115027904510498,0.0,0.0,0.0,0.2783887684345245,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.074969358742237,-1826.7630615234373,304.14794921875,0.7768874168395996,0.1284783035516739,0.1161098554730415,293.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5639032125473022,0.050000000745058,0.0481458790600299,293.1886901855469,297.1499938964844,293.1499938964844,0.0835641175508499,-1542.7677001953125,304.1583557128906,0.7988767623901367,0.1385845094919204,0.0979799777269363,293.1318054199219,297.1499938964844,293.1499938964844,0.1652781069278717,-3608.336669921875,304.14776611328125,0.9636986255645752,0.2418515980243683,0.2293503135442733,293.2368469238281,297.1499938964844,293.1499938964844,0.0039899190887808,-1501.8448486328125,296.58465576171875,0.5639032125473022,0.050000000745058,0.228383332490921,291.146484375,291.1499938964844,273.1499938964844,270.56756591796875,286.0234375,293.237060546875,291.1465148925781,1.0,0.1883978992700576,0.806086003780365,0.806086003780365,1.0,1.0,-0.8640223145484924,0.3535328507423401,0.5104894638061523,0.1713625490665435,0.0,0.0,0.2141432166099548,25.064659118652344,25.0,0.4224306046962738,-5336.03857421875,73.45247650146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416931152344,304.838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.87109375,18000.0,0.0,0.0,0.119037739932537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536059081554412,0.1536102145910263,-4.3011214074795134e-06,0.0,0.0001208081739605,0.0,0.0,6.12096118927002,0.0,0.0,0.0,0.2784120440483093,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753897130489349,-1834.416259765625,304.1479187011719,0.7776474356651306,0.129029244184494,0.1165963858366012,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636095404624939,0.050000000745058,0.0481477715075016,293.19256591796875,297.1499938964844,293.1499938964844,0.081878587603569,-1518.53076171875,304.1583251953125,0.794195294380188,0.136794626712799,0.0964419543743133,293.1313781738281,297.1499938964844,293.1499938964844,0.1657424420118332,-3616.42919921875,304.1477355957031,0.9640065431594848,0.2424015998840332,0.2298651486635208,293.234375,297.1499938964844,293.1499938964844,0.0039723184891045,-1495.5283203125,296.5614624023437,0.5636095404624939,0.050000000745058,0.2283922880887985,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,286.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883556395769119,0.8061092495918274,0.8061092495918274,1.0,1.0,-0.8633906841278076,0.3537882566452026,0.509602427482605,0.1698866784572601,0.0,0.0,0.2145862132310867,25.079574584960938,25.0,-0.3989127874374389,-5341.15087890625,73.36744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191182881593704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538618206977844,0.1538661122322082,-4.301608441892313e-06,0.0,0.0001208899193443,0.0,0.0,6.132266998291016,0.0,0.0,0.0,0.2784564793109894,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753897130489349,-1834.416259765625,304.1479187011719,0.7776474356651306,0.129029244184494,0.1165963858366012,293.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5636095404624939,0.050000000745058,0.0481477715075016,293.19256591796875,297.1499938964844,293.1499938964844,0.081878587603569,-1518.53076171875,304.1583251953125,0.794195294380188,0.136794626712799,0.0964419543743133,293.1313781738281,297.1499938964844,293.1499938964844,0.1657424420118332,-3616.42919921875,304.1477355957031,0.9640065431594848,0.2424015998840332,0.2298651486635208,293.234375,297.1499938964844,293.1499938964844,0.0039723184891045,-1495.5283203125,296.5614624023437,0.5636095404624939,0.050000000745058,0.2283922880887985,291.14654541015625,291.1499938964844,273.1499938964844,270.5718078613281,286.0101318359375,293.2345886230469,291.1464538574219,1.0,0.1883556395769119,0.8061092495918274,0.8061092495918274,1.0,1.0,-0.8633906841278076,0.3537882566452026,0.509602427482605,0.1698866784572601,0.0,0.0,0.2145862132310867,25.079574584960938,25.0,-0.3989127874374389,-5341.15087890625,73.36744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.8404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.1191182881593704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538618206977844,0.1538661122322082,-4.301608441892313e-06,0.0,0.0001208899193443,0.0,0.0,6.132266998291016,0.0,0.0,0.0,0.2784564793109894,4.0,0.0,1.0
754140,293.1298828125,297.1499938964844,293.1499938964844,0.0758706927299499,-1843.225341796875,304.1478271484375,0.7790574431419373,0.1296498328447342,0.1171370223164558,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637670159339905,0.050000000745058,0.0481467768549919,293.1903381347656,297.1499938964844,293.1499938964844,0.081220731139183,-1509.258056640625,304.1566162109375,0.7927064299583435,0.1361618340015411,0.0958492010831832,293.1307678222656,297.1499938964844,293.1499938964844,0.1662666052579879,-3625.616943359375,304.1476135253906,0.9650105834007264,0.24299256503582,0.2304113805294037,293.2316589355469,297.1499938964844,293.1499938964844,0.0039560496807098,-1489.805908203125,296.5385131835937,0.5637670159339905,0.050000000745058,0.2283875793218612,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,285.9952697753906,293.2319030761719,291.1440124511719,1.0,0.1883382201194763,0.8061325550079346,0.8061325550079346,1.0,1.0,-0.8639763593673706,0.3546014726161957,0.5093748569488525,0.1686036884784698,0.0,0.0,0.2154337167739868,25.033302307128903,25.0,-3.1521520614624023,-5351.69189453125,73.39899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192265674471855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542789489030838,0.1542832553386688,-4.30220688940608e-06,0.0,0.0001209998081321,0.0,0.0,6.1504316329956055,0.0,0.0,0.0,0.2785258293151855,4.0,0.0,1.0
754200,293.1298828125,297.1499938964844,293.1499938964844,0.0758706927299499,-1843.225341796875,304.1478271484375,0.7790574431419373,0.1296498328447342,0.1171370223164558,293.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5637670159339905,0.050000000745058,0.0481467768549919,293.1903381347656,297.1499938964844,293.1499938964844,0.081220731139183,-1509.258056640625,304.1566162109375,0.7927064299583435,0.1361618340015411,0.0958492010831832,293.1307678222656,297.1499938964844,293.1499938964844,0.1662666052579879,-3625.616943359375,304.1476135253906,0.9650105834007264,0.24299256503582,0.2304113805294037,293.2316589355469,297.1499938964844,293.1499938964844,0.0039560496807098,-1489.805908203125,296.5385131835937,0.5637670159339905,0.050000000745058,0.2283875793218612,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,285.9952697753906,293.2319030761719,291.1440124511719,1.0,0.1883382201194763,0.8061325550079346,0.8061325550079346,1.0,1.0,-0.8639763593673706,0.3546014726161957,0.5093748569488525,0.1686036884784698,0.0,0.0,0.2154337167739868,25.033302307128903,25.0,-3.1521520614624023,-5351.69189453125,73.39899444580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327819824219,304.8411560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.1192265674471855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542789489030838,0.1542832553386688,-4.30220688940608e-06,0.0,0.0001209998081321,0.0,0.0,6.1504316329956055,0.0,0.0,0.0,0.2785258293151855,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763967409729957,-1852.8870849609373,304.1476745605469,0.7807238698005676,0.1303103566169738,0.1177219599485397,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640574097633362,0.050000000745058,0.0481449328362941,293.1864624023437,297.1499938964844,293.1499938964844,0.0809835493564605,-1506.044921875,304.1548156738281,0.7924444079399109,0.1359265446662902,0.0956336110830307,293.130126953125,297.1499938964844,293.1499938964844,0.1668363511562347,-3635.61669921875,304.1474609375,0.9662430286407472,0.2436142712831497,0.2309900075197219,293.22869873046875,297.1499938964844,293.1499938964844,0.0039411471225321,-1484.6280517578125,296.5164489746094,0.5640574097633362,0.050000000745058,0.2283788323402404,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,285.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883523315191269,0.8061475157737732,0.8061475157737732,1.0,1.0,-0.8651010394096375,0.3556478023529053,0.5094532370567322,0.1674376875162124,0.0,0.0,0.2168424576520919,24.97143745422364,25.0,-4.199550151824951,-5368.9951171875,73.49911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193896383047103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550404131412506,0.1550447195768356,-4.30333057011012e-06,0.0,0.000121165307064,0.0,0.0,6.18366289138794,0.0,0.0,0.0,0.2786515653133392,4.0,0.0,1.0
