time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763967409729957,-1852.8870849609373,304.1476745605469,0.7807238698005676,0.1303103566169738,0.1177219599485397,293.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414794921875,0.5640574097633362,0.050000000745058,0.0481449328362941,293.1864624023437,297.1499938964844,293.1499938964844,0.0809835493564605,-1506.044921875,304.1548156738281,0.7924444079399109,0.1359265446662902,0.0956336110830307,293.130126953125,297.1499938964844,293.1499938964844,0.1668363511562347,-3635.61669921875,304.1474609375,0.9662430286407472,0.2436142712831497,0.2309900075197219,293.22869873046875,297.1499938964844,293.1499938964844,0.0039411471225321,-1484.6280517578125,296.5164489746094,0.5640574097633362,0.050000000745058,0.2283788323402404,291.1411437988281,291.1499938964844,273.1499938964844,270.5797424316406,285.9799499511719,293.2289428710937,291.1407165527344,1.0,0.1883523315191269,0.8061475157737732,0.8061475157737732,1.0,1.0,-0.8651010394096375,0.3556478023529053,0.5094532370567322,0.1674376875162124,0.0,0.0,0.2168424576520919,24.97143745422364,25.0,-4.199550151824951,-5368.9951171875,73.49911499023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8464050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.1193896383047103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550404131412506,0.1550447195768356,-4.30333057011012e-06,0.0,0.000121165307064,0.0,0.0,6.18366289138794,0.0,0.0,0.0,0.2786515653133392,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769318118691444,-1862.71337890625,304.1475524902344,0.7824293971061707,0.1309863179922104,0.1183239445090293,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643486380577087,0.050000000745058,0.0481430888175964,293.1822814941406,297.1499938964844,293.1499938964844,0.0808973908424377,-1504.9595947265625,304.15338134765625,0.7925761938095093,0.1358506083488464,0.0955563709139823,293.12945556640625,297.1499938964844,293.1499938964844,0.1674123257398605,-3645.6943359375,304.1473388671875,0.9674901366233826,0.244252547621727,0.2315866351127624,293.2255859375,297.1499938964844,293.1499938964844,0.0039273081347346,-1479.7840576171875,296.4962463378906,0.5643486380577087,0.050000000745058,0.2283700853586197,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,285.9648742675781,293.2258605957031,291.13824462890625,1.0,0.1883952617645263,0.8061624765396118,0.8061624765396118,1.0,1.0,-0.8664339184761047,0.3567667603492737,0.509667158126831,0.1663605719804763,0.0,0.0,0.2185582369565963,24.912647247314453,25.0,-3.44248366355896,-5390.00341796875,73.63932037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.876953125,18000.0,0.0,0.0,0.1196341663599014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560322046279907,0.1560365110635757,-4.30498766945675e-06,0.0,0.0001214134681504,0.0,0.0,6.227272987365723,0.0,0.0,0.0,0.2788187861442566,4.0,0.0,1.0
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769318118691444,-1862.71337890625,304.1475524902344,0.7824293971061707,0.1309863179922104,0.1183239445090293,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5643486380577087,0.050000000745058,0.0481430888175964,293.1822814941406,297.1499938964844,293.1499938964844,0.0808973908424377,-1504.9595947265625,304.15338134765625,0.7925761938095093,0.1358506083488464,0.0955563709139823,293.12945556640625,297.1499938964844,293.1499938964844,0.1674123257398605,-3645.6943359375,304.1473388671875,0.9674901366233826,0.244252547621727,0.2315866351127624,293.2255859375,297.1499938964844,293.1499938964844,0.0039273081347346,-1479.7840576171875,296.4962463378906,0.5643486380577087,0.050000000745058,0.2283700853586197,291.1385192871094,291.1499938964844,273.1499938964844,270.5834655761719,285.9648742675781,293.2258605957031,291.13824462890625,1.0,0.1883952617645263,0.8061624765396118,0.8061624765396118,1.0,1.0,-0.8664339184761047,0.3567667603492737,0.509667158126831,0.1663605719804763,0.0,0.0,0.2185582369565963,24.912647247314453,25.0,-3.44248366355896,-5390.00341796875,73.63932037353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127624511719,304.8542175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.876953125,18000.0,0.0,0.0,0.1196341663599014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560322046279907,0.1560365110635757,-4.30498766945675e-06,0.0,0.0001214134681504,0.0,0.0,6.227272987365723,0.0,0.0,0.0,0.2788187861442566,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0772010684013366,-1867.65625,304.14752197265625,0.7832837104797363,0.1313306391239166,0.1186303794384002,293.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5644853711128235,0.050000000745058,0.0481422208249568,293.18017578125,297.1499938964844,293.1499938964844,0.0808866694569587,-1504.86474609375,304.1527709960937,0.7927179932594299,0.1358515918254852,0.0955481827259063,293.1291198730469,297.1499938964844,293.1499938964844,0.1676997542381286,-3650.7099609375,304.1473083496094,0.968104124069214,0.2445773333311081,0.2318904250860214,293.2239990234375,297.1499938964844,293.1499938964844,0.0039207506924867,-1477.468017578125,296.4869079589844,0.5644853711128235,0.050000000745058,0.2283659726381302,291.1376342773437,291.1499938964844,273.1499938964844,270.5852355957031,285.9574890136719,293.2242431640625,291.1374206542969,1.0,0.1884268075227737,0.8061699271202087,0.8061699271202087,1.0,1.0,-0.8671504259109497,0.3573384582996368,0.5098119378089905,0.1658564656972885,0.0,0.0,0.219476968050003,24.885711669921875,25.0,-2.812987804412842,-5401.1533203125,73.7216567993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10516357421875,304.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1197929680347442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565769761800766,0.1565812826156616,-4.305951279093279e-06,0.0,0.0001215746306115,0.0,0.0,6.251330375671387,0.0,0.0,0.0,0.278911828994751,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774717107415199,-1872.624267578125,304.1474609375,0.7841389775276184,0.1316788494586944,0.1189404800534248,293.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.564616322517395,0.050000000745058,0.0481413938105106,293.1781311035156,297.1499938964844,293.1499938964844,0.0808921530842781,-1504.993408203125,304.1522827148437,0.7928965091705322,0.135873332619667,0.0955553725361824,293.1288146972656,297.1499938964844,293.1499938964844,0.1679869294166565,-3655.713623046875,304.14727783203125,0.9687113165855408,0.244905486702919,0.232197493314743,293.22235107421875,297.1499938964844,293.1499938964844,0.0039144102483987,-1475.216064453125,296.47808837890625,0.564616322517395,0.050000000745058,0.2283620536327362,291.136962890625,291.1499938964844,273.1499938964844,270.5870056152344,285.9503173828125,293.2226257324219,291.1368103027344,1.0,0.1884643584489822,0.8061646223068237,0.8061646223068237,1.0,1.0,-0.8678939342498779,0.357913613319397,0.509980320930481,0.1653757840394973,0.0,0.0,0.2204148024320602,24.860387802124023,25.0,-2.165196180343628,-5412.4912109375,73.81108093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0967712402344,304.8619689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.408203125,18000.0,0.0,0.0,0.1199761480093002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1571397632360458,0.1571440696716308,-4.306969913159264e-06,0.0,0.0001217605386045,0.0,0.0,6.276236534118652,0.0,0.0,0.0,0.2790085077285766,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780161395668983,-1882.6182861328125,304.1473999023437,0.7858491539955139,0.1323839724063873,0.1195695623755455,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648620128631592,0.050000000745058,0.0481398440897464,293.1741638183594,297.1499938964844,293.1499938964844,0.0809453576803207,-1505.8349609375,304.15142822265625,0.7933483719825745,0.1359716802835464,0.0956098288297653,293.128173828125,297.1499938964844,293.1499938964844,0.1685608923435211,-3665.6943359375,304.147216796875,0.969905436038971,0.2455698996782302,0.2328200936317443,293.21905517578125,297.1499938964844,293.1499938964844,0.003902391064912,-1470.91650390625,296.46173095703125,0.5648620128631592,0.050000000745058,0.2283546924591064,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,285.9364624023437,293.2193298339844,291.1361999511719,1.0,0.1885556727647781,0.8061539530754089,0.8061539530754089,1.0,1.0,-0.8694506287574768,0.3590693771839142,0.5103812217712402,0.164491057395935,0.0,0.0,0.2223036587238311,24.8143253326416,25.0,-1.008940577507019,-5435.326171875,74.0088882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.1204123795032501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582898199558258,0.1582941263914108,-4.309103587729624e-06,0.0,0.0001222032587975,0.0,0.0,6.327275276184082,0.0,0.0,0.0,0.2792073786258697,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780161395668983,-1882.6182861328125,304.1473999023437,0.7858491539955139,0.1323839724063873,0.1195695623755455,293.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13629150390625,0.5648620128631592,0.050000000745058,0.0481398440897464,293.1741638183594,297.1499938964844,293.1499938964844,0.0809453576803207,-1505.8349609375,304.15142822265625,0.7933483719825745,0.1359716802835464,0.0956098288297653,293.128173828125,297.1499938964844,293.1499938964844,0.1685608923435211,-3665.6943359375,304.147216796875,0.969905436038971,0.2455698996782302,0.2328200936317443,293.21905517578125,297.1499938964844,293.1499938964844,0.003902391064912,-1470.91650390625,296.46173095703125,0.5648620128631592,0.050000000745058,0.2283546924591064,291.1362609863281,291.1499938964844,273.1499938964844,270.59033203125,285.9364624023437,293.2193298339844,291.1361999511719,1.0,0.1885556727647781,0.8061539530754089,0.8061539530754089,1.0,1.0,-0.8694506287574768,0.3590693771839142,0.5103812217712402,0.164491057395935,0.0,0.0,0.2223036587238311,24.8143253326416,25.0,-1.008940577507019,-5435.326171875,74.0088882446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0782470703125,304.8687438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.21484375,18000.0,0.0,0.0,0.1204123795032501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1582898199558258,0.1582941263914108,-4.309103587729624e-06,0.0,0.0001222032587975,0.0,0.0,6.327275276184082,0.0,0.0,0.0,0.2792073786258697,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.0785631909966468,-1892.6640625,304.1473693847656,0.7875531315803528,0.1330973207950592,0.1202070713043212,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650885105133057,0.050000000745058,0.0481384173035621,293.1703186035156,297.1499938964844,293.1499938964844,0.0810497403144836,-1507.388916015625,304.1507873535156,0.793914258480072,0.1361368596553802,0.0957124233245849,293.1275939941406,297.1499938964844,293.1499938964844,0.1691349297761917,-3675.65576171875,304.1471862792969,0.9710727334022522,0.2462428659200668,0.2334515303373336,293.2156982421875,297.1499938964844,293.1499938964844,0.0038912547752261,-1466.9007568359375,296.447021484375,0.5650885105133057,0.050000000745058,0.2283479273319244,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,285.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886664628982544,0.8061433434486389,0.8061433434486389,1.0,1.0,-0.8710867166519165,0.3602237701416015,0.5108629465103149,0.1637135595083236,0.0,0.0,0.2241645008325576,24.773998260498047,25.0,-0.1601405143737793,-5457.9951171875,74.22925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209335625171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594399213790893,0.1594442278146743,-4.31128728450858e-06,0.0,0.0001227321918122,0.0,0.0,6.378480434417725,0.0,0.0,0.0,0.279407650232315,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.0785631909966468,-1892.6640625,304.1473693847656,0.7875531315803528,0.1330973207950592,0.1202070713043212,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5650885105133057,0.050000000745058,0.0481384173035621,293.1703186035156,297.1499938964844,293.1499938964844,0.0810497403144836,-1507.388916015625,304.1507873535156,0.793914258480072,0.1361368596553802,0.0957124233245849,293.1275939941406,297.1499938964844,293.1499938964844,0.1691349297761917,-3675.65576171875,304.1471862792969,0.9710727334022522,0.2462428659200668,0.2334515303373336,293.2156982421875,297.1499938964844,293.1499938964844,0.0038912547752261,-1466.9007568359375,296.447021484375,0.5650885105133057,0.050000000745058,0.2283479273319244,291.1361389160156,291.1499938964844,273.1499938964844,270.5935363769531,285.92340087890625,293.2159729003906,291.1361694335937,1.0,0.1886664628982544,0.8061433434486389,0.8061433434486389,1.0,1.0,-0.8710867166519165,0.3602237701416015,0.5108629465103149,0.1637135595083236,0.0,0.0,0.2241645008325576,24.773998260498047,25.0,-0.1601405143737793,-5457.9951171875,74.22925567626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588684082031,304.8746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.201171875,18000.0,0.0,0.0,0.1209335625171661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594399213790893,0.1594442278146743,-4.31128728450858e-06,0.0,0.0001227321918122,0.0,0.0,6.378480434417725,0.0,0.0,0.0,0.279407650232315,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791116058826446,-1902.7408447265625,304.1473388671875,0.7892480492591858,0.1338158398866653,0.1208499297499656,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5652995705604553,0.050000000745058,0.0481370911002159,293.16668701171875,297.1499938964844,293.1499938964844,0.0812007561326026,-1509.5975341796875,304.1502685546875,0.7945849895477295,0.1363626718521118,0.095858410000801,293.1270446777344,297.1499938964844,293.1499938964844,0.1697098612785339,-3685.616943359375,304.1471862792969,0.9722155928611756,0.2469222396612167,0.2340895682573318,293.2123413085937,297.1499938964844,293.1499938964844,0.0038810062687844,-1463.1827392578125,296.4337463378906,0.5652995705604553,0.050000000745058,0.2283416390419006,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,285.9112548828125,293.2126159667969,291.136474609375,1.0,0.1887941658496856,0.8061232566833496,0.8061232566833496,1.0,1.0,-0.8727898597717285,0.3613684475421905,0.5114214420318604,0.1630460023880005,0.0,0.0,0.2259618639945984,24.738750457763672,25.0,0.4056085348129272,-5480.2919921875,74.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215241551399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605642288923263,0.1605685502290725,-4.313456429372309e-06,0.0,0.0001233315706485,0.0,0.0,6.428676605224609,0.0,0.0,0.0,0.2796044647693634,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791116058826446,-1902.7408447265625,304.1473388671875,0.7892480492591858,0.1338158398866653,0.1208499297499656,293.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5652995705604553,0.050000000745058,0.0481370911002159,293.16668701171875,297.1499938964844,293.1499938964844,0.0812007561326026,-1509.5975341796875,304.1502685546875,0.7945849895477295,0.1363626718521118,0.095858410000801,293.1270446777344,297.1499938964844,293.1499938964844,0.1697098612785339,-3685.616943359375,304.1471862792969,0.9722155928611756,0.2469222396612167,0.2340895682573318,293.2123413085937,297.1499938964844,293.1499938964844,0.0038810062687844,-1463.1827392578125,296.4337463378906,0.5652995705604553,0.050000000745058,0.2283416390419006,291.13641357421875,291.1499938964844,273.1499938964844,270.5965270996094,285.9112548828125,293.2126159667969,291.136474609375,1.0,0.1887941658496856,0.8061232566833496,0.8061232566833496,1.0,1.0,-0.8727898597717285,0.3613684475421905,0.5114214420318604,0.1630460023880005,0.0,0.0,0.2259618639945984,24.738750457763672,25.0,0.4056085348129272,-5480.2919921875,74.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04010009765625,304.880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.296875,18000.0,0.0,0.0,0.1215241551399231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605642288923263,0.1605685502290725,-4.313456429372309e-06,0.0,0.0001233315706485,0.0,0.0,6.428676605224609,0.0,0.0,0.0,0.2796044647693634,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796607211232185,-1912.83837890625,304.1473083496094,0.7909337878227234,0.1345382183790207,0.1214963942766189,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654988288879395,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0813958123326301,-1512.428466796875,304.1498718261719,0.7953571081161499,0.1366457194089889,0.096045084297657,293.12652587890625,297.1499938964844,293.1499938964844,0.1702862083911895,-3695.589599609375,304.14715576171875,0.9733373522758484,0.2476068586111068,0.2347327768802642,293.2089233398437,297.1499938964844,293.1499938964844,0.0038716616109013,-1459.77587890625,296.421875,0.5654988288879395,0.050000000745058,0.2283356934785843,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,285.90008544921875,293.2093505859375,291.13702392578125,1.0,0.1889369338750839,0.8061032295227051,0.8061032295227051,1.0,1.0,-0.8745529651641846,0.3624999523162842,0.5120530128479004,0.1624905467033386,0.0,0.0,0.2276710420846939,24.707979202270508,25.0,0.774141252040863,-5502.11962890625,74.72685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221667155623436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616449654102325,0.1616492718458175,-4.315567821322475e-06,0.0,0.0001239836856257,0.0,0.0,6.477051258087158,0.0,0.0,0.0,0.2797945439815521,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796607211232185,-1912.83837890625,304.1473083496094,0.7909337878227234,0.1345382183790207,0.1214963942766189,293.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368713378906,0.5654988288879395,0.050000000745058,0.0481358394026756,293.1632080078125,297.1499938964844,293.1499938964844,0.0813958123326301,-1512.428466796875,304.1498718261719,0.7953571081161499,0.1366457194089889,0.096045084297657,293.12652587890625,297.1499938964844,293.1499938964844,0.1702862083911895,-3695.589599609375,304.14715576171875,0.9733373522758484,0.2476068586111068,0.2347327768802642,293.2089233398437,297.1499938964844,293.1499938964844,0.0038716616109013,-1459.77587890625,296.421875,0.5654988288879395,0.050000000745058,0.2283356934785843,291.1369323730469,291.1499938964844,273.1499938964844,270.5993347167969,285.90008544921875,293.2093505859375,291.13702392578125,1.0,0.1889369338750839,0.8061032295227051,0.8061032295227051,1.0,1.0,-0.8745529651641846,0.3624999523162842,0.5120530128479004,0.1624905467033386,0.0,0.0,0.2276710420846939,24.707979202270508,25.0,0.774141252040863,-5502.11962890625,74.72685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0233154296875,304.8858337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.46875,18000.0,0.0,0.0,0.1221667155623436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616449654102325,0.1616492718458175,-4.315567821322475e-06,0.0,0.0001239836856257,0.0,0.0,6.477051258087158,0.0,0.0,0.0,0.2797945439815521,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799368321895599,-1917.918701171875,304.14727783203125,0.7917802333831787,0.1349049061536789,0.1218226626515388,293.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13720703125,0.5655969381332397,0.050000000745058,0.048135221004486,293.1615295410156,297.1499938964844,293.1499938964844,0.0815096646547317,-1514.075439453125,304.1496887207031,0.795784592628479,0.1368099004030227,0.0961537361145019,293.12628173828125,297.1499938964844,293.1499938964844,0.1705752164125442,-3700.58544921875,304.14715576171875,0.9738950729370116,0.2479527592658996,0.2350569665431976,293.2072448730469,297.1499938964844,293.1499938964844,0.0038673274684697,-1458.1881103515625,296.4164428710937,0.5655969381332397,0.050000000745058,0.2283327728509903,291.1372985839844,291.1499938964844,273.1499938964844,270.6006774902344,285.89532470703125,293.2085876464844,291.1374206542969,1.0,0.1890135109424591,0.8060932159423828,0.8060932159423828,1.0,1.0,-0.8754597306251526,0.3630619943141937,0.5123977661132812,0.1622554808855056,0.0,0.0,0.2284812331199646,24.693845748901367,25.0,1.0120790004730225,-5512.73388671875,74.86214447021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160217285156,304.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.1225011274218559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621632426977157,0.1621675640344619,-4.31659145760932e-06,0.0,0.0001243230653926,0.0,0.0,6.500296115875244,0.0,0.0,0.0,0.2798860073089599,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802159383893013,-1923.055908203125,304.14727783203125,0.7926384806632996,0.1352767199277877,0.122153602540493,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5656969547271729,0.050000000745058,0.0481345951557159,293.1598815917969,297.1499938964844,293.1499938964844,0.081634484231472,-1515.878173828125,304.1495056152344,0.7962444424629211,0.1369892358779907,0.0962729975581169,293.12603759765625,297.1499938964844,293.1499938964844,0.1708652824163437,-3705.595947265625,304.1471252441406,0.9744561910629272,0.2483018040657043,0.2353840321302414,293.2055358886719,297.1499938964844,293.1499938964844,0.0038631979841738,-1456.6683349609375,296.411376953125,0.5656969547271729,0.050000000745058,0.2283297926187515,291.13775634765625,291.1499938964844,273.1499938964844,270.6019897460937,285.8908996582031,293.2079162597656,291.1379089355469,1.0,0.1890933215618133,0.8060792684555054,0.8060792684555054,1.0,1.0,-0.8763881921768188,0.3636235296726227,0.5127646923065186,0.16204933822155,0.0,0.0,0.2292493730783462,24.680110931396484,25.0,1.23491108417511,-5523.13818359375,75.0019760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00958251953125,304.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.748046875,18000.0,0.0,0.0,0.1228403151035308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626601666212082,0.1626644879579544,-4.317585535318358e-06,0.0,0.0001246673054993,0.0,0.0,6.522619724273682,0.0,0.0,0.0,0.279973953962326,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807812884449958,-1933.4708251953125,304.1472473144531,0.7943760752677917,0.136027991771698,0.122824840247631,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658997297286987,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819174721837043,-1519.9615478515625,304.1492004394531,0.7972531318664551,0.1373896896839141,0.0965419486165046,293.12554931640625,297.1499938964844,293.1499938964844,0.1714513152837753,-3715.71435546875,304.1471252441406,0.9755820035934448,0.2490061074495315,0.2360451519489288,293.2021179199219,297.1499938964844,293.1499938964844,0.0038556107319891,-1453.868896484375,296.4021911621094,0.5658997297286987,0.050000000745058,0.228323757648468,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,285.8826599121094,293.2066650390625,291.138916015625,1.0,0.1892623603343963,0.8060514330863953,0.8060514330863953,1.0,1.0,-0.8783011436462402,0.3647420108318329,0.513559103012085,0.161722645163536,0.0,0.0,0.2306762039661407,24.65426254272461,25.0,1.3539631366729736,-5543.27587890625,75.29440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.1235223114490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635839343070984,0.1635882556438446,-4.319451818446396e-06,0.0,0.0001253594382433,0.0,0.0,6.5641937255859375,0.0,0.0,0.0,0.2801381945610046,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807812884449958,-1933.4708251953125,304.1472473144531,0.7943760752677917,0.136027991771698,0.122824840247631,293.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5658997297286987,0.050000000745058,0.0481333211064338,293.1566772460937,297.1499938964844,293.1499938964844,0.0819174721837043,-1519.9615478515625,304.1492004394531,0.7972531318664551,0.1373896896839141,0.0965419486165046,293.12554931640625,297.1499938964844,293.1499938964844,0.1714513152837753,-3715.71435546875,304.1471252441406,0.9755820035934448,0.2490061074495315,0.2360451519489288,293.2021179199219,297.1499938964844,293.1499938964844,0.0038556107319891,-1453.868896484375,296.4021911621094,0.5658997297286987,0.050000000745058,0.228323757648468,291.1387634277344,291.1499938964844,273.1499938964844,270.6044616699219,285.8826599121094,293.2066650390625,291.138916015625,1.0,0.1892623603343963,0.8060514330863953,0.8060514330863953,1.0,1.0,-0.8783011436462402,0.3647420108318329,0.513559103012085,0.161722645163536,0.0,0.0,0.2306762039661407,24.65426254272461,25.0,1.3539631366729736,-5543.27587890625,75.29440307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.8992004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.10546875,18000.0,0.0,0.0,0.1235223114490509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635839343070984,0.1635882556438446,-4.319451818446396e-06,0.0,0.0001253594382433,0.0,0.0,6.5641937255859375,0.0,0.0,0.0,0.2801381945610046,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813513845205307,-1943.9853515625,304.147216796875,0.7961212992668152,0.1367842257022857,0.1235017254948616,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.566102147102356,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.0822411552071571,-1524.6304931640625,304.14892578125,0.798363208770752,0.1378408372402191,0.0968472883105278,293.1251220703125,297.1499938964844,293.1499938964844,0.1720441877841949,-3725.9453125,304.1470947265625,0.9767025113105774,0.2497159093618393,0.2367121577262878,293.1986999511719,297.1499938964844,293.1499938964844,0.0038489571306854,-1451.410888671875,296.3941650390625,0.566102147102356,0.050000000745058,0.2283177375793457,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,285.8753967285156,293.2054748535156,291.13983154296875,1.0,0.189442828297615,0.8060235381126404,0.8060235381126404,1.0,1.0,-0.8802716732025146,0.3658472299575805,0.5144244432449341,0.1615062654018402,0.0,0.0,0.2319841682910919,24.631010055541992,25.0,1.3107123374938965,-5562.8681640625,75.60163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241928115487098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644333004951477,0.1644376218318939,-4.32116712545394e-06,0.0,0.0001260399149032,0.0,0.0,6.602473735809326,0.0,0.0,0.0,0.2802894115447998,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813513845205307,-1943.9853515625,304.147216796875,0.7961212992668152,0.1367842257022857,0.1235017254948616,293.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.566102147102356,0.050000000745058,0.0481320545077323,293.15362548828125,297.1499938964844,293.1499938964844,0.0822411552071571,-1524.6304931640625,304.14892578125,0.798363208770752,0.1378408372402191,0.0968472883105278,293.1251220703125,297.1499938964844,293.1499938964844,0.1720441877841949,-3725.9453125,304.1470947265625,0.9767025113105774,0.2497159093618393,0.2367121577262878,293.1986999511719,297.1499938964844,293.1499938964844,0.0038489571306854,-1451.410888671875,296.3941650390625,0.566102147102356,0.050000000745058,0.2283177375793457,291.1396789550781,291.1499938964844,273.1499938964844,270.60675048828125,285.8753967285156,293.2054748535156,291.13983154296875,1.0,0.189442828297615,0.8060235381126404,0.8060235381126404,1.0,1.0,-0.8802716732025146,0.3658472299575805,0.5144244432449341,0.1615062654018402,0.0,0.0,0.2319841682910919,24.631010055541992,25.0,1.3107123374938965,-5562.8681640625,75.60163116455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9941101074219,304.9071960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1241928115487098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644333004951477,0.1644376218318939,-4.32116712545394e-06,0.0,0.0001260399149032,0.0,0.0,6.602473735809326,0.0,0.0,0.0,0.2802894115447998,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819233208894729,-1954.5445556640625,304.1471862792969,0.7978673577308655,0.1375429332256317,0.1241812258958816,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663044452667236,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0826004222035408,-1529.8118896484375,304.148681640625,0.7995625138282776,0.138337180018425,0.0971848368644714,293.12469482421875,297.1499938964844,293.1499938964844,0.1726413071155548,-3736.241943359375,304.1470642089844,0.9778149724006652,0.2504293322563171,0.2373829185962677,293.1953125,297.1499938964844,293.1499938964844,0.0038431934081017,-1449.275634765625,296.38726806640625,0.5663044452667236,0.050000000745058,0.2283117324113845,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,285.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896331757307052,0.8059892654418945,0.8059892654418945,1.0,1.0,-0.8822885155677795,0.3669341504573822,0.515354335308075,0.1613965183496475,0.0,0.0,0.2331774979829788,24.61018943786621,25.0,1.2644643783569336,-5581.95703125,75.92159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,304.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248368620872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652140617370605,0.1652183979749679,-4.322751919971779e-06,0.0,0.0001266935432795,0.0,0.0,6.637721061706543,0.0,0.0,0.0,0.2804287374019623,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819233208894729,-1954.5445556640625,304.1471862792969,0.7978673577308655,0.1375429332256317,0.1241812258958816,293.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405029296875,0.5663044452667236,0.050000000745058,0.0481307879090309,293.1507263183594,297.1499938964844,293.1499938964844,0.0826004222035408,-1529.8118896484375,304.148681640625,0.7995625138282776,0.138337180018425,0.0971848368644714,293.12469482421875,297.1499938964844,293.1499938964844,0.1726413071155548,-3736.241943359375,304.1470642089844,0.9778149724006652,0.2504293322563171,0.2373829185962677,293.1953125,297.1499938964844,293.1499938964844,0.0038431934081017,-1449.275634765625,296.38726806640625,0.5663044452667236,0.050000000745058,0.2283117324113845,291.1405944824219,291.1499938964844,273.1499938964844,270.6088562011719,285.8690185546875,293.204345703125,291.1407165527344,1.0,0.1896331757307052,0.8059892654418945,0.8059892654418945,1.0,1.0,-0.8822885155677795,0.3669341504573822,0.515354335308075,0.1613965183496475,0.0,0.0,0.2331774979829788,24.61018943786621,25.0,1.2644643783569336,-5581.95703125,75.92159271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99249267578125,304.9164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.1248368620872497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652140617370605,0.1652183979749679,-4.322751919971779e-06,0.0,0.0001266935432795,0.0,0.0,6.637721061706543,0.0,0.0,0.0,0.2804287374019623,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824962854385376,-1965.1329345703125,304.14715576171875,0.7996122241020203,0.1383031010627746,0.1248622313141822,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665073394775391,0.050000000745058,0.0481295175850391,293.1479797363281,297.1499938964844,293.1499938964844,0.0829938352108001,-1535.486572265625,304.1484680175781,0.8008474111557007,0.1388770043849945,0.0975532978773117,293.12432861328125,297.1499938964844,293.1499938964844,0.1732420623302459,-3746.59375,304.14703369140625,0.9789190292358398,0.2511455714702606,0.2380565106868744,293.19189453125,297.1499938964844,293.1499938964844,0.0038383437786251,-1447.4730224609375,296.3815612792969,0.5665073394775391,0.050000000745058,0.2283057123422622,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,285.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898326873779297,0.8059549927711487,0.8059549927711487,1.0,1.0,-0.884347677230835,0.3680019676685333,0.5163456797599792,0.1613922119140625,0.0,0.0,0.2342573702335357,24.591636657714844,25.0,1.192612886428833,-5600.47021484375,76.25342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254414916038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659243106842041,0.1659286320209503,-4.324202564021107e-06,0.0,0.0001273071684408,0.0,0.0,6.66983699798584,0.0,0.0,0.0,0.2805558145046234,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824962854385376,-1965.1329345703125,304.14715576171875,0.7996122241020203,0.1383031010627746,0.1248622313141822,293.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5665073394775391,0.050000000745058,0.0481295175850391,293.1479797363281,297.1499938964844,293.1499938964844,0.0829938352108001,-1535.486572265625,304.1484680175781,0.8008474111557007,0.1388770043849945,0.0975532978773117,293.12432861328125,297.1499938964844,293.1499938964844,0.1732420623302459,-3746.59375,304.14703369140625,0.9789190292358398,0.2511455714702606,0.2380565106868744,293.19189453125,297.1499938964844,293.1499938964844,0.0038383437786251,-1447.4730224609375,296.3815612792969,0.5665073394775391,0.050000000745058,0.2283057123422622,291.1414489746094,291.1499938964844,273.1499938964844,270.6108093261719,285.863525390625,293.2032470703125,291.1415710449219,1.0,0.1898326873779297,0.8059549927711487,0.8059549927711487,1.0,1.0,-0.884347677230835,0.3680019676685333,0.5163456797599792,0.1613922119140625,0.0,0.0,0.2342573702335357,24.591636657714844,25.0,1.192612886428833,-5600.47021484375,76.25342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,304.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1254414916038513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659243106842041,0.1659286320209503,-4.324202564021107e-06,0.0,0.0001273071684408,0.0,0.0,6.66983699798584,0.0,0.0,0.0,0.2805558145046234,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827830359339714,-1970.43603515625,304.14715576171875,0.8004841208457947,0.13868348300457,0.1252030730247497,293.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.5666094422340393,0.050000000745058,0.0481288805603981,293.14666748046875,297.1499938964844,293.1499938964844,0.0832030624151229,-1538.5052490234375,304.1483764648437,0.801521360874176,0.1391627788543701,0.0977488234639167,293.1241760253906,297.1499938964844,293.1499938964844,0.1735438257455825,-3751.790771484375,304.14703369140625,0.9794681668281556,0.2515046000480652,0.2383942008018493,293.190185546875,297.1499938964844,293.1499938964844,0.0038362741470336,-1446.70166015625,296.379150390625,0.5666094422340393,0.050000000745058,0.2283026874065399,291.141845703125,291.1499938964844,273.1499938964844,270.6117248535156,285.861083984375,293.20269775390625,291.1419677734375,1.0,0.1899356544017791,0.8059378862380981,0.8059378862380981,1.0,1.0,-0.8853923082351685,0.3685284256935119,0.5168638825416565,0.1614294052124023,0.0,0.0,0.234757050871849,24.583141326904297,25.0,1.146378993988037,-5609.50244140625,76.42357635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,304.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.125,18000.0,0.0,0.0,0.1257253885269165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662539094686508,0.1662582457065582,-4.324877409089822e-06,0.0,0.0001275952818104,0.0,0.0,6.684757232666016,0.0,0.0,0.0,0.2806148827075958,4.0,0.0,1.0
755760,293.1224670410156,297.1499938964844,293.1499938964844,0.0830698609352111,-1975.742919921875,304.14715576171875,0.8013558387756348,0.1390639543533325,0.1255439966917038,293.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14215087890625,0.5667124390602112,0.050000000745058,0.0481282360851764,293.1453857421875,297.1499938964844,293.1499938964844,0.0834193378686904,-1541.6263427734375,304.1482849121094,0.8022135496139526,0.1394575834274292,0.0979507118463516,293.1239929199219,297.1499938964844,293.1499938964844,0.1738463789224624,-3756.999755859375,304.14703369140625,0.9800158739089966,0.2518641054630279,0.2387323379516601,293.1885070800781,297.1499938964844,293.1499938964844,0.0038344152271747,-1446.0074462890625,296.3769836425781,0.5667124390602112,0.050000000745058,0.2282996326684951,291.1422424316406,291.1499938964844,273.1499938964844,270.6125793457031,285.85888671875,293.2021484375,291.142333984375,1.0,0.1900403797626495,0.8059173226356506,0.8059173226356506,1.0,1.0,-0.8864451050758362,0.3690488040447235,0.5173963308334351,0.1614923179149627,0.0,0.0,0.2352346777915954,24.575071334838867,25.0,1.0972208976745603,-5618.39501953125,76.59610748291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0001220703125,304.93798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.255859375,18000.0,0.0,0.0,0.1259974390268325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665694862604141,0.1665738075971603,-4.325524059822783e-06,0.0,0.00012787138985,0.0,0.0,6.699050426483154,0.0,0.0,0.0,0.28067147731781,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.0836435109376907,-1986.3641357421875,304.14715576171875,0.8030984401702881,0.1398246884346008,0.1262257993221283,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669213533401489,0.050000000745058,0.048126932233572,293.1429138183594,297.1499938964844,293.1499938964844,0.0838741958141326,-1548.192626953125,304.1481018066406,0.8036551475524902,0.1400754600763321,0.098374605178833,293.1236877441406,297.1499938964844,293.1499938964844,0.1744538396596908,-3767.452880859375,304.1470031738281,0.9811068177223206,0.2525843381881714,0.2394098788499832,293.1850891113281,297.1499938964844,293.1499938964844,0.0038313891272991,-1444.87255859375,296.37353515625,0.5669213533401489,0.050000000745058,0.2282934486865997,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,285.8551025390625,293.2010192871094,291.14306640625,1.0,0.1902552545070648,0.8058761954307556,0.8058761954307556,1.0,1.0,-0.888576328754425,0.3700722455978393,0.5185040831565857,0.1616971045732498,0.0,0.0,0.2361221760511398,24.560209274291992,25.0,0.991722583770752,-5635.71240234375,76.9485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1265007555484771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671572923660278,0.167161613702774,-4.326730959292036e-06,0.0,0.0001283821766264,0.0,0.0,6.725696086883545,0.0,0.0,0.0,0.2807770073413849,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.0836435109376907,-1986.3641357421875,304.14715576171875,0.8030984401702881,0.1398246884346008,0.1262257993221283,293.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14288330078125,0.5669213533401489,0.050000000745058,0.048126932233572,293.1429138183594,297.1499938964844,293.1499938964844,0.0838741958141326,-1548.192626953125,304.1481018066406,0.8036551475524902,0.1400754600763321,0.098374605178833,293.1236877441406,297.1499938964844,293.1499938964844,0.1744538396596908,-3767.452880859375,304.1470031738281,0.9811068177223206,0.2525843381881714,0.2394098788499832,293.1850891113281,297.1499938964844,293.1499938964844,0.0038313891272991,-1444.87255859375,296.37353515625,0.5669213533401489,0.050000000745058,0.2282934486865997,291.1429443359375,291.1499938964844,273.1499938964844,270.6141662597656,285.8551025390625,293.2010192871094,291.14306640625,1.0,0.1902552545070648,0.8058761954307556,0.8058761954307556,1.0,1.0,-0.888576328754425,0.3700722455978393,0.5185040831565857,0.1616971045732498,0.0,0.0,0.2361221760511398,24.560209274291992,25.0,0.991722583770752,-5635.71240234375,76.9485092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008056640625,304.94970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.49609375,18000.0,0.0,0.0,0.1265007555484771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671572923660278,0.167161613702774,-4.326730959292036e-06,0.0,0.0001283821766264,0.0,0.0,6.725696086883545,0.0,0.0,0.0,0.2807770073413849,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842167288064956,-1996.986572265625,304.14715576171875,0.8048397302627563,0.1405845284461975,0.1269069463014602,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671353936195374,0.050000000745058,0.0481255985796451,293.1405944824219,297.1499938964844,293.1499938964844,0.0843562558293342,-1555.1553955078125,304.1479187011719,0.8051674962043762,0.1407278776168823,0.0988230258226394,293.1234130859375,297.1499938964844,293.1499938964844,0.1750641018152237,-3777.947021484375,304.14697265625,0.9821926355361938,0.2533057332038879,0.2400885671377182,293.18170166015625,297.1499938964844,293.1499938964844,0.0038292561657726,-1444.0655517578125,296.3712158203125,0.5671353936195374,0.050000000745058,0.2282871156930923,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,285.8521423339844,293.1998596191406,291.1436767578125,1.0,0.1904765367507934,0.8058350682258606,0.8058350682258606,1.0,1.0,-0.8907372951507568,0.3710699379444122,0.519667387008667,0.1620087176561355,0.0,0.0,0.2369316965341568,24.5468692779541,25.0,0.8758012652397156,-5652.392578125,77.30974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269505470991134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676944643259048,0.1676988005638122,-4.327834631112637e-06,0.0,0.0001288386702071,0.0,0.0,6.750071048736572,0.0,0.0,0.0,0.280873566865921,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842167288064956,-1996.986572265625,304.14715576171875,0.8048397302627563,0.1405845284461975,0.1269069463014602,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.5671353936195374,0.050000000745058,0.0481255985796451,293.1405944824219,297.1499938964844,293.1499938964844,0.0843562558293342,-1555.1553955078125,304.1479187011719,0.8051674962043762,0.1407278776168823,0.0988230258226394,293.1234130859375,297.1499938964844,293.1499938964844,0.1750641018152237,-3777.947021484375,304.14697265625,0.9821926355361938,0.2533057332038879,0.2400885671377182,293.18170166015625,297.1499938964844,293.1499938964844,0.0038292561657726,-1444.0655517578125,296.3712158203125,0.5671353936195374,0.050000000745058,0.2282871156930923,291.1435852050781,291.1499938964844,273.1499938964844,270.6155700683594,285.8521423339844,293.1998596191406,291.1436767578125,1.0,0.1904765367507934,0.8058350682258606,0.8058350682258606,1.0,1.0,-0.8907372951507568,0.3710699379444122,0.519667387008667,0.1620087176561355,0.0,0.0,0.2369316965341568,24.5468692779541,25.0,0.8758012652397156,-5652.392578125,77.30974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.017822265625,304.9616394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.708984375,18000.0,0.0,0.0,0.1269505470991134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676944643259048,0.1676988005638122,-4.327834631112637e-06,0.0,0.0001288386702071,0.0,0.0,6.750071048736572,0.0,0.0,0.0,0.280873566865921,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847893878817558,-2007.607666015625,304.14715576171875,0.806569516658783,0.1413429975509643,0.1275869309902191,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673508644104004,0.050000000745058,0.0481242574751377,293.1383972167969,297.1499938964844,293.1499938964844,0.0848638415336608,-1562.491455078125,304.14776611328125,0.8067343831062317,0.1414124518632888,0.0992942601442337,293.1231994628906,297.1499938964844,293.1499938964844,0.1756773442029953,-3788.486328125,304.14697265625,0.9832680821418762,0.2540279626846313,0.24076808989048,293.17828369140625,297.1499938964844,293.1499938964844,0.0038280137814581,-1443.5872802734375,296.3699645996094,0.5673508644104004,0.050000000745058,0.2282807528972625,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,285.8497314453125,293.1986083984375,291.1441650390625,1.0,0.1907035559415817,0.8057884573936462,0.8057884573936462,1.0,1.0,-0.8929253220558167,0.3720560371875763,0.5208693146705627,0.1623857319355011,0.0,0.0,0.2376793771982193,24.53484344482422,25.0,0.6871235370635986,-5668.51513671875,77.67906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.88671875,18000.0,0.0,0.0,0.1273486465215683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681896597146988,0.1681939959526062,-4.328849172452465e-06,0.0,0.0001292426895815,0.0,0.0,6.772555828094482,0.0,0.0,0.0,0.2809626162052154,4.0,0.0,1.0
