time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847893878817558,-2007.607666015625,304.14715576171875,0.806569516658783,0.1413429975509643,0.1275869309902191,293.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5673508644104004,0.050000000745058,0.0481242574751377,293.1383972167969,297.1499938964844,293.1499938964844,0.0848638415336608,-1562.491455078125,304.14776611328125,0.8067343831062317,0.1414124518632888,0.0992942601442337,293.1231994628906,297.1499938964844,293.1499938964844,0.1756773442029953,-3788.486328125,304.14697265625,0.9832680821418762,0.2540279626846313,0.24076808989048,293.17828369140625,297.1499938964844,293.1499938964844,0.0038280137814581,-1443.5872802734375,296.3699645996094,0.5673508644104004,0.050000000745058,0.2282807528972625,291.14410400390625,291.1499938964844,273.1499938964844,270.6168212890625,285.8497314453125,293.1986083984375,291.1441650390625,1.0,0.1907035559415817,0.8057884573936462,0.8057884573936462,1.0,1.0,-0.8929253220558167,0.3720560371875763,0.5208693146705627,0.1623857319355011,0.0,0.0,0.2376793771982193,24.53484344482422,25.0,0.6871235370635986,-5668.51513671875,77.67906951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286865234375,304.9734191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.88671875,18000.0,0.0,0.0,0.1273486465215683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681896597146988,0.1681939959526062,-4.328849172452465e-06,0.0,0.0001292426895815,0.0,0.0,6.772555828094482,0.0,0.0,0.0,0.2809626162052154,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853623151779174,-2018.244873046875,304.1471252441406,0.8082638382911682,0.1420997381210327,0.1282654702663421,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675631761550903,0.050000000745058,0.048122938722372,293.1363220214844,297.1499938964844,293.1499938964844,0.085397221148014,-1570.2066650390625,304.14764404296875,0.8083329796791077,0.142128050327301,0.0997876077890396,293.1229858398437,297.1499938964844,293.1499938964844,0.176295667886734,-3799.110107421875,304.1469421386719,0.98432719707489,0.2547508478164673,0.2414483278989792,293.1748962402344,297.1499938964844,293.1499938964844,0.0038277232088148,-1443.4676513671875,296.3697509765625,0.5675631761550903,0.050000000745058,0.2282744944095611,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,285.8473815917969,293.197265625,291.1444091796875,1.0,0.1909359246492386,0.8057418465614319,0.8057418465614319,1.0,1.0,-0.8951390981674194,0.373047411441803,0.5220916867256165,0.1627844423055648,0.0,0.0,0.2384056150913238,24.524003982543945,25.0,0.3552308976650238,-5684.3818359375,78.05615997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276976913213729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168663665652275,0.1686680018901825,-4.32980095865787e-06,0.0,0.000129596912302,0.0,0.0,6.794065952301025,0.0,0.0,0.0,0.2810476422309875,4.0,0.0,1.0
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853623151779174,-2018.244873046875,304.1471252441406,0.8082638382911682,0.1420997381210327,0.1282654702663421,293.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5675631761550903,0.050000000745058,0.048122938722372,293.1363220214844,297.1499938964844,293.1499938964844,0.085397221148014,-1570.2066650390625,304.14764404296875,0.8083329796791077,0.142128050327301,0.0997876077890396,293.1229858398437,297.1499938964844,293.1499938964844,0.176295667886734,-3799.110107421875,304.1469421386719,0.98432719707489,0.2547508478164673,0.2414483278989792,293.1748962402344,297.1499938964844,293.1499938964844,0.0038277232088148,-1443.4676513671875,296.3697509765625,0.5675631761550903,0.050000000745058,0.2282744944095611,291.1443786621094,291.1499938964844,273.1499938964844,270.61798095703125,285.8473815917969,293.197265625,291.1444091796875,1.0,0.1909359246492386,0.8057418465614319,0.8057418465614319,1.0,1.0,-0.8951390981674194,0.373047411441803,0.5220916867256165,0.1627844423055648,0.0,0.0,0.2384056150913238,24.524003982543945,25.0,0.3552308976650238,-5684.3818359375,78.05615997314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399169921875,304.9848327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9609375,18000.0,0.0,0.0,0.1276976913213729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168663665652275,0.1686680018901825,-4.32980095865787e-06,0.0,0.000129596912302,0.0,0.0,6.794065952301025,0.0,0.0,0.0,0.2810476422309875,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856487229466438,-2023.566162109375,304.1471252441406,0.8090978860855103,0.1424771696329116,0.128603994846344,293.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5676683187484741,0.050000000745058,0.0481222830712795,293.1353454589844,297.1499938964844,293.1499938964844,0.0856730639934539,-1574.198974609375,304.1475524902344,0.8091428279876709,0.1424967646598816,0.1000421121716499,293.12286376953125,297.1499938964844,293.1499938964844,0.176606610417366,-3804.451171875,304.1469421386719,0.9848507642745972,0.2551123797893524,0.2417885959148407,293.1732177734375,297.1499938964844,293.1499938964844,0.0038279420696198,-1443.5447998046875,296.3700561523437,0.5676683187484741,0.050000000745058,0.2282713949680328,291.1444396972656,291.1499938964844,273.1499938964844,270.6185302734375,285.84625244140625,293.196533203125,291.1444396972656,1.0,0.1910539865493774,0.8057186007499695,0.8057186007499695,1.0,1.0,-0.8962547183036804,0.3735444545745849,0.5227102637290955,0.1629923731088638,0.0,0.0,0.2387722730636596,24.519004821777344,25.0,0.2001978158950805,-5692.3212890625,78.2474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0454406738281,304.9904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1278560608625412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168901577591896,0.1689059138298034,-4.330270257923985e-06,0.0,0.0001297576527576,0.0,0.0,6.804855823516846,0.0,0.0,0.0,0.2810901701450348,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.085934855043888,-2028.8843994140625,304.1471252441406,0.8099237084388733,0.1428539454936981,0.1289419382810592,293.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5677729249000549,0.050000000745058,0.0481216348707675,293.1343688964844,297.1499938964844,293.1499938964844,0.0859539955854415,-1578.2662353515625,304.1474914550781,0.8099580407142639,0.1428717821836471,0.1003010720014572,293.1227722167969,297.1499938964844,293.1499938964844,0.1769182980060577,-3809.803466796875,304.1469421386719,0.9853704571723938,0.2554739117622375,0.242128849029541,293.1715087890625,297.1499938964844,293.1499938964844,0.0038283807225525,-1443.7037353515625,296.37060546875,0.5677729249000549,0.050000000745058,0.2282683253288269,291.1444396972656,291.1499938964844,273.1499938964844,270.6190185546875,285.8451232910156,293.19580078125,291.1444396972656,1.0,0.1911730915307998,0.8056914806365967,0.8056914806365967,1.0,1.0,-0.8973749876022339,0.3740414381027221,0.5233335494995117,0.1632059663534164,0.0,0.0,0.2391431629657745,24.514253616333008,25.0,0.0686167553067207,-5700.2744140625,78.4402847290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0507507324219,304.9959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.94140625,18000.0,0.0,0.0,0.1280061304569244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691421270370483,0.1691464483737945,-4.330741830926854e-06,0.0,0.0001299099531024,0.0,0.0,6.815764427185059,0.0,0.0,0.0,0.2811331450939178,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865057036280632,-2039.4998779296875,304.14715576171875,0.8115513324737549,0.1436047703027725,0.1296155601739883,293.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679805874824524,0.050000000745058,0.0481203496456146,293.1325378417969,297.1499938964844,293.1499938964844,0.0865314230322837,-1586.6295166015625,304.1473693847656,0.8116054534912109,0.1436409652233123,0.1008327603340148,293.12261962890625,297.1499938964844,293.1499938964844,0.1775433123111724,-3820.53125,304.1469116210937,0.9863978624343872,0.256196528673172,0.2428090870380401,293.1681213378906,297.1499938964844,293.1499938964844,0.0038299704901874,-1444.2845458984375,296.37255859375,0.5679805874824524,0.050000000745058,0.2282622158527374,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,285.84295654296875,293.1941833496094,291.1443176269531,1.0,0.1914145052433014,0.8056372404098511,0.8056372404098511,1.0,1.0,-0.8996291756629944,0.3750351965427398,0.5245939493179321,0.1636524945497512,0.0,0.0,0.2399034053087234,24.505538940429688,25.0,-0.1246270760893821,-5716.2158203125,78.8307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128284603357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696350425481796,0.169639378786087,-4.331703621573979e-06,0.0,0.0001301925658481,0.0,0.0,6.838124752044678,0.0,0.0,0.0,0.2812211215496063,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865057036280632,-2039.4998779296875,304.14715576171875,0.8115513324737549,0.1436047703027725,0.1296155601739883,293.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.5679805874824524,0.050000000745058,0.0481203496456146,293.1325378417969,297.1499938964844,293.1499938964844,0.0865314230322837,-1586.6295166015625,304.1473693847656,0.8116054534912109,0.1436409652233123,0.1008327603340148,293.12261962890625,297.1499938964844,293.1499938964844,0.1775433123111724,-3820.53125,304.1469116210937,0.9863978624343872,0.256196528673172,0.2428090870380401,293.1681213378906,297.1499938964844,293.1499938964844,0.0038299704901874,-1444.2845458984375,296.37255859375,0.5679805874824524,0.050000000745058,0.2282622158527374,291.14434814453125,291.1499938964844,273.1499938964844,270.6199645996094,285.84295654296875,293.1941833496094,291.1443176269531,1.0,0.1914145052433014,0.8056372404098511,0.8056372404098511,1.0,1.0,-0.8996291756629944,0.3750351965427398,0.5245939493179321,0.1636524945497512,0.0,0.0,0.2399034053087234,24.505538940429688,25.0,-0.1246270760893821,-5716.2158203125,78.8307113647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604553222656,305.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.87890625,18000.0,0.0,0.0,0.128284603357315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696350425481796,0.169639378786087,-4.331703621573979e-06,0.0,0.0001301925658481,0.0,0.0,6.838124752044678,0.0,0.0,0.0,0.2812211215496063,4.0,0.0,1.0
756540,293.1211242675781,297.1499938964844,293.1499938964844,0.0870738551020622,-2050.071044921875,304.14715576171875,0.8131488561630249,0.1443512588739395,0.1302855759859085,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681865811347961,0.050000000745058,0.0481190755963325,293.1308288574219,297.1499938964844,293.1499938964844,0.0871265232563018,-1595.2528076171875,304.1472473144531,0.813270628452301,0.1444322019815445,0.1013802960515022,293.1224975585937,297.1499938964844,293.1499938964844,0.1781692802906036,-3831.267333984375,304.1469116210937,0.9874093532562256,0.2569178938865661,0.2434883713722229,293.1647033691406,297.1499938964844,293.1499938964844,0.0038324438501149,-1445.189453125,296.3756408691406,0.5681865811347961,0.050000000745058,0.2282561808824539,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,285.8409118652344,293.19244384765625,291.1441650390625,1.0,0.1916595548391342,0.8055830001831055,0.8055830001831055,1.0,1.0,-0.9018969535827636,0.3760255873203277,0.5258713960647583,0.1641272008419037,0.0,0.0,0.2406916618347168,24.49781036376953,25.0,-0.24063540995121,-5732.1865234375,79.22660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285439431667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701467484235763,0.1701510846614837,-4.3326990635250695e-06,0.0,0.0001304557663388,0.0,0.0,6.86135196685791,0.0,0.0,0.0,0.2813124656677246,4.0,0.0,1.0
756600,293.1211242675781,297.1499938964844,293.1499938964844,0.0870738551020622,-2050.071044921875,304.14715576171875,0.8131488561630249,0.1443512588739395,0.1302855759859085,293.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5681865811347961,0.050000000745058,0.0481190755963325,293.1308288574219,297.1499938964844,293.1499938964844,0.0871265232563018,-1595.2528076171875,304.1472473144531,0.813270628452301,0.1444322019815445,0.1013802960515022,293.1224975585937,297.1499938964844,293.1499938964844,0.1781692802906036,-3831.267333984375,304.1469116210937,0.9874093532562256,0.2569178938865661,0.2434883713722229,293.1647033691406,297.1499938964844,293.1499938964844,0.0038324438501149,-1445.189453125,296.3756408691406,0.5681865811347961,0.050000000745058,0.2282561808824539,291.1441650390625,291.1499938964844,273.1499938964844,270.62078857421875,285.8409118652344,293.19244384765625,291.1441650390625,1.0,0.1916595548391342,0.8055830001831055,0.8055830001831055,1.0,1.0,-0.9018969535827636,0.3760255873203277,0.5258713960647583,0.1641272008419037,0.0,0.0,0.2406916618347168,24.49781036376953,25.0,-0.24063540995121,-5732.1865234375,79.22660064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.79296875,18000.0,0.0,0.0,0.1285439431667328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701467484235763,0.1701510846614837,-4.3326990635250695e-06,0.0,0.0001304557663388,0.0,0.0,6.86135196685791,0.0,0.0,0.0,0.2813124656677246,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.087638221681118,-2060.576416015625,304.14715576171875,0.8147173523902893,0.1450924575328827,0.1309510171413421,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683912038803101,0.050000000745058,0.0481178127229213,293.12921142578125,297.1499938964844,293.1499938964844,0.0877378657460212,-1604.114501953125,304.14715576171875,0.8149521350860596,0.1452440470457077,0.1019426435232162,293.12237548828125,297.1499938964844,293.1499938964844,0.1787949651479721,-3841.989501953125,304.1468811035156,0.9884046912193298,0.2576374411582947,0.2441660761833191,293.16131591796875,297.1499938964844,293.1499938964844,0.0038358350284397,-1446.428466796875,296.3798522949219,0.5683912038803101,0.050000000745058,0.2282501757144928,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,285.8390197753906,293.1905212402344,291.1439514160156,1.0,0.1919078826904297,0.8055242300033569,0.8055242300033569,1.0,1.0,-0.9041752219200134,0.3770092725753784,0.527165949344635,0.16463303565979,0.0,0.0,0.2415103912353515,24.4910831451416,25.0,-0.2903334498405456,-5748.1484375,79.6274185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287934482097625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706800013780594,0.1706843376159668,-4.333737251727143e-06,0.0,0.0001307089696638,0.0,0.0,6.885579109191895,0.0,0.0,0.0,0.281407743692398,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.087638221681118,-2060.576416015625,304.14715576171875,0.8147173523902893,0.1450924575328827,0.1309510171413421,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5683912038803101,0.050000000745058,0.0481178127229213,293.12921142578125,297.1499938964844,293.1499938964844,0.0877378657460212,-1604.114501953125,304.14715576171875,0.8149521350860596,0.1452440470457077,0.1019426435232162,293.12237548828125,297.1499938964844,293.1499938964844,0.1787949651479721,-3841.989501953125,304.1468811035156,0.9884046912193298,0.2576374411582947,0.2441660761833191,293.16131591796875,297.1499938964844,293.1499938964844,0.0038358350284397,-1446.428466796875,296.3798522949219,0.5683912038803101,0.050000000745058,0.2282501757144928,291.1439514160156,291.1499938964844,273.1499938964844,270.6214904785156,285.8390197753906,293.1905212402344,291.1439514160156,1.0,0.1919078826904297,0.8055242300033569,0.8055242300033569,1.0,1.0,-0.9041752219200134,0.3770092725753784,0.527165949344635,0.16463303565979,0.0,0.0,0.2415103912353515,24.4910831451416,25.0,-0.2903334498405456,-5748.1484375,79.6274185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0253601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.69921875,18000.0,0.0,0.0,0.1287934482097625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706800013780594,0.1706843376159668,-4.333737251727143e-06,0.0,0.0001307089696638,0.0,0.0,6.885579109191895,0.0,0.0,0.0,0.281407743692398,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881979092955589,-2070.998046875,304.1471862792969,0.8162581324577332,0.1458274871110916,0.1316110342741012,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.568594753742218,0.050000000745058,0.0481165573000907,293.12774658203125,297.1499938964844,293.1499938964844,0.0883639454841613,-1613.192138671875,304.1470642089844,0.8166487216949463,0.1460748165845871,0.1025185957551002,293.1222839355469,297.1499938964844,293.1499938964844,0.1794193834066391,-3852.6806640625,304.1468811035156,0.9893838763237,0.2583546340465545,0.2448416203260421,293.15789794921875,297.1499938964844,293.1499938964844,0.0038401714991778,-1448.0098876953125,296.38531494140625,0.568594753742218,0.050000000745058,0.2282442301511764,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,285.8373107910156,293.1884155273437,291.14373779296875,1.0,0.1921591162681579,0.8054654002189636,0.8054654002189636,1.0,1.0,-0.9064607620239258,0.377983808517456,0.5284769535064697,0.1651736497879028,0.0,0.0,0.2423589080572128,24.485340118408203,25.0,-0.2962076067924499,-5764.0576171875,80.03263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,305.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290424317121505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712349504232406,0.171239286661148,-4.334821369411657e-06,0.0,0.0001309616636717,0.0,0.0,6.910820007324219,0.0,0.0,0.0,0.2815070748329162,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881979092955589,-2070.998046875,304.1471862792969,0.8162581324577332,0.1458274871110916,0.1316110342741012,293.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437683105469,0.568594753742218,0.050000000745058,0.0481165573000907,293.12774658203125,297.1499938964844,293.1499938964844,0.0883639454841613,-1613.192138671875,304.1470642089844,0.8166487216949463,0.1460748165845871,0.1025185957551002,293.1222839355469,297.1499938964844,293.1499938964844,0.1794193834066391,-3852.6806640625,304.1468811035156,0.9893838763237,0.2583546340465545,0.2448416203260421,293.15789794921875,297.1499938964844,293.1499938964844,0.0038401714991778,-1448.0098876953125,296.38531494140625,0.568594753742218,0.050000000745058,0.2282442301511764,291.1437683105469,291.1499938964844,273.1499938964844,270.62213134765625,285.8373107910156,293.1884155273437,291.14373779296875,1.0,0.1921591162681579,0.8054654002189636,0.8054654002189636,1.0,1.0,-0.9064607620239258,0.377983808517456,0.5284769535064697,0.1651736497879028,0.0,0.0,0.2423589080572128,24.485340118408203,25.0,-0.2962076067924499,-5764.0576171875,80.03263854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,305.0333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.60546875,18000.0,0.0,0.0,0.1290424317121505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712349504232406,0.171239286661148,-4.334821369411657e-06,0.0,0.0001309616636717,0.0,0.0,6.910820007324219,0.0,0.0,0.0,0.2815070748329162,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884758904576301,-2076.175048828125,304.1471862792969,0.8170190453529358,0.1461924910545349,0.1319389343261718,293.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5686964392662048,0.050000000745058,0.0481159314513206,293.12701416015625,297.1499938964844,293.1499938964844,0.0886815562844276,-1617.7977294921875,304.1470031738281,0.8175013661384583,0.1464959979057312,0.1028108373284339,293.12225341796875,297.1499938964844,293.1499938964844,0.1797308921813964,-3858.010986328125,304.1468811035156,0.9898676872253418,0.2587121427059173,0.2451784908771515,293.1562194824219,297.1499938964844,293.1499938964844,0.0038426669780164,-1448.9185791015625,296.3884582519531,0.5686964392662048,0.050000000745058,0.2282412499189376,291.1436462402344,291.1499938964844,273.1499938964844,270.6224060058594,285.8365173339844,293.18731689453125,291.1436462402344,1.0,0.1922856271266937,0.8054360151290894,0.8054360151290894,1.0,1.0,-0.9076050519943236,0.3784666657447815,0.5291383862495422,0.1654578298330307,0.0,0.0,0.2427926212549209,24.482805252075195,25.0,-0.2864438593387604,-5771.98388671875,80.23662567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.0369567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5625,18000.0,0.0,0.0,0.1291690468788147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715195924043655,0.1715239286422729,-4.335379344411194e-06,0.0,0.0001310901570832,0.0,0.0,6.923778057098389,0.0,0.0,0.0,0.281558096408844,4.0,0.0,1.0
756960,293.12109375,297.1499938964844,293.1499938964844,0.0887523218989372,-2081.323486328125,304.1471862792969,0.8177732229232788,0.1465555876493454,0.1322650909423828,293.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5687979459762573,0.050000000745058,0.0481153056025505,293.1263427734375,297.1499938964844,293.1499938964844,0.0890020877122879,-1622.4461669921875,304.14697265625,0.8183568716049194,0.1469210982322693,0.1031058356165885,293.1222229003906,297.1499938964844,293.1499938964844,0.1800416857004165,-3863.326416015625,304.1468811035156,0.9903473258018494,0.2590688467025757,0.2455145567655563,293.1545104980469,297.1499938964844,293.1499938964844,0.0038454018067568,-1449.913330078125,296.3919372558594,0.5687979459762573,0.050000000745058,0.2282382994890213,291.1435546875,291.1499938964844,273.1499938964844,270.6226501464844,285.8357849121094,293.1861572265625,291.1435546875,1.0,0.1924126893281936,0.8054025769233704,0.8054025769233704,1.0,1.0,-0.9087496399879456,0.3789457678794861,0.5298038721084595,0.1657514572143554,0.0,0.0,0.2432319819927215,24.480518341064453,25.0,-0.2671446800231933,-5779.880859375,80.44144439697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.081298828125,305.04034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.521484375,18000.0,0.0,0.0,0.1292983144521713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718087941408157,0.1718131303787231,-4.335947778599802e-06,0.0,0.0001312213571509,0.0,0.0,6.936952114105225,0.0,0.0,0.0,0.2816099822521209,4.0,0.0,1.0
757020,293.12115478515625,297.1499938964844,293.1499938964844,0.0893007814884185,-2091.53955078125,304.147216796875,0.8192636370658875,0.1472760885953903,0.1329125463962555,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690008997917175,0.050000000745058,0.0481140576303005,293.12506103515625,297.1499938964844,293.1499938964844,0.0896501243114471,-1631.844482421875,304.1469116210937,0.820073664188385,0.1477802246809005,0.1037024706602096,293.1221923828125,297.1499938964844,293.1499938964844,0.1806610971689224,-3873.91259765625,304.1468811035156,0.9912949800491332,0.2597796022891998,0.2461843639612198,293.1510925292969,297.1499938964844,293.1499938964844,0.003851507557556,-1452.1309814453125,296.3997497558594,0.5690008997917175,0.050000000745058,0.2282323688268661,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,285.83447265625,293.1836853027344,291.1434020996094,1.0,0.192668080329895,0.8053357005119324,0.8053357005119324,1.0,1.0,-0.911038100719452,0.3798927366733551,0.5311453938484192,0.1663676500320434,0.0,0.0,0.2441222816705703,24.47658348083496,25.0,-0.2118945717811584,-5795.58154296875,80.8531265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295660734176635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723972707986831,0.1724016070365905,-4.3371092033339664e-06,0.0,0.0001314930996159,0.0,0.0,6.963786602020264,0.0,0.0,0.0,0.2817157208919525,4.0,0.0,1.0
757080,293.12115478515625,297.1499938964844,293.1499938964844,0.0893007814884185,-2091.53955078125,304.147216796875,0.8192636370658875,0.1472760885953903,0.1329125463962555,293.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434326171875,0.5690008997917175,0.050000000745058,0.0481140576303005,293.12506103515625,297.1499938964844,293.1499938964844,0.0896501243114471,-1631.844482421875,304.1469116210937,0.820073664188385,0.1477802246809005,0.1037024706602096,293.1221923828125,297.1499938964844,293.1499938964844,0.1806610971689224,-3873.91259765625,304.1468811035156,0.9912949800491332,0.2597796022891998,0.2461843639612198,293.1510925292969,297.1499938964844,293.1499938964844,0.003851507557556,-1452.1309814453125,296.3997497558594,0.5690008997917175,0.050000000745058,0.2282323688268661,291.1434020996094,291.1499938964844,273.1499938964844,270.6230773925781,285.83447265625,293.1836853027344,291.1434020996094,1.0,0.192668080329895,0.8053357005119324,0.8053357005119324,1.0,1.0,-0.911038100719452,0.3798927366733551,0.5311453938484192,0.1663676500320434,0.0,0.0,0.2441222816705703,24.47658348083496,25.0,-0.2118945717811584,-5795.58154296875,80.8531265258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08184814453125,305.0464782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.453125,18000.0,0.0,0.0,0.1295660734176635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1723972707986831,0.1724016070365905,-4.3371092033339664e-06,0.0,0.0001314930996159,0.0,0.0,6.963786602020264,0.0,0.0,0.0,0.2817157208919525,4.0,0.0,1.0
757140,293.1212463378906,297.1499938964844,293.1499938964844,0.0898422077298164,-2101.625,304.1472473144531,0.8207285404205322,0.1479876935482025,0.1335521638393402,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692033171653748,0.050000000745058,0.0481128133833408,293.1239013671875,297.1499938964844,293.1499938964844,0.0903067216277122,-1641.366943359375,304.1468505859375,0.8217974901199341,0.1486505568027496,0.1043073162436485,293.1221923828125,297.1499938964844,293.1499938964844,0.1812766641378402,-3884.42333984375,304.1469116210937,0.992225706577301,0.2604860663414001,0.2468502670526504,293.1476745605469,297.1499938964844,293.1499938964844,0.0038585355505347,-1454.6785888671875,296.4088134765625,0.5692033171653748,0.050000000745058,0.2282264828681945,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,285.8333740234375,293.1809997558594,291.143310546875,1.0,0.1929249465465545,0.8052687644958496,0.8052687644958496,1.0,1.0,-0.913322389125824,0.3808229267597198,0.5324994921684265,0.1670231968164444,0.0,0.0,0.2450233995914459,24.47358703613281,25.0,-0.1451366394758224,-5811.12109375,81.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298497021198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729962825775146,0.1730006337165832,-4.338299277151236e-06,0.0,0.000131780951051,0.0,0.0,6.991139888763428,0.0,0.0,0.0,0.2818236351013183,4.0,0.0,1.0
757200,293.1212463378906,297.1499938964844,293.1499938964844,0.0898422077298164,-2101.625,304.1472473144531,0.8207285404205322,0.1479876935482025,0.1335521638393402,293.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5692033171653748,0.050000000745058,0.0481128133833408,293.1239013671875,297.1499938964844,293.1499938964844,0.0903067216277122,-1641.366943359375,304.1468505859375,0.8217974901199341,0.1486505568027496,0.1043073162436485,293.1221923828125,297.1499938964844,293.1499938964844,0.1812766641378402,-3884.42333984375,304.1469116210937,0.992225706577301,0.2604860663414001,0.2468502670526504,293.1476745605469,297.1499938964844,293.1499938964844,0.0038585355505347,-1454.6785888671875,296.4088134765625,0.5692033171653748,0.050000000745058,0.2282264828681945,291.143310546875,291.1499938964844,273.1499938964844,270.6234130859375,285.8333740234375,293.1809997558594,291.143310546875,1.0,0.1929249465465545,0.8052687644958496,0.8052687644958496,1.0,1.0,-0.913322389125824,0.3808229267597198,0.5324994921684265,0.1670231968164444,0.0,0.0,0.2450233995914459,24.47358703613281,25.0,-0.1451366394758224,-5811.12109375,81.26708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,305.0518493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.40625,18000.0,0.0,0.0,0.1298497021198272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729962825775146,0.1730006337165832,-4.338299277151236e-06,0.0,0.000131780951051,0.0,0.0,6.991139888763428,0.0,0.0,0.0,0.2818236351013183,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903761535882949,-2111.57080078125,304.14727783203125,0.8221684694290161,0.148689791560173,0.1341834217309951,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569405198097229,0.050000000745058,0.0481115765869617,293.1228332519531,297.1499938964844,293.1499938964844,0.0909700244665145,-1650.985595703125,304.14678955078125,0.8235257267951965,0.1495295315980911,0.1049186289310455,293.1221923828125,297.1499938964844,293.1499938964844,0.1818879395723343,-3894.85107421875,304.1469116210937,0.993139386177063,0.2611877918243408,0.2475118041038513,293.144287109375,297.1499938964844,293.1499938964844,0.0038664764724671,-1457.552490234375,296.4190979003906,0.569405198097229,0.050000000745058,0.2282206118106842,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,285.8324890136719,293.1781005859375,291.14324951171875,1.0,0.1931828409433365,0.8051966428756714,0.8051966428756714,1.0,1.0,-0.9155992269515992,0.3817346394062042,0.5338645577430725,0.1677165627479553,0.0,0.0,0.2459280341863632,24.471485137939453,25.0,-0.071571797132492,-5826.48486328125,81.68266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.130150482058525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736010313034057,0.1736053675413131,-4.339508450357243e-06,0.0,0.0001320861920248,0.0,0.0,7.01879358291626,0.0,0.0,0.0,0.2819328010082245,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903761535882949,-2111.57080078125,304.14727783203125,0.8221684694290161,0.148689791560173,0.1341834217309951,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.569405198097229,0.050000000745058,0.0481115765869617,293.1228332519531,297.1499938964844,293.1499938964844,0.0909700244665145,-1650.985595703125,304.14678955078125,0.8235257267951965,0.1495295315980911,0.1049186289310455,293.1221923828125,297.1499938964844,293.1499938964844,0.1818879395723343,-3894.85107421875,304.1469116210937,0.993139386177063,0.2611877918243408,0.2475118041038513,293.144287109375,297.1499938964844,293.1499938964844,0.0038664764724671,-1457.552490234375,296.4190979003906,0.569405198097229,0.050000000745058,0.2282206118106842,291.14324951171875,291.1499938964844,273.1499938964844,270.6236572265625,285.8324890136719,293.1781005859375,291.14324951171875,1.0,0.1931828409433365,0.8051966428756714,0.8051966428756714,1.0,1.0,-0.9155992269515992,0.3817346394062042,0.5338645577430725,0.1677165627479553,0.0,0.0,0.2459280341863632,24.471485137939453,25.0,-0.071571797132492,-5826.48486328125,81.68266296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0788879394531,305.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.130150482058525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736010313034057,0.1736053675413131,-4.339508450357243e-06,0.0,0.0001320861920248,0.0,0.0,7.01879358291626,0.0,0.0,0.0,0.2819328010082245,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909023582935333,-2121.37158203125,304.1473083496094,0.8235846757888794,0.1493819653987884,0.1348059326410293,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696067810058594,0.050000000745058,0.0481103435158729,293.12176513671875,297.1499938964844,293.1499938964844,0.0916460677981376,-1660.788818359375,304.146728515625,0.8252744078636169,0.1504324972629547,0.1055421307682991,293.1222839355469,297.1499938964844,293.1499938964844,0.1824887990951538,-3905.089599609375,304.1469421386719,0.9940296411514282,0.2618726789951324,0.2481620013713836,293.140869140625,297.1499938964844,293.1499938964844,0.0038752995897084,-1460.7410888671875,296.4306030273437,0.5696067810058594,0.050000000745058,0.228214755654335,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,285.8317565917969,293.17498779296875,291.14324951171875,1.0,0.1934413313865661,0.8051245808601379,0.8051245808601379,1.0,1.0,-0.917866587638855,0.3826282918453216,0.5352383255958557,0.1684455871582031,0.0,0.0,0.2468291372060775,24.470170974731445,25.0,-0.0010184531565755,-5841.67578125,82.09931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304674446582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742066740989685,0.1742110103368759,-4.340726263762917e-06,0.0,0.0001324078621109,0.0,0.0,7.046527862548828,0.0,0.0,0.0,0.2820424139499664,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909023582935333,-2121.37158203125,304.1473083496094,0.8235846757888794,0.1493819653987884,0.1348059326410293,293.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5696067810058594,0.050000000745058,0.0481103435158729,293.12176513671875,297.1499938964844,293.1499938964844,0.0916460677981376,-1660.788818359375,304.146728515625,0.8252744078636169,0.1504324972629547,0.1055421307682991,293.1222839355469,297.1499938964844,293.1499938964844,0.1824887990951538,-3905.089599609375,304.1469421386719,0.9940296411514282,0.2618726789951324,0.2481620013713836,293.140869140625,297.1499938964844,293.1499938964844,0.0038752995897084,-1460.7410888671875,296.4306030273437,0.5696067810058594,0.050000000745058,0.228214755654335,291.14324951171875,291.1499938964844,273.1499938964844,270.6238098144531,285.8317565917969,293.17498779296875,291.14324951171875,1.0,0.1934413313865661,0.8051245808601379,0.8051245808601379,1.0,1.0,-0.917866587638855,0.3826282918453216,0.5352383255958557,0.1684455871582031,0.0,0.0,0.2468291372060775,24.470170974731445,25.0,-0.0010184531565755,-5841.67578125,82.09931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.076171875,305.0609436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.369140625,18000.0,0.0,0.0,0.1304674446582794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742066740989685,0.1742110103368759,-4.340726263762917e-06,0.0,0.0001324078621109,0.0,0.0,7.046527862548828,0.0,0.0,0.0,0.2820424139499664,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911628901958465,-2126.223876953125,304.1473083496094,0.8242849707603455,0.1497262418270111,0.135114312171936,293.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14324951171875,0.5697073936462402,0.050000000745058,0.0481097288429737,293.1212463378906,297.1499938964844,293.1499938964844,0.0919928848743438,-1665.818115234375,304.1466979980469,0.8261657357215881,0.1508931219577789,0.1058621853590011,293.12237548828125,297.1499938964844,293.1499938964844,0.1827812194824218,-3910.066650390625,304.14697265625,0.9944612383842468,0.2622061669826507,0.2484781891107559,293.13916015625,297.1499938964844,293.1499938964844,0.0038800667971372,-1462.4622802734375,296.4367980957031,0.5697073936462402,0.050000000745058,0.228211835026741,291.14324951171875,291.1499938964844,273.1499938964844,270.6238708496094,285.8314514160156,293.1733093261719,291.1432800292969,1.0,0.1935707032680511,0.8050885200500488,0.8050885200500488,1.0,1.0,-0.9189960956573486,0.3830685019493103,0.5359276533126831,0.1688222736120224,0.0,0.0,0.2472767680883407,24.469799041748047,25.0,0.0279060658067464,-5849.20556640625,82.30790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746765136719,305.06298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1306319534778595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174508586525917,0.1745129227638244,-4.341336079960456e-06,0.0,0.0001325748307863,0.0,0.0,7.060368061065674,0.0,0.0,0.0,0.2820971310138702,4.0,0.0,1.0
757560,293.12164306640625,297.1499938964844,293.1499938964844,0.091427557170391,-2131.15478515625,304.1473388671875,0.8249942064285278,0.1500827819108963,0.1354278922080993,293.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5698084235191345,0.050000000745058,0.0481091104447841,293.1208190917969,297.1499938964844,293.1499938964844,0.0923366248607635,-1670.8006591796875,304.14666748046875,0.8270484209060669,0.1513412147760391,0.106179229915142,293.1224975585937,297.1499938964844,293.1499938964844,0.1830702126026153,-3914.98291015625,304.1470031738281,0.994886875152588,0.2625365853309631,0.2487906366586685,293.137451171875,297.1499938964844,293.1499938964844,0.0038850528653711,-1464.2615966796875,296.4433288574219,0.5698084235191345,0.050000000745058,0.228208914399147,291.1432800292969,291.1499938964844,273.1499938964844,270.6239013671875,285.8311767578125,293.1716003417969,291.143310546875,1.0,0.1937001347541809,0.8050495982170105,0.8050495982170105,1.0,1.0,-0.9201237559318542,0.3835047483444214,0.5366190075874329,0.1692062467336654,0.0,0.0,0.2477220892906189,24.46953392028809,25.0,0.054310355335474,-5856.70166015625,82.51671600341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0731201171875,305.06500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.376953125,18000.0,0.0,0.0,0.1307997703552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748096048831939,0.1748139411211013,-4.341945441410644e-06,0.0,0.0001327451318502,0.0,0.0,7.074175834655762,0.0,0.0,0.0,0.2821517586708069,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.091977871954441,-2141.410400390625,304.1473083496094,0.826457142829895,0.1508163660764694,0.1360806375741958,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700099468231201,0.050000000745058,0.0481078810989856,293.1202392578125,297.1499938964844,293.1499938964844,0.0929968580603599,-1680.36376953125,304.1466979980469,0.8287466168403625,0.1522032469511032,0.1067874431610107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836413741111755,-3924.694580078125,304.14703369140625,0.9957224130630492,0.2631908357143402,0.2494082152843475,293.1340026855469,297.1499938964844,293.1499938964844,0.0038957244250923,-1468.1102294921875,296.457275390625,0.5700099468231201,0.050000000745058,0.2282030880451202,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,285.8305358886719,293.1677551269531,291.14337158203125,1.0,0.1939589530229568,0.8049717545509338,0.8049717545509338,1.0,1.0,-0.9223699569702148,0.3843655288219452,0.538004457950592,0.1699935495853424,0.0,0.0,0.2486043870449066,24.46947860717773,25.0,0.0749335959553718,-5871.60693359375,82.93457794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311445385217666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754076331853866,0.1754119843244552,-4.34315916209016e-06,0.0,0.0001330950326519,0.0,0.0,7.1016340255737305,0.0,0.0,0.0,0.2822604179382324,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.091977871954441,-2141.410400390625,304.1473083496094,0.826457142829895,0.1508163660764694,0.1360806375741958,293.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5700099468231201,0.050000000745058,0.0481078810989856,293.1202392578125,297.1499938964844,293.1499938964844,0.0929968580603599,-1680.36376953125,304.1466979980469,0.8287466168403625,0.1522032469511032,0.1067874431610107,293.1226806640625,297.1499938964844,293.1499938964844,0.1836413741111755,-3924.694580078125,304.14703369140625,0.9957224130630492,0.2631908357143402,0.2494082152843475,293.1340026855469,297.1499938964844,293.1499938964844,0.0038957244250923,-1468.1102294921875,296.457275390625,0.5700099468231201,0.050000000745058,0.2282030880451202,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,285.8305358886719,293.1677551269531,291.14337158203125,1.0,0.1939589530229568,0.8049717545509338,0.8049717545509338,1.0,1.0,-0.9223699569702148,0.3843655288219452,0.538004457950592,0.1699935495853424,0.0,0.0,0.2486043870449066,24.46947860717773,25.0,0.0749335959553718,-5871.60693359375,82.93457794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,305.06890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.39453125,18000.0,0.0,0.0,0.1311445385217666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754076331853866,0.1754119843244552,-4.34315916209016e-06,0.0,0.0001330950326519,0.0,0.0,7.1016340255737305,0.0,0.0,0.0,0.2822604179382324,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925102084875106,-2151.328369140625,304.1473083496094,0.8278480768203735,0.1514962613582611,0.1367091685533523,293.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701918601989746,0.050000000745058,0.0481067709624767,293.1197814941406,297.1499938964844,293.1499938964844,0.0936387404799461,-1689.659423828125,304.146728515625,0.8303725719451904,0.1530447155237198,0.1073767095804214,293.1228942871094,297.1499938964844,293.1499938964844,0.184210330247879,-3934.3720703125,304.1470642089844,0.9965205788612366,0.2638393938541412,0.250019758939743,293.1305847167969,297.1499938964844,293.1499938964844,0.003907311707735,-1472.2994384765625,296.47222900390625,0.5701918601989746,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,285.8282165527344,293.1607360839844,291.1431579589844,1.0,0.1942165195941925,0.804893970489502,0.804893970489502,1.0,1.0,-0.9245580434799194,0.3851913213729858,0.5393667221069336,0.1707945168018341,0.0,0.0,0.2495155036449432,24.472412109375,25.0,-0.2845762372016907,-5886.97802734375,83.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314993351697921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760145723819732,0.1760189235210418,-4.344374247011729e-06,0.0,0.0001334551052423,0.0,0.0,7.129501819610596,0.0,0.0,0.0,0.2823706865310669,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925102084875106,-2151.328369140625,304.1473083496094,0.8278480768203735,0.1514962613582611,0.1367091685533523,293.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5701918601989746,0.050000000745058,0.0481067709624767,293.1197814941406,297.1499938964844,293.1499938964844,0.0936387404799461,-1689.659423828125,304.146728515625,0.8303725719451904,0.1530447155237198,0.1073767095804214,293.1228942871094,297.1499938964844,293.1499938964844,0.184210330247879,-3934.3720703125,304.1470642089844,0.9965205788612366,0.2638393938541412,0.250019758939743,293.1305847167969,297.1499938964844,293.1499938964844,0.003907311707735,-1472.2994384765625,296.47222900390625,0.5701918601989746,0.050000000745058,0.2281978130340576,291.1431884765625,291.1499938964844,273.1499938964844,270.62384033203125,285.8282165527344,293.1607360839844,291.1431579589844,1.0,0.1942165195941925,0.804893970489502,0.804893970489502,1.0,1.0,-0.9245580434799194,0.3851913213729858,0.5393667221069336,0.1707945168018341,0.0,0.0,0.2495155036449432,24.472412109375,25.0,-0.2845762372016907,-5886.97802734375,83.34783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.322265625,18000.0,0.0,0.0,0.1314993351697921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760145723819732,0.1760189235210418,-4.344374247011729e-06,0.0,0.0001334551052423,0.0,0.0,7.129501819610596,0.0,0.0,0.0,0.2823706865310669,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929865688085556,-2160.194091796875,304.1474304199219,0.8292191624641418,0.1521110087633133,0.1372696310281753,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704711079597473,0.050000000745058,0.0481050796806812,293.11590576171875,297.1499938964844,293.1499938964844,0.094535507261753,-1702.6978759765625,304.1462707519531,0.8326879739761353,0.1545805782079696,0.1082082390785217,293.12310791015625,297.1499938964844,293.1499938964844,0.1847752779722213,-3943.97998046875,304.1471252441406,0.9974082708358764,0.2644835114479065,0.2506263852119446,293.12713623046875,297.1499938964844,293.1499938964844,0.0039198664017021,-1476.83740234375,296.4884338378906,0.5704711079597473,0.050000000745058,0.2281897962093353,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,285.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944763511419296,0.8048126101493835,0.8048126101493835,1.0,1.0,-0.9269448518753052,0.3861032426357269,0.5408416390419006,0.1716420650482177,0.0,0.0,0.2504729032516479,24.462940216064453,25.0,-0.3976601660251617,-5903.458984375,83.78043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318645775318145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766612231731414,0.17666557431221,-4.34565754403593e-06,0.0,0.0001338257861789,0.0,0.0,7.159205436706543,0.0,0.0,0.0,0.2824878096580505,4.0,0.0,1.0
