time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929865688085556,-2160.194091796875,304.1474304199219,0.8292191624641418,0.1521110087633133,0.1372696310281753,293.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429748535156,0.5704711079597473,0.050000000745058,0.0481050796806812,293.11590576171875,297.1499938964844,293.1499938964844,0.094535507261753,-1702.6978759765625,304.1462707519531,0.8326879739761353,0.1545805782079696,0.1082082390785217,293.12310791015625,297.1499938964844,293.1499938964844,0.1847752779722213,-3943.97998046875,304.1471252441406,0.9974082708358764,0.2644835114479065,0.2506263852119446,293.12713623046875,297.1499938964844,293.1499938964844,0.0039198664017021,-1476.83740234375,296.4884338378906,0.5704711079597473,0.050000000745058,0.2281897962093353,291.1429748535156,291.1499938964844,273.1499938964844,270.6236877441406,285.825927734375,293.1537780761719,291.1429138183594,1.0,0.1944763511419296,0.8048126101493835,0.8048126101493835,1.0,1.0,-0.9269448518753052,0.3861032426357269,0.5408416390419006,0.1716420650482177,0.0,0.0,0.2504729032516479,24.462940216064453,25.0,-0.3976601660251617,-5903.458984375,83.78043365478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643615722656,305.0770568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.18359375,18000.0,0.0,0.0,0.1318645775318145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766612231731414,0.17666557431221,-4.34565754403593e-06,0.0,0.0001338257861789,0.0,0.0,7.159205436706543,0.0,0.0,0.0,0.2824878096580505,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934486612677574,-2168.810546875,304.1474914550781,0.8310113549232483,0.1527028530836105,0.1378010660409927,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711673498153687,0.050000000745058,0.048100896179676,293.10369873046875,297.1499938964844,293.1499938964844,0.0967358276247978,-1734.7783203125,304.1438293457031,0.8383907675743103,0.1579077243804931,0.1102563142776489,293.1231689453125,297.1499938964844,293.1499938964844,0.1851088553667068,-3949.53076171875,304.1475524902344,0.9984460473060608,0.2651539444923401,0.2509400844573974,293.1236267089844,297.1499938964844,293.1499938964844,0.003933357540518,-1481.7755126953125,296.5053100585937,0.5711673498153687,0.050000000745058,0.2281699478626251,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,285.8231506347656,293.1473999023437,291.1413269042969,1.0,0.1947684437036514,0.8047312498092651,0.8047312498092651,1.0,1.0,-0.930393397808075,0.3874967992305755,0.542896568775177,0.1726813018321991,0.0,0.0,0.2516620755195617,24.40159797668457,25.0,-2.1218740940093994,-5923.951171875,84.33260345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1322464048862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774060130119323,0.1774103641510009,-4.347043613961432e-06,0.0,0.0001342132891295,0.0,0.0,7.193308353424072,0.0,0.0,0.0,0.2826220989227295,4.0,0.0,1.0
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934486612677574,-2168.810546875,304.1474914550781,0.8310113549232483,0.1527028530836105,0.1378010660409927,293.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5711673498153687,0.050000000745058,0.048100896179676,293.10369873046875,297.1499938964844,293.1499938964844,0.0967358276247978,-1734.7783203125,304.1438293457031,0.8383907675743103,0.1579077243804931,0.1102563142776489,293.1231689453125,297.1499938964844,293.1499938964844,0.1851088553667068,-3949.53076171875,304.1475524902344,0.9984460473060608,0.2651539444923401,0.2509400844573974,293.1236267089844,297.1499938964844,293.1499938964844,0.003933357540518,-1481.7755126953125,296.5053100585937,0.5711673498153687,0.050000000745058,0.2281699478626251,291.1416015625,291.1499938964844,273.1499938964844,270.6234741210937,285.8231506347656,293.1473999023437,291.1413269042969,1.0,0.1947684437036514,0.8047312498092651,0.8047312498092651,1.0,1.0,-0.930393397808075,0.3874967992305755,0.542896568775177,0.1726813018321991,0.0,0.0,0.2516620755195617,24.40159797668457,25.0,-2.1218740940093994,-5923.951171875,84.33260345458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.59765625,18000.0,0.0,0.0,0.1322464048862457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774060130119323,0.1774103641510009,-4.347043613961432e-06,0.0,0.0001342132891295,0.0,0.0,7.193308353424072,0.0,0.0,0.0,0.2826220989227295,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936781987547874,-2173.093994140625,304.1475524902344,0.8318227529525757,0.1529944986104965,0.138062298297882,293.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5714481472969055,0.050000000745058,0.0480992160737514,293.0964660644531,297.1499938964844,293.1499938964844,0.098179891705513,-1755.771728515625,304.142333984375,0.8419148325920105,0.1599176526069641,0.1115948408842086,293.12274169921875,297.1499938964844,293.1499938964844,0.1849467456340789,-3946.63525390625,304.1482849121094,0.9985374212265016,0.2655741274356842,0.2507246136665344,293.121826171875,297.1499938964844,293.1499938964844,0.0039407536387443,-1484.4918212890625,296.5141296386719,0.5714481472969055,0.050000000745058,0.2281619608402252,291.1405944824219,291.1499938964844,273.1499938964844,270.62335205078125,285.8218078613281,293.1441650390625,291.140380859375,1.0,0.1949223726987838,0.8046905994415283,0.8046905994415283,1.0,1.0,-0.932038426399231,0.3881551325321197,0.5438832640647888,0.1731944680213928,0.0,0.0,0.2523965537548065,24.38068962097168,25.0,-2.207680940628052,-5935.693359375,84.61096954345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.0823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.052734375,18000.0,0.0,0.0,0.1324493438005447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778819262981414,0.1778862625360489,-4.347893082012888e-06,0.0,0.0001344192423857,0.0,0.0,7.215062141418457,0.0,0.0,0.0,0.2827067673206329,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.093902863562107,-2177.278564453125,304.1475830078125,0.8325710892677307,0.1532839834690094,0.1383218318223953,293.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400756835937,0.5716764330863953,0.050000000745058,0.0480978488922119,293.089111328125,297.1499938964844,293.1499938964844,0.0997358486056327,-1778.3133544921875,304.1408996582031,0.8456214070320129,0.1620399951934814,0.1130350232124328,293.1218566894531,297.1499938964844,293.1499938964844,0.184618592262268,-3940.8330078125,304.1492004394531,0.9984005689620972,0.2660939991474151,0.2503270506858825,293.1199951171875,297.1499938964844,293.1499938964844,0.0039484347216784,-1487.2852783203125,296.5235900878906,0.5716764330863953,0.050000000745058,0.2281554788351059,291.13995361328125,291.1499938964844,273.1499938964844,270.6231994628906,285.8205871582031,293.1408996582031,291.139892578125,1.0,0.1950785964727401,0.8046419620513916,0.8046419620513916,1.0,1.0,-0.9335933327674866,0.3887710571289062,0.5448222756385803,0.1736939400434494,0.0,0.0,0.2531291842460632,24.36693000793457,25.0,-1.6229432821273804,-5947.5908203125,84.88374328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559997558594,305.0860290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.73828125,18000.0,0.0,0.0,0.1326625794172287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783854812383651,0.1783898323774337,-4.3488525989232585e-06,0.0,0.0001346356439171,0.0,0.0,7.238196849822998,0.0,0.0,0.0,0.2827971875667572,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.0943397805094719,-2185.401123046875,304.14764404296875,0.8340230584144592,0.1538562029600143,0.1388350427150726,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5721026659011841,0.050000000745058,0.048095304518938,293.0749206542969,297.1499938964844,293.1499938964844,0.1030470356345176,-1825.984619140625,304.138427734375,0.8534151911735535,0.1664661020040512,0.1160852089524269,293.1186218261719,297.1499938964844,293.1499938964844,0.1837747544050216,-3926.0888671875,304.1508483886719,0.9979238510131836,0.2674611210823059,0.2493562698364257,293.1162109375,297.1499938964844,293.1499938964844,0.0039645824581384,-1493.098876953125,296.5444030761719,0.5721026659011841,0.050000000745058,0.2281434088945388,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,285.8181457519531,293.13433837890625,291.1397705078125,1.0,0.1953983008861541,0.8045446872711182,0.8045446872711182,1.0,1.0,-0.936686098575592,0.3899944126605987,0.5466916561126709,0.1746936589479446,0.0,0.0,0.254514992237091,24.34414291381836,25.0,-0.5159295797348022,-5970.47607421875,85.43608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04913330078125,305.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1331206709146499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793577522039413,0.1793621033430099,-4.350854851509212e-06,0.0,0.0001351005630567,0.0,0.0,7.28316068649292,0.0,0.0,0.0,0.2829751670360565,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.0943397805094719,-2185.401123046875,304.14764404296875,0.8340230584144592,0.1538562029600143,0.1388350427150726,293.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397705078125,0.5721026659011841,0.050000000745058,0.048095304518938,293.0749206542969,297.1499938964844,293.1499938964844,0.1030470356345176,-1825.984619140625,304.138427734375,0.8534151911735535,0.1664661020040512,0.1160852089524269,293.1186218261719,297.1499938964844,293.1499938964844,0.1837747544050216,-3926.0888671875,304.1508483886719,0.9979238510131836,0.2674611210823059,0.2493562698364257,293.1162109375,297.1499938964844,293.1499938964844,0.0039645824581384,-1493.098876953125,296.5444030761719,0.5721026659011841,0.050000000745058,0.2281434088945388,291.1397705078125,291.1499938964844,273.1499938964844,270.6228332519531,285.8181457519531,293.13433837890625,291.1397705078125,1.0,0.1953983008861541,0.8045446872711182,0.8045446872711182,1.0,1.0,-0.936686098575592,0.3899944126605987,0.5466916561126709,0.1746936589479446,0.0,0.0,0.254514992237091,24.34414291381836,25.0,-0.5159295797348022,-5970.47607421875,85.43608093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04913330078125,305.092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.763671875,18000.0,0.0,0.0,0.1331206709146499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793577522039413,0.1793621033430099,-4.350854851509212e-06,0.0,0.0001351005630567,0.0,0.0,7.28316068649292,0.0,0.0,0.0,0.2829751670360565,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947716459631919,-2193.434326171875,304.147705078125,0.8355945944786072,0.1544202268123626,0.1393399238586425,293.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726444125175476,0.050000000745058,0.0480920858681201,293.062255859375,297.1499938964844,293.1499938964844,0.1064730212092399,-1874.9073486328125,304.1365966796875,0.8615460991859436,0.1709422916173935,0.1192077472805976,293.1142272949219,297.1499938964844,293.1499938964844,0.1831184029579162,-3914.737548828125,304.1516418457031,0.9977824091911316,0.2691474854946136,0.2486119568347931,293.1122741699219,297.1499938964844,293.1499938964844,0.0039819153025746,-1499.3475341796875,296.5667724609375,0.5726444125175476,0.050000000745058,0.2281281501054763,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,285.81500244140625,293.1271057128906,291.1392517089844,1.0,0.1957360208034515,0.8044474124908447,0.8044474124908447,1.0,1.0,-0.940124213695526,0.3913740515708923,0.5487501621246338,0.175759732723236,0.0,0.0,0.255954384803772,24.30819702148437,25.0,-0.7882682085037231,-5994.1376953125,86.03628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,305.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.1336172670125961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18033367395401,0.1803380399942398,-4.3528375499590766e-06,0.0,0.0001356045395368,0.0,0.0,7.328322887420654,0.0,0.0,0.0,0.2831544280052185,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947716459631919,-2193.434326171875,304.147705078125,0.8355945944786072,0.1544202268123626,0.1393399238586425,293.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394348144531,0.5726444125175476,0.050000000745058,0.0480920858681201,293.062255859375,297.1499938964844,293.1499938964844,0.1064730212092399,-1874.9073486328125,304.1365966796875,0.8615460991859436,0.1709422916173935,0.1192077472805976,293.1142272949219,297.1499938964844,293.1499938964844,0.1831184029579162,-3914.737548828125,304.1516418457031,0.9977824091911316,0.2691474854946136,0.2486119568347931,293.1122741699219,297.1499938964844,293.1499938964844,0.0039819153025746,-1499.3475341796875,296.5667724609375,0.5726444125175476,0.050000000745058,0.2281281501054763,291.13934326171875,291.1499938964844,273.1499938964844,270.6224365234375,285.81500244140625,293.1271057128906,291.1392517089844,1.0,0.1957360208034515,0.8044474124908447,0.8044474124908447,1.0,1.0,-0.940124213695526,0.3913740515708923,0.5487501621246338,0.175759732723236,0.0,0.0,0.255954384803772,24.30819702148437,25.0,-0.7882682085037231,-5994.1376953125,86.03628540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0414123535156,305.095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.1336172670125961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18033367395401,0.1803380399942398,-4.3528375499590766e-06,0.0,0.0001356045395368,0.0,0.0,7.328322887420654,0.0,0.0,0.0,0.2831544280052185,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0951990410685539,-2201.38623046875,304.14776611328125,0.8371241092681885,0.1549772024154663,0.1398385316133499,293.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731571912765503,0.050000000745058,0.0480890534818172,293.0514221191406,297.1499938964844,293.1499938964844,0.1099030748009681,-1923.49951171875,304.1353759765625,0.8695915937423706,0.1753667443990707,0.1223033294081687,293.109375,297.1499938964844,293.1499938964844,0.1825175732374191,-3904.411865234375,304.152099609375,0.997675359249115,0.271036148071289,0.2479372471570968,293.1082763671875,297.1499938964844,293.1499938964844,0.0040006190538406,-1506.08837890625,296.5906677246094,0.5731571912765503,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,285.8120422363281,293.1202087402344,291.1387023925781,1.0,0.1960889250040054,0.8043398261070251,0.8043398261070251,1.0,1.0,-0.9436073303222656,0.39277383685112,0.5508334636688232,0.1768348813056945,0.0,0.0,0.2575037777423858,24.27757453918457,25.0,-0.6288977265357971,-6019.29052734375,86.65705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,305.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341528743505478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814008355140686,0.1814051866531372,-4.354966677055927e-06,0.0,0.0001361481117783,0.0,0.0,7.377726554870605,0.0,0.0,0.0,0.2833495736122131,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0951990410685539,-2201.38623046875,304.14776611328125,0.8371241092681885,0.1549772024154663,0.1398385316133499,293.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.5731571912765503,0.050000000745058,0.0480890534818172,293.0514221191406,297.1499938964844,293.1499938964844,0.1099030748009681,-1923.49951171875,304.1353759765625,0.8695915937423706,0.1753667443990707,0.1223033294081687,293.109375,297.1499938964844,293.1499938964844,0.1825175732374191,-3904.411865234375,304.152099609375,0.997675359249115,0.271036148071289,0.2479372471570968,293.1082763671875,297.1499938964844,293.1499938964844,0.0040006190538406,-1506.08837890625,296.5906677246094,0.5731571912765503,0.050000000745058,0.2281137704849243,291.13873291015625,291.1499938964844,273.1499938964844,270.6219482421875,285.8120422363281,293.1202087402344,291.1387023925781,1.0,0.1960889250040054,0.8043398261070251,0.8043398261070251,1.0,1.0,-0.9436073303222656,0.39277383685112,0.5508334636688232,0.1768348813056945,0.0,0.0,0.2575037777423858,24.27757453918457,25.0,-0.6288977265357971,-6019.29052734375,86.65705871582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329895019531,305.1010131835937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.28515625,18000.0,0.0,0.0,0.1341528743505478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814008355140686,0.1814051866531372,-4.354966677055927e-06,0.0,0.0001361481117783,0.0,0.0,7.377726554870605,0.0,0.0,0.0,0.2833495736122131,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956174433231353,-2209.160888671875,304.1478271484375,0.8385990858078003,0.1555268913507461,0.1403309255838394,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736302733421326,0.050000000745058,0.0480862669646739,293.04229736328125,297.1499938964844,293.1499938964844,0.1133062317967414,-1971.3428955078125,304.13458251953125,0.8774673342704773,0.179717481136322,0.1253519058227539,293.1043395996094,297.1499938964844,293.1499938964844,0.1819503903388977,-3894.69287109375,304.15234375,0.9975739121437072,0.2730867564678192,0.2473137974739074,293.1042175292969,297.1499938964844,293.1499938964844,0.0040204161778092,-1513.1864013671875,296.6163024902344,0.5736302733421326,0.050000000745058,0.2281005382537841,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,285.8093566894531,293.11395263671875,291.1386108398437,1.0,0.1964534968137741,0.8042322397232056,0.8042322397232056,1.0,1.0,-0.9470897912979126,0.3941762745380401,0.5529135465621948,0.1779055595397949,0.0,0.0,0.2590370774269104,24.25320625305176,25.0,-0.2017900645732879,-6044.505859375,87.29132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,305.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1347261816263198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824803799390792,0.182484745979309,-4.357196758064674e-06,0.0,0.0001367299555568,0.0,0.0,7.427919864654541,0.0,0.0,0.0,0.2835486829280853,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956174433231353,-2209.160888671875,304.1478271484375,0.8385990858078003,0.1555268913507461,0.1403309255838394,293.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5736302733421326,0.050000000745058,0.0480862669646739,293.04229736328125,297.1499938964844,293.1499938964844,0.1133062317967414,-1971.3428955078125,304.13458251953125,0.8774673342704773,0.179717481136322,0.1253519058227539,293.1043395996094,297.1499938964844,293.1499938964844,0.1819503903388977,-3894.69287109375,304.15234375,0.9975739121437072,0.2730867564678192,0.2473137974739074,293.1042175292969,297.1499938964844,293.1499938964844,0.0040204161778092,-1513.1864013671875,296.6163024902344,0.5736302733421326,0.050000000745058,0.2281005382537841,291.1386108398437,291.1499938964844,273.1499938964844,270.6214294433594,285.8093566894531,293.11395263671875,291.1386108398437,1.0,0.1964534968137741,0.8042322397232056,0.8042322397232056,1.0,1.0,-0.9470897912979126,0.3941762745380401,0.5529135465621948,0.1779055595397949,0.0,0.0,0.2590370774269104,24.25320625305176,25.0,-0.2017900645732879,-6044.505859375,87.29132843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02423095703125,305.1061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2265625,18000.0,0.0,0.0,0.1347261816263198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824803799390792,0.182484745979309,-4.357196758064674e-06,0.0,0.0001367299555568,0.0,0.0,7.427919864654541,0.0,0.0,0.0,0.2835486829280853,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958239063620567,-2212.9951171875,304.1478271484375,0.8393151164054871,0.1557988673448562,0.1405746936798095,293.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.5738512873649597,0.050000000745058,0.0480849668383598,293.0383605957031,297.1499938964844,293.1499938964844,0.114990696310997,-1994.89501953125,304.13433837890625,0.8813181519508362,0.1818558275699615,0.1268523782491684,293.101806640625,297.1499938964844,293.1499938964844,0.181682214140892,-3890.106689453125,304.15240478515625,0.997525691986084,0.2741658389568329,0.2470222115516662,293.1021728515625,297.1499938964844,293.1499938964844,0.004030720796436,-1516.8724365234375,296.6297302246094,0.5738512873649597,0.050000000745058,0.2280943840742111,291.1386108398437,291.1499938964844,273.1499938964844,270.62115478515625,285.80810546875,293.1109924316406,291.1386413574219,1.0,0.1966392993927002,0.8041784167289734,0.8041784167289734,1.0,1.0,-0.9488243460655212,0.3948762714862823,0.5539481043815613,0.1784360259771347,0.0,0.0,0.2597943246364593,24.24332618713379,25.0,-0.0337117835879325,-6057.0224609375,87.61223602294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0199279785156,305.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.236328125,18000.0,0.0,0.0,0.1350251883268356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830160766839981,0.1830204427242279,-4.358315891295206e-06,0.0,0.000137033406645,0.0,0.0,7.452880859375,0.0,0.0,0.0,0.2836479544639587,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960285738110542,-2216.79443359375,304.1478576660156,0.84001624584198,0.1560689359903335,0.1408167481422424,293.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5740615725517273,0.050000000745058,0.048083733767271,293.0348205566406,297.1499938964844,293.1499938964844,0.1166592836380004,-2018.1434326171875,304.1341552734375,0.8850979208946228,0.1839643716812133,0.1283333152532577,293.0992431640625,297.1499938964844,293.1499938964844,0.1814252585172653,-3885.717529296875,304.1524353027344,0.997479259967804,0.2752776741981506,0.2467445880174636,293.10015869140625,297.1499938964844,293.1499938964844,0.0040412931703031,-1520.64892578125,296.6434936523437,0.5740615725517273,0.050000000745058,0.2280885279178619,291.138671875,291.1499938964844,273.1499938964844,270.620849609375,285.806884765625,293.108154296875,291.13873291015625,1.0,0.1968269497156143,0.8041171431541443,0.8041171431541443,1.0,1.0,-0.9505506753921508,0.3955736458301544,0.5549769997596741,0.1789608150720596,0.0,0.0,0.2605425119400024,24.23496627807617,25.0,0.1174410954117775,-6069.47705078125,87.93490600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157775878906,305.1112976074219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.2578125,18000.0,0.0,0.0,0.1353310495615005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183548018336296,0.1835523694753646,-4.359432296041632e-06,0.0,0.0001373438135487,0.0,0.0,7.477697372436523,0.0,0.0,0.0,0.2837466597557068,4.0,0.0,1.0
758820,293.1260681152344,297.1499938964844,293.1499938964844,0.0964328646659851,-2224.295166015625,304.1478881835937,0.8413729071617126,0.1566038429737091,0.1412960141897201,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744491815567017,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199360638856887,-2063.568603515625,304.13397216796875,0.892410397529602,0.1880771368741989,0.131226509809494,293.0941772460937,297.1499938964844,293.1499938964844,0.1809467822313308,-3877.556396484375,304.15240478515625,0.9973924160003662,0.2775907814502716,0.2462323009967804,293.0961303710937,297.1499938964844,293.1499938964844,0.0040631955489516,-1528.457275390625,296.672119140625,0.5744491815567017,0.050000000745058,0.2280777543783188,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,285.80450439453125,293.102783203125,291.13897705078125,1.0,0.1972063481807708,0.8039947152137756,0.8039947152137756,1.0,1.0,-0.9539679288864136,0.396958440542221,0.5570094585418701,0.1799898594617843,0.0,0.0,0.2620017826557159,24.22268486022949,25.0,0.3567641079425812,-6094.1171875,88.58326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,305.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359584927558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845926791429519,0.1845970451831817,-4.361642822914291e-06,0.0,0.0001379805908072,0.0,0.0,7.526529312133789,0.0,0.0,0.0,0.2839411497116089,4.0,0.0,1.0
758880,293.1260681152344,297.1499938964844,293.1499938964844,0.0964328646659851,-2224.295166015625,304.1478881835937,0.8413729071617126,0.1566038429737091,0.1412960141897201,293.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.5744491815567017,0.050000000745058,0.0480814613401889,293.0289611816406,297.1499938964844,293.1499938964844,0.1199360638856887,-2063.568603515625,304.13397216796875,0.892410397529602,0.1880771368741989,0.131226509809494,293.0941772460937,297.1499938964844,293.1499938964844,0.1809467822313308,-3877.556396484375,304.15240478515625,0.9973924160003662,0.2775907814502716,0.2462323009967804,293.0961303710937,297.1499938964844,293.1499938964844,0.0040631955489516,-1528.457275390625,296.672119140625,0.5744491815567017,0.050000000745058,0.2280777543783188,291.1389465332031,291.1499938964844,273.1499938964844,270.6202392578125,285.80450439453125,293.102783203125,291.13897705078125,1.0,0.1972063481807708,0.8039947152137756,0.8039947152137756,1.0,1.0,-0.9539679288864136,0.396958440542221,0.5570094585418701,0.1799898594617843,0.0,0.0,0.2620017826557159,24.22268486022949,25.0,0.3567641079425812,-6094.1171875,88.58326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0082702636719,305.1166687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.3515625,18000.0,0.0,0.0,0.1359584927558899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845926791429519,0.1845970451831817,-4.361642822914291e-06,0.0,0.0001379805908072,0.0,0.0,7.526529312133789,0.0,0.0,0.0,0.2839411497116089,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968407392501831,-2231.860107421875,304.1479187011719,0.8426934480667114,0.1571517884731292,0.1417807191610336,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574795126914978,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231112033128738,-2107.3017578125,304.134033203125,0.8993446826934814,0.1920272558927536,0.1340110599994659,293.0892028808594,297.1499938964844,293.1499938964844,0.1805150955915451,-3870.205078125,304.1523132324219,0.9973134398460388,0.280013233423233,0.2457746714353561,293.0921936035156,297.1499938964844,293.1499938964844,0.004086026456207,-1536.5789794921875,296.70196533203125,0.574795126914978,0.050000000745058,0.2280681580305099,291.1393127441406,291.1499938964844,273.1499938964844,270.6195373535156,285.8021545410156,293.09771728515625,291.1393737792969,1.0,0.1975890696048736,0.8038722276687622,0.8038722276687622,1.0,1.0,-0.9573285579681396,0.3983272612094879,0.5590013265609741,0.1809857487678527,0.0,0.0,0.2634053230285644,24.215770721435547,25.0,0.5011318922042847,-6118.35400390625,89.23286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365987509489059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856045573949813,0.1856089234352111,-4.3638019633363e-06,0.0,0.0001386303774779,0.0,0.0,7.5739426612854,0.0,0.0,0.0,0.2841302454471588,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968407392501831,-2231.860107421875,304.1479187011719,0.8426934480667114,0.1571517884731292,0.1417807191610336,293.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.574795126914978,0.050000000745058,0.0480794385075569,293.02459716796875,297.1499938964844,293.1499938964844,0.1231112033128738,-2107.3017578125,304.134033203125,0.8993446826934814,0.1920272558927536,0.1340110599994659,293.0892028808594,297.1499938964844,293.1499938964844,0.1805150955915451,-3870.205078125,304.1523132324219,0.9973134398460388,0.280013233423233,0.2457746714353561,293.0921936035156,297.1499938964844,293.1499938964844,0.004086026456207,-1536.5789794921875,296.70196533203125,0.574795126914978,0.050000000745058,0.2280681580305099,291.1393127441406,291.1499938964844,273.1499938964844,270.6195373535156,285.8021545410156,293.09771728515625,291.1393737792969,1.0,0.1975890696048736,0.8038722276687622,0.8038722276687622,1.0,1.0,-0.9573285579681396,0.3983272612094879,0.5590013265609741,0.1809857487678527,0.0,0.0,0.2634053230285644,24.215770721435547,25.0,0.5011318922042847,-6118.35400390625,89.23286437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.002197265625,305.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.1365987509489059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856045573949813,0.1856089234352111,-4.3638019633363e-06,0.0,0.0001386303774779,0.0,0.0,7.5739426612854,0.0,0.0,0.0,0.2841302454471588,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972637236118316,-2239.7041015625,304.1479187011719,0.844005823135376,0.1577184051275253,0.1422841995954513,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751019716262817,0.050000000745058,0.0480776503682136,293.021728515625,297.1499938964844,293.1499938964844,0.1261621117591858,-2149.06884765625,304.13427734375,0.9059193730354308,0.1957911252975464,0.1366693824529647,293.0843505859375,297.1499938964844,293.1499938964844,0.1801283657550811,-3863.628173828125,304.1521911621094,0.9972422122955322,0.2825361490249634,0.2453682273626327,293.0883483886719,297.1499938964844,293.1499938964844,0.0041097137145698,-1544.9886474609375,296.73291015625,0.5751019716262817,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,285.79986572265625,293.0930480957031,291.1398010253906,1.0,0.1979728639125824,0.8037430644035339,0.8037430644035339,1.0,1.0,-0.9606233835220336,0.3996762335300445,0.5609471201896667,0.1819438338279724,0.0,0.0,0.2647490501403808,24.21360969543457,25.0,0.6022244095802307,-6142.1611328125,89.88077545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,305.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372420042753219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865798681974411,0.1865842342376709,-4.365896529634483e-06,0.0,0.000139283190947,0.0,0.0,7.619742393493652,0.0,0.0,0.0,0.2843130528926849,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972637236118316,-2239.7041015625,304.1479187011719,0.844005823135376,0.1577184051275253,0.1422841995954513,293.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5751019716262817,0.050000000745058,0.0480776503682136,293.021728515625,297.1499938964844,293.1499938964844,0.1261621117591858,-2149.06884765625,304.13427734375,0.9059193730354308,0.1957911252975464,0.1366693824529647,293.0843505859375,297.1499938964844,293.1499938964844,0.1801283657550811,-3863.628173828125,304.1521911621094,0.9972422122955322,0.2825361490249634,0.2453682273626327,293.0883483886719,297.1499938964844,293.1499938964844,0.0041097137145698,-1544.9886474609375,296.73291015625,0.5751019716262817,0.050000000745058,0.2280596643686294,291.13970947265625,291.1499938964844,273.1499938964844,270.61883544921875,285.79986572265625,293.0930480957031,291.1398010253906,1.0,0.1979728639125824,0.8037430644035339,0.8037430644035339,1.0,1.0,-0.9606233835220336,0.3996762335300445,0.5609471201896667,0.1819438338279724,0.0,0.0,0.2647490501403808,24.21360969543457,25.0,0.6022244095802307,-6142.1611328125,89.88077545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9979248046875,305.1290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1372420042753219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865798681974411,0.1865842342376709,-4.365896529634483e-06,0.0,0.000139283190947,0.0,0.0,7.619742393493652,0.0,0.0,0.0,0.2843130528926849,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976942256093025,-2247.68359375,304.1478881835937,0.845291256904602,0.1582946330308914,0.142797902226448,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753679871559143,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290727406740188,-2188.6884765625,304.1346740722656,0.9124103784561156,0.1993566900491714,0.1391911059617996,293.07965087890625,297.1499938964844,293.1499938964844,0.1797879636287689,-3857.848388671875,304.15203857421875,0.997179627418518,0.2851515114307403,0.2450155615806579,293.0846252441406,297.1499938964844,293.1499938964844,0.0041341977193951,-1553.660888671875,296.764892578125,0.5753679871559143,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,285.7978515625,293.089111328125,291.14031982421875,1.0,0.1983553618192672,0.8036139011383057,0.8036139011383057,1.0,1.0,-0.9638326168060304,0.4009965062141418,0.5628361105918884,0.1828618347644806,0.0,0.0,0.2660161256790161,24.21622085571289,25.0,0.7464403510093689,-6165.3388671875,90.52298736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378786116838455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875089854001999,0.1875133514404297,-4.367912879388314e-06,0.0,0.0001399292523274,0.0,0.0,7.663478374481201,0.0,0.0,0.0,0.2844878435134887,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976942256093025,-2247.68359375,304.1478881835937,0.845291256904602,0.1582946330308914,0.142797902226448,293.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5753679871559143,0.050000000745058,0.0480760969221591,293.0201721191406,297.1499938964844,293.1499938964844,0.1290727406740188,-2188.6884765625,304.1346740722656,0.9124103784561156,0.1993566900491714,0.1391911059617996,293.07965087890625,297.1499938964844,293.1499938964844,0.1797879636287689,-3857.848388671875,304.15203857421875,0.997179627418518,0.2851515114307403,0.2450155615806579,293.0846252441406,297.1499938964844,293.1499938964844,0.0041341977193951,-1553.660888671875,296.764892578125,0.5753679871559143,0.050000000745058,0.2280523031949997,291.1402282714844,291.1499938964844,273.1499938964844,270.6180725097656,285.7978515625,293.089111328125,291.14031982421875,1.0,0.1983553618192672,0.8036139011383057,0.8036139011383057,1.0,1.0,-0.9638326168060304,0.4009965062141418,0.5628361105918884,0.1828618347644806,0.0,0.0,0.2660161256790161,24.21622085571289,25.0,0.7464403510093689,-6165.3388671875,90.52298736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99560546875,305.13629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.84375,18000.0,0.0,0.0,0.1378786116838455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875089854001999,0.1875133514404297,-4.367912879388314e-06,0.0,0.0001399292523274,0.0,0.0,7.663478374481201,0.0,0.0,0.0,0.2844878435134887,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979114845395088,-2251.708251953125,304.1478881835937,0.8459218144416809,0.1585855036973953,0.1430574804544448,293.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404724121094,0.57548588514328,0.050000000745058,0.0480754114687442,293.0198669433594,297.1499938964844,293.1499938964844,0.1304716914892196,-2207.6533203125,304.1349182128906,0.915578305721283,0.2010610997676849,0.140398234128952,293.0773620605469,297.1499938964844,293.1499938964844,0.1796351969242096,-3855.257568359375,304.1519470214844,0.9971516132354736,0.2864916026592254,0.2448591738939285,293.08282470703125,297.1499938964844,293.1499938964844,0.0041467240080237,-1558.089599609375,296.7812805175781,0.57548588514328,0.050000000745058,0.2280490547418594,291.1405334472656,291.1499938964844,273.1499938964844,270.61767578125,285.79693603515625,293.0873718261719,291.140625,1.0,0.1985454261302948,0.8035492897033691,0.8035492897033691,1.0,1.0,-0.9654006361961364,0.4016432762145996,0.5637573599815369,0.1833062916994094,0.0,0.0,0.2666161656379699,24.219247817993164,25.0,0.812960684299469,-6176.61181640625,90.84087371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,305.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.96875,18000.0,0.0,0.0,0.1381915360689163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879517883062362,0.187956154346466,-4.368881945993053e-06,0.0,0.0001402468333253,0.0,0.0,7.684361457824707,0.0,0.0,0.0,0.2845713794231415,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981299430131912,-2255.75341796875,304.1478576660156,0.8465440273284912,0.1588780730962753,0.1433186382055282,293.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14080810546875,0.575593888759613,0.050000000745058,0.0480747818946838,293.0198669433594,297.1499938964844,293.1499938964844,0.1318308413028717,-2226.03076171875,304.1351928710937,0.9186641573905944,0.2027110010385513,0.141567975282669,293.0751342773437,297.1499938964844,293.1499938964844,0.1794939935207367,-3852.864990234375,304.15185546875,0.9971258640289308,0.2878521084785461,0.2447158992290496,293.0810546875,297.1499938964844,293.1499938964844,0.0041594370268285,-1562.5792236328125,296.7978820800781,0.575593888759613,0.050000000745058,0.2280460596084594,291.140869140625,291.1499938964844,273.1499938964844,270.6172790527344,285.7961120605469,293.0858459472656,291.1409606933594,1.0,0.1987343579530716,0.8034799098968506,0.8034799098968506,1.0,1.0,-0.9669417142868042,0.4022791981697082,0.564662516117096,0.1837413609027862,0.0,0.0,0.2671924531459808,24.223386764526367,28.0,0.8774807453155518,-6187.64599609375,91.15603637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953918457031,305.1441955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1015625,18000.0,0.0,0.0,0.1384993493556976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883789002895355,0.1883832663297653,-4.369821908767335e-06,0.0,0.0001405592192895,0.0,0.0,7.704527378082275,0.0,0.0,0.0,0.2846521437168121,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986011549830436,-2264.524169921875,304.1477966308594,0.8448408246040344,0.1594594120979309,0.143853947520256,293.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733269453048706,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344182789325714,-2260.920166015625,304.13580322265625,0.92054682970047,0.205727681517601,0.1437568962574005,293.0733337402344,297.1499938964844,293.1499938964844,0.1821204572916031,-3899.063720703125,304.1466979980469,0.9976392388343812,0.2901254296302795,0.2477127462625503,293.07763671875,297.1499938964844,293.1499938964844,0.0041866851970553,-1572.3623046875,296.8302917480469,0.5733269453048706,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,285.7933654785156,293.0841064453125,291.1383361816406,1.0,0.2003936320543289,0.8033410310745239,0.8033410310745239,1.0,1.0,-0.9738966822624208,0.4052636325359344,0.5686330199241638,0.1854612380266189,0.0,0.0,0.2686786651611328,24.64046096801757,25.0,-4.480335712432861,-6219.9765625,93.24861907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391064077615738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893123388290405,0.1893167048692703,-4.37165590483346e-06,0.0,0.0001411753182765,0.0,0.0,7.748275279998779,0.0,0.0,0.0,0.2848272621631622,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986011549830436,-2264.524169921875,304.1477966308594,0.8448408246040344,0.1594594120979309,0.143853947520256,293.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5733269453048706,0.050000000745058,0.0480878800153732,293.0212707519531,297.1499938964844,293.1499938964844,0.1344182789325714,-2260.920166015625,304.13580322265625,0.92054682970047,0.205727681517601,0.1437568962574005,293.0733337402344,297.1499938964844,293.1499938964844,0.1821204572916031,-3899.063720703125,304.1466979980469,0.9976392388343812,0.2901254296302795,0.2477127462625503,293.07763671875,297.1499938964844,293.1499938964844,0.0041866851970553,-1572.3623046875,296.8302917480469,0.5733269453048706,0.050000000745058,0.2281081974506378,291.1390991210937,291.1499938964844,273.1499938964844,270.6164245605469,285.7933654785156,293.0841064453125,291.1383361816406,1.0,0.2003936320543289,0.8033410310745239,0.8033410310745239,1.0,1.0,-0.9738966822624208,0.4052636325359344,0.5686330199241638,0.1854612380266189,0.0,0.0,0.2686786651611328,24.64046096801757,25.0,-4.480335712432861,-6219.9765625,93.24861907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963073730469,305.14373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.400390625,18000.0,0.0,0.0,0.1391064077615738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893123388290405,0.1893167048692703,-4.37165590483346e-06,0.0,0.0001411753182765,0.0,0.0,7.748275279998779,0.0,0.0,0.0,0.2848272621631622,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460786938667297,0.0,0.14438197016716,293.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256669878959656,0.0,0.14568792283535,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361807107925,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8627624511719,0.57353675365448,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,285.7934875488281,293.0838623046875,291.1366271972656,0.0,0.0,0.803202211856842,0.803202211856842,1.0,1.0,-0.9765105843544006,0.4063219130039215,0.5701886415481567,0.18625208735466,0.0,0.0,0.0,24.64443588256836,60.0,0.7020962834358215,-6253.720703125,93.78760528564452,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632384777069,0.1909676045179367,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825349807739258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.1477355957031,0.8460786938667297,0.0,0.14438197016716,293.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357421875,0.57353675365448,0.0,0.0480866320431232,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1366882324219,0.9256669878959656,0.0,0.14568792283535,293.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975941777229308,0.0,0.2474361807107925,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.8627624511719,0.57353675365448,0.0,0.2281022667884826,291.1359558105469,294.1499938964844,273.1499938964844,270.6155700683594,285.7934875488281,293.0838623046875,291.1366271972656,0.0,0.0,0.803202211856842,0.803202211856842,1.0,1.0,-0.9765105843544006,0.4063219130039215,0.5701886415481567,0.18625208735466,0.0,0.0,0.0,24.64443588256836,60.0,0.7020962834358215,-6253.720703125,93.78760528564452,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99432373046875,305.164794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909632384777069,0.1909676045179367,-4.374632680992363e-06,0.0,0.0,0.0,0.0,7.825349807739258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9416809082031,0.0,0.0,0.000624420819804,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0002768368285614,292.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5023498535156,0.0,0.0,0.0006086683715693,292.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26580810546875,0.0,0.0,0.0011131232604384,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09649658203125,0.0,0.0,0.0013131947489455,291.2098388671875,294.1499938964844,273.15399169921875,270.6177978515625,283.6484375,287.2696838378906,291.1464233398437,0.0,0.0,0.4819213151931762,0.4819213151931762,1.0,1.0,-0.004724393133074,0.0088556492701172,-0.0041312556713819,-0.0266103651374578,0.0,0.0,0.0,-0.0278142262250185,60.0,-134.13833618164062,-0.0,-1.521351805422455e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4858626155887538e-18,2.488705842149252e-18,-2.843089639488297e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
