time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759720,292.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9416809082031,0.0,0.0,0.000624420819804,292.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899108886719,0.0,0.0,0.0002768368285614,292.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5023498535156,0.0,0.0,0.0006086683715693,292.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.26580810546875,0.0,0.0,0.0011131232604384,293.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09649658203125,0.0,0.0,0.0013131947489455,291.2098388671875,294.1499938964844,273.15399169921875,270.6177978515625,283.6484375,287.2696838378906,291.1464233398437,0.0,0.0,0.4819213151931762,0.4819213151931762,1.0,1.0,-0.004724393133074,0.0088556492701172,-0.0041312556713819,-0.0266103651374578,0.0,0.0,0.0,-0.0278142262250185,60.0,-134.13833618164062,-0.0,-1.521351805422455e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4858626155887538e-18,2.488705842149252e-18,-2.843089639488297e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8810119628906,0.0,0.0,0.0001158436643891,292.8876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001106450872612,292.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4393310546875,0.0,0.0,9.37663862714544e-05,292.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,0.0001355635031359,292.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0686340332031,0.0,0.0,0.0005248526576906,291.2098083496094,294.1499938964844,273.1588439941406,270.62115478515625,283.4732666015625,283.6527404785156,291.1440124511719,0.0,0.0,0.3212808966636657,0.3212808966636657,1.0,1.0,-0.0011768520344048,0.0035919318906962,-0.0024150796234607,-0.0315597578883171,0.0,0.0,0.0,-0.0109810242429375,60.0,-67.71009063720703,-0.0,-9.443068904602114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.1182919657394341e-20,-1.3456876319806692e-20,2.2739568643607443e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.4847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.8554992675781,0.0,0.0,0.0001003649231279,292.8427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001055888351402,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4165954589844,0.0,0.0,7.809391536284238e-05,292.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.170654296875,0.0,0.0,0.0001058086272678,292.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04931640625,0.0,0.0,0.0005008679581806,291.2098083496094,294.1499938964844,273.16552734375,270.6259460449219,283.3823547363281,280.8987731933594,291.1425476074219,0.0,0.0,0.1606404483318328,0.1606404483318328,1.0,1.0,-0.0010693493532016,0.0010200656251981,4.9283673433819786e-05,-0.0341810882091522,0.0,0.0,0.0,-0.0113121643662452,60.0,-33.2587890625,-0.0,-7.790273315322338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.753551717575095e-21,-7.233633872258706e-21,2.480082154683611e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759900,292.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8312072753906,0.0,0.0,0.0001002430872176,292.8058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001055585598805,292.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3952331542969,0.0,0.0,7.796746649546549e-05,292.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1509094238281,0.0,0.0,0.0001055630345945,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0303955078125,0.0,0.0,0.0005007243598811,291.20977783203125,294.1499938964844,273.1739807128906,270.632080078125,283.2948303222656,278.8651733398437,291.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680914856493,4.8709310362937686e-08,0.0010680428240448,-0.0352642275393009,0.0,0.0,0.0,-0.0116678429767489,60.0,-20.413551330566406,-0.0,-7.778591282203706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.74318732221439e-21,-7.244032598846006e-21,2.500845276631616e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.8070678710937,0.0,0.0,0.0001002611315925,292.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1904296875,0.0,0.0,0.0001055792090483,292.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3739929199219,0.0,0.0,7.79809633968398e-05,292.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1313171386719,0.0,0.0,0.0001055800603353,292.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0115966796875,0.0,0.0,0.0005008223233744,291.2097473144531,294.1499938964844,273.1841125488281,270.6395263671875,283.2082214355469,277.3667297363281,291.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683217551559,1.3853878932934547e-08,0.0010683079017326,-0.0353303961455822,0.0,0.0,0.0,-0.0116804614663124,60.0,-15.766168594360352,-0.0,-7.781508060134001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7430100115264456e-21,-7.244205466669331e-21,2.5011952531944948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7592468261719,0.0,0.0,0.0001003015786409,292.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001056218388839,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319091796875,0.0,0.0,7.80124100856483e-05,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09246826171875,0.0,0.0,0.0001056226101354,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743347167969,0.0,0.0,0.0005010245367884,291.2096862792969,294.1499938964844,273.2091064453125,270.6581726074219,283.0377197265625,275.4541931152344,291.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.456953048706056,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005972558611e-21,-7.244207082256466e-21,2.501201311646248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7592468261719,0.0,0.0,0.0001003015786409,292.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1906433105469,0.0,0.0,0.0001056218388839,291.97564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3319091796875,0.0,0.0,7.80124100856483e-05,292.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.09246826171875,0.0,0.0,0.0001056226101354,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9743347167969,0.0,0.0,0.0005010245367884,291.2096862792969,294.1499938964844,273.2091064453125,270.6581726074219,283.0377197265625,275.4541931152344,291.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.456953048706056,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005972558611e-21,-7.244207082256466e-21,2.501201311646248e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7120056152344,0.0,0.0,0.0001003418146865,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001056642140611,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2903747558594,0.0,0.0,7.80437039793469e-05,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0541076660156,0.0,0.0,0.0001056649780366,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375305175781,0.0,0.0,0.0005012255278415,291.2095642089844,294.1499938964844,273.2399597167969,270.6813659667969,282.8709411621094,274.4289245605469,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.139266967773438,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7120056152344,0.0,0.0,0.0001003418146865,292.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908264160156,0.0,0.0,0.0001056642140611,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2903747558594,0.0,0.0,7.80437039793469e-05,292.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0541076660156,0.0,0.0,0.0001056649780366,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9375305175781,0.0,0.0,0.0005012255278415,291.2095642089844,294.1499938964844,273.2399597167969,270.6813659667969,282.8709411621094,274.4289245605469,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.139266967773438,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6653747558594,0.0,0.0,0.0001003817160381,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001057062399922,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2493591308594,0.0,0.0,7.807474321452901e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0162048339844,0.0,0.0,0.0001057069966918,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9012145996094,0.0,0.0,0.0005014248890802,291.20947265625,294.1499938964844,273.276123046875,270.70867919921875,282.7078857421875,273.8887634277344,291.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078313827514648,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6653747558594,0.0,0.0,0.0001003817160381,292.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001057062399922,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2493591308594,0.0,0.0,7.807474321452901e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0162048339844,0.0,0.0,0.0001057069966918,292.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9012145996094,0.0,0.0,0.0005014248890802,291.20947265625,294.1499938964844,273.276123046875,270.70867919921875,282.7078857421875,273.8887634277344,291.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.078313827514648,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6193542480469,0.0,0.0,0.000100421209936,292.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001057478366419,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088317871094,0.0,0.0,7.810545503161848e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.97882080078125,0.0,0.0,0.0001057485787896,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,0.0005016222130507,291.2093200683594,294.1499938964844,273.3170166015625,270.7396545410156,282.548583984375,273.61505126953125,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047423362731934,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6193542480469,0.0,0.0,0.000100421209936,292.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1911315917969,0.0,0.0,0.0001057478366419,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2088317871094,0.0,0.0,7.810545503161848e-05,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.97882080078125,0.0,0.0,0.0001057485787896,292.5218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,0.0005016222130507,291.2093200683594,294.1499938964844,273.3170166015625,270.7396545410156,282.548583984375,273.61505126953125,291.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.047423362731934,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5965270996094,0.0,0.0,0.000100440774986,292.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001057684421539,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.18878173828125,0.0,0.0,7.812067633494735e-05,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.96026611328125,0.0,0.0,0.0001057691843016,292.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8475646972656,0.0,0.0,0.0005017199437133,291.2092590332031,294.1499938964844,273.33905029296875,270.7563781738281,282.4703369140625,273.5383605957031,291.1223449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.032510757446287,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5738830566406,0.0,0.0,0.0001004602090688,292.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1912841796875,0.0,0.0,0.0001057889094226,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1688537597656,0.0,0.0,7.8135788498912e-05,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9418640136719,0.0,0.0,0.0001057896442944,292.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.82989501953125,0.0,0.0,0.0005018170340918,291.20916748046875,294.1499938964844,273.362060546875,270.7738647460937,282.3930358886719,273.4881591796875,291.1195678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.016977310180664,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.52899169921875,0.0,0.0,0.000100498626125,292.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001058293782989,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293334960937,0.0,0.0,7.816567085683346e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053955078125,0.0,0.0,0.0001058300986187,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948913574219,0.0,0.0,0.0005020090029574,291.2090148925781,294.1499938964844,273.41070556640625,270.81085205078125,282.2413024902344,273.4416198730469,291.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983697891235352,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.52899169921875,0.0,0.0,0.000100498626125,292.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913757324219,0.0,0.0,0.0001058293782989,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1293334960937,0.0,0.0,7.816567085683346e-05,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9053955078125,0.0,0.0,0.0001058300986187,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7948913574219,0.0,0.0,0.0005020090029574,291.2090148925781,294.1499938964844,273.41070556640625,270.81085205078125,282.2413024902344,273.4416198730469,291.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.983697891235352,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4846496582031,0.0,0.0,0.000100536388345,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001058691486832,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,7.81950366217643e-05,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8693542480469,0.0,0.0,0.0001058698617271,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603454589844,0.0,0.0,0.0005021976539865,291.20880126953125,294.1499938964844,273.4623413085937,270.8501892089844,282.09332275390625,273.4403686523437,291.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.947602272033691,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4846496582031,0.0,0.0,0.000100536388345,292.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001058691486832,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.09033203125,0.0,0.0,7.81950366217643e-05,291.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8693542480469,0.0,0.0,0.0001058698617271,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7603454589844,0.0,0.0,0.0005021976539865,291.20880126953125,294.1499938964844,273.4623413085937,270.8501892089844,282.09332275390625,273.4403686523437,291.1073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.4195729924892932e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.947602272033691,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4408874511719,0.0,0.0,0.0001005734011414,292.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001059081332641,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05181884765625,0.0,0.0,7.822382758604363e-05,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8337707519531,0.0,0.0,0.000105908839032,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261962890625,0.0,0.0,0.0005023825797252,291.2085876464844,294.1499938964844,273.5164489746094,270.8913879394531,281.9490966796875,273.46441650390625,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909096717834473,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.4408874511719,0.0,0.0,0.0001005734011414,292.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915588378906,0.0,0.0,0.0001059081332641,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05181884765625,0.0,0.0,7.822382758604363e-05,291.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8337707519531,0.0,0.0,0.000105908839032,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7261962890625,0.0,0.0,0.0005023825797252,291.2085876464844,294.1499938964844,273.5164489746094,270.8913879394531,281.9490966796875,273.46441650390625,291.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716296965256,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.909096717834473,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3976745605469,0.0,0.0,0.0001006095844786,292.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001059462447301,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0137634277344,0.0,0.0,7.825197099009529e-05,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.79864501953125,0.0,0.0,0.0001059469359461,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925048828125,0.0,0.0,0.00050256337272,291.2083435058594,294.1499938964844,273.5723876953125,270.9340209960937,281.80859375,273.5031433105469,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868612289428713,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3976745605469,0.0,0.0,0.0001006095844786,292.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001059462447301,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0137634277344,0.0,0.0,7.825197099009529e-05,291.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.79864501953125,0.0,0.0,0.0001059469359461,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925048828125,0.0,0.0,0.00050256337272,291.2083435058594,294.1499938964844,273.5723876953125,270.9340209960937,281.80859375,273.5031433105469,291.09375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.868612289428713,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3762512207031,0.0,0.0,0.0001006273378152,292.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1916198730469,0.0,0.0,0.0001059649366652,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9949035644531,0.0,0.0,7.826578075764701e-05,291.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7812194824219,0.0,0.0,0.0001059656351571,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6758117675781,0.0,0.0,0.0005026520811952,291.2082214355469,294.1499938964844,273.6009216308594,270.95574951171875,281.73974609375,273.5260009765625,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.847763061523438,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.35498046875,0.0,0.0,0.0001006448510452,292.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001059833884937,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9761962890625,0.0,0.0,7.827940135030076e-05,291.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.763916015625,0.0,0.0,0.0001059840724337,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6592102050781,0.0,0.0,0.0005027395673096,291.20806884765625,294.1499938964844,273.6296691894531,270.9776916503906,281.6717834472656,273.55047607421875,291.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.826586723327637,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31280517578125,0.0,0.0,0.0001006791135296,292.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001060194699675,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9390869140625,0.0,0.0,7.83060459070839e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7296447753906,0.0,0.0,0.0001060201539075,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263427734375,0.0,0.0,0.0005029107560403,291.207763671875,294.1499938964844,273.68768310546875,271.0218811035156,281.53863525390625,273.602783203125,291.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783466339111328,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31280517578125,0.0,0.0,0.0001006791135296,292.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.0001060194699675,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9390869140625,0.0,0.0,7.83060459070839e-05,291.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7296447753906,0.0,0.0,0.0001060201539075,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6263427734375,0.0,0.0,0.0005029107560403,291.207763671875,294.1499938964844,273.68768310546875,271.0218811035156,281.53863525390625,273.602783203125,291.0791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727684712037,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.783466339111328,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27117919921875,0.0,0.0,0.0001007122918963,292.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.000106054409116,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024353027344,0.0,0.0,7.833184645278379e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,0.00010605508578,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5938415527344,0.0,0.0,0.0005030764732509,291.2074279785156,294.1499938964844,273.7458190917969,271.0661926269531,281.4090576171875,273.657958984375,291.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.739673614501951,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.27117919921875,0.0,0.0,0.0001007122918963,292.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.191650390625,0.0,0.0,0.000106054409116,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9024353027344,0.0,0.0,7.833184645278379e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.69580078125,0.0,0.0,0.00010605508578,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5938415527344,0.0,0.0,0.0005030764732509,291.2074279785156,294.1499938964844,273.7458190917969,271.0661926269531,281.4090576171875,273.657958984375,291.07147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.739673614501951,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2300720214844,0.0,0.0,0.0001007442915579,292.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001060881113517,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662414550781,0.0,0.0,7.835673750378191e-05,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.662353515625,0.0,0.0,0.0001060887734638,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,0.0005032363696955,291.20709228515625,294.1499938964844,273.8035888671875,271.1101989746094,281.28302001953125,273.714599609375,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.695642471313477,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2300720214844,0.0,0.0,0.0001007442915579,292.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001060881113517,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662414550781,0.0,0.0,7.835673750378191e-05,291.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.662353515625,0.0,0.0,0.0001060887734638,292.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.561767578125,0.0,0.0,0.0005032363696955,291.20709228515625,294.1499938964844,273.8035888671875,271.1101989746094,281.28302001953125,273.714599609375,291.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.695642471313477,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.189453125,0.0,0.0,0.0001007750252028,292.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.000106120489363,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304748535156,0.0,0.0,7.838063902454451e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,0.0001061211441992,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53009033203125,0.0,0.0,0.000503389921505,291.2066955566406,294.1499938964844,273.8603820800781,271.1534729003906,281.1604309082031,273.7716369628906,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.651801109313965,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.189453125,0.0,0.0,0.0001007750252028,292.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.000106120489363,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304748535156,0.0,0.0,7.838063902454451e-05,291.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6293029785156,0.0,0.0,0.0001061211441992,292.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.53009033203125,0.0,0.0,0.000503389921505,291.2066955566406,294.1499938964844,273.8603820800781,271.1534729003906,281.1604309082031,273.7716369628906,291.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.651801109313965,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1693420410156,0.0,0.0,0.0001007898972602,292.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914978027344,0.0,0.0,0.0001061361544998,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8127746582031,0.0,0.0,7.839220779715106e-05,291.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6129455566406,0.0,0.0,0.00010613680206,292.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5143737792969,0.0,0.0,0.0005034641944803,291.2064819335937,294.1499938964844,273.8882141113281,271.1746826171875,281.10040283203125,273.800048828125,291.0517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.630083084106444,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1493530273437,0.0,0.0,0.0001008044200716,292.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1914367675781,0.0,0.0,0.0001061514485627,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.795166015625,0.0,0.0,7.840350008336827e-05,291.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5966796875,0.0,0.0,0.0001061520961229,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.498779296875,0.0,0.0,0.0005035367794334,291.2062683105469,294.1499938964844,273.91558837890625,271.1955261230469,281.04119873046875,273.8282775878906,291.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.608572959899902,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1097412109375,0.0,0.0,0.0001008323888527,292.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001061809016391,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602844238281,0.0,0.0,7.842525519663468e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.564453125,0.0,0.0,0.0001061815419234,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0005036764778196,291.205810546875,294.1499938964844,273.9687194824219,271.2359619140625,280.9252319335937,273.8838195800781,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.566384315490724,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1097412109375,0.0,0.0,0.0001008323888527,292.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0001061809016391,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602844238281,0.0,0.0,7.842525519663468e-05,291.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.564453125,0.0,0.0,0.0001061815419234,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4678649902344,0.0,0.0,0.0005036764778196,291.205810546875,294.1499938964844,273.9687194824219,271.2359619140625,280.9252319335937,273.8838195800781,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.566384315490724,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.07061767578125,0.0,0.0,0.0001008588442346,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001062087685568,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.0,0.0,7.844583160476759e-05,291.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326232910156,0.0,0.0,0.0001062093942891,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0005038086674176,291.205322265625,294.1499938964844,274.0191345214844,271.2743835449219,280.8124084472656,273.9376220703125,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.525656700134276,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.07061767578125,0.0,0.0,0.0001008588442346,292.4817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.191162109375,0.0,0.0,0.0001062087685568,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.725830078125,0.0,0.0,7.844583160476759e-05,291.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5326232910156,0.0,0.0,0.0001062093942891,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.43731689453125,0.0,0.0,0.0005038086674176,291.205322265625,294.1499938964844,274.0191345214844,271.2743835449219,280.8124084472656,273.9376220703125,291.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.525656700134276,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
