time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.031982421875,0.0,0.0,0.0001008837061817,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001062349547282,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918029785156,0.0,0.0,7.846516382414848e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,0.0001062355804606,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,0.000503932882566,291.2048034667969,294.1499938964844,274.0663146972656,271.310302734375,280.70263671875,273.98907470703125,291.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.486811637878418,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.031982421875,0.0,0.0,0.0001008837061817,292.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19097900390625,0.0,0.0,0.0001062349547282,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6918029785156,0.0,0.0,7.846516382414848e-05,291.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.50115966796875,0.0,0.0,0.0001062355804606,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4071350097656,0.0,0.0,0.000503932882566,291.2048034667969,294.1499938964844,274.0663146972656,271.310302734375,280.70263671875,273.98907470703125,291.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.486811637878418,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99383544921875,0.0,0.0,0.0001009069019346,292.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001062593873939,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581726074219,0.0,0.0,7.848320092307404e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.0,0.0,0.0001062599985743,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0005040487740188,291.2042541503906,294.1499938964844,274.1096496582031,271.34332275390625,280.5957946777344,274.0375671386719,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.450271606445312,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99383544921875,0.0,0.0,0.0001009069019346,292.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.0001062593873939,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6581726074219,0.0,0.0,7.848320092307404e-05,291.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4700927734375,0.0,0.0,0.0001062599985743,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773193359375,0.0,0.0,0.0005040487740188,291.2042541503906,294.1499938964844,274.1096496582031,271.34332275390625,280.5957946777344,274.0375671386719,291.0146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.450271606445312,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97491455078125,0.0,0.0,0.0001009178449749,292.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001062709125108,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415405273437,0.0,0.0,7.849171379348263e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4547119140625,0.0,0.0,0.0001062715236912,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.362548828125,0.0,0.0,0.0005041034892201,291.2039489746094,294.1499938964844,274.12969970703125,271.3586120605469,280.54345703125,274.0605163574219,291.0104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.432995796203612,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561462402344,0.0,0.0,0.0001009283369057,292.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1905517578125,0.0,0.0,0.0001062819719663,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6249694824219,0.0,0.0,7.849987741792575e-05,291.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4393920898437,0.0,0.0,0.0001062825758708,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.34783935546875,0.0,0.0,0.0005041559343226,291.2036437988281,294.1499938964844,274.1485595703125,271.3729858398437,280.49176025390625,274.0824890136719,291.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.416454315185549,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188842773437,0.0,0.0,0.0001009479528875,292.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.00010630262841,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,7.851513510104269e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090576171875,0.0,0.0,0.0001063032250385,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0005042538978159,291.2030029296875,294.1499938964844,274.1825256347656,271.39892578125,280.390380859375,274.1233215332031,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.385781288146973,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9188842773437,0.0,0.0,0.0001009479528875,292.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902770996094,0.0,0.0,0.00010630262841,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5921630859375,0.0,0.0,7.851513510104269e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4090576171875,0.0,0.0,0.0001063032250385,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3187561035156,0.0,0.0,0.0005042538978159,291.2030029296875,294.1499938964844,274.1825256347656,271.39892578125,280.390380859375,274.1233215332031,290.9976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.385781288146973,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8821105957031,0.0,0.0,0.0001009656625683,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001063212839653,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,7.852890848880634e-05,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,0.0001063218733179,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0005043423734605,291.20233154296875,294.1499938964844,274.2109680175781,271.4206848144531,280.29150390625,274.1594543457031,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.358671188354492,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8821105957031,0.0,0.0,0.0001009656625683,292.4513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.0001063212839653,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55975341796875,0.0,0.0,7.852890848880634e-05,291.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.37908935546875,0.0,0.0,0.0001063218733179,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2899780273437,0.0,0.0,0.0005043423734605,291.20233154296875,294.1499938964844,274.2109680175781,271.4206848144531,280.29150390625,274.1594543457031,290.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.358671188354492,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457946777344,0.0,0.0,0.0001009813931887,292.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001063378513208,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277099609375,0.0,0.0,7.854113937355578e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001063384333974,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0005044210120104,291.2015991210937,294.1499938964844,274.2332763671875,271.43780517578125,280.1949768066406,274.1903381347656,290.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.335542678833008,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8457946777344,0.0,0.0,0.0001009813931887,292.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001063378513208,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5277099609375,0.0,0.0,7.854113937355578e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3494873046875,0.0,0.0,0.0001063384333974,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2615661621094,0.0,0.0,0.0005044210120104,291.2015991210937,294.1499938964844,274.2332763671875,271.43780517578125,280.1949768066406,274.1903381347656,290.9805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.474911748289287e-08,0.0010759676806628,-0.0376733615994453,0.0,0.0,0.0,-0.0121245766058564,60.0,-12.335542678833008,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80987548828125,0.0,0.0,0.000100995071989,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001063522649928,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49609375,0.0,0.0,7.855177682358772e-05,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0001063528325175,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0005044893478043,291.2008361816406,294.1499938964844,274.2489013671875,271.44989013671875,280.1006164550781,274.2153625488281,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.316802024841309,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80987548828125,0.0,0.0,0.000100995071989,292.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.0001063522649928,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49609375,0.0,0.0,7.855177682358772e-05,291.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202514648437,0.0,0.0,0.0001063528325175,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2334899902344,0.0,0.0,0.0005044893478043,291.2008361816406,294.1499938964844,274.2489013671875,271.44989013671875,280.1006164550781,274.2153625488281,290.97198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.316802024841309,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7921142578125,0.0,0.0,0.0001010011183097,292.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890563964844,0.0,0.0,0.0001063586314558,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804077148437,0.0,0.0,7.855647709220648e-05,291.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.30572509765625,0.0,0.0,0.0001063591989804,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2195739746094,0.0,0.0,0.0005045195575803,291.200439453125,294.1499938964844,274.2540283203125,271.45391845703125,280.0542297363281,274.2255249023437,290.9676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.30921459197998,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7744445800781,0.0,0.0,0.0001010066262097,292.4340515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001063644376699,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4648132324219,0.0,0.0,7.856076263124123e-05,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.29132080078125,0.0,0.0,0.0001063649979187,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.20574951171875,0.0,0.0,0.0005045470898039,291.2000427246094,294.1499938964844,274.2572937011719,271.45654296875,280.00830078125,274.2340087890625,290.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.302884101867676,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7394104003906,0.0,0.0,0.0001010159830912,292.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001063742965925,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,7.856804586481303e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001063748568412,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,0.0005045938887633,291.1991882324219,294.1499938964844,274.2578430175781,271.457275390625,279.91778564453125,274.24566650390625,290.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.294198989868164,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7394104003906,0.0,0.0,0.0001010159830912,292.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883850097656,0.0,0.0,0.0001063742965925,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4339294433594,0.0,0.0,7.856804586481303e-05,291.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001063748568412,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1783142089844,0.0,0.0,0.0005045938887633,291.1991882324219,294.1499938964844,274.2578430175781,271.457275390625,279.91778564453125,274.24566650390625,290.9546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.294198989868164,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7048034667969,0.0,0.0,0.0001010230698739,292.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.000106381761725,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034118652344,0.0,0.0,7.857355376472697e-05,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0001063823146978,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0005046292790211,291.19830322265625,294.1499938964844,274.25,271.45166015625,279.8289489746094,274.2497253417969,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800808578740998e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502028778195,60.0,-12.291175842285156,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7048034667969,0.0,0.0,0.0001010230698739,292.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878967285156,0.0,0.0,0.000106381761725,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4034118652344,0.0,0.0,7.857355376472697e-05,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2345275878906,0.0,0.0,0.0001063823146978,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512145996094,0.0,0.0,0.0005046292790211,291.19830322265625,294.1499938964844,274.25,271.45166015625,279.8289489746094,274.2497253417969,290.9460144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764244943857,1.4800808578740998e-08,0.0010764097096398,-0.037808533757925,0.0,0.0,0.0,-0.0121502028778195,60.0,-12.291175842285156,-0.0,-7.89999248240747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706237792969,0.0,0.0,0.0001010148189379,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001063730815076,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,7.856713637011126e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001063736199284,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0005045880679972,291.1973571777344,294.1499938964844,274.2375793457031,271.4430236816406,279.7416076660156,274.2466125488281,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790466629222012e-08,0.0010763213504105,-0.0377814918756485,0.0,0.0,0.0,-0.0121450759470462,60.0,-12.292309761047363,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6706237792969,0.0,0.0,0.0001010148189379,292.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,0.0001063730815076,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3732604980469,0.0,0.0,7.856713637011126e-05,291.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2066345214844,0.0,0.0,0.0001063736199284,292.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1244506835937,0.0,0.0,0.0005045880679972,291.1973571777344,294.1499938964844,274.2375793457031,271.4430236816406,279.7416076660156,274.2466125488281,290.93731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763361351564,1.4790466629222012e-08,0.0010763213504105,-0.0377814918756485,0.0,0.0,0.0,-0.0121450759470462,60.0,-12.292309761047363,-0.0,-7.898695031371973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368408203125,0.0,0.0,0.0001009792831609,292.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001063356685335,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,7.853949500713497e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001063361996784,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.0005044105928391,291.19635009765625,294.1499938964844,274.2248229980469,271.4349365234375,279.6556701660156,274.2389221191406,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.0121230985969305,60.0,-12.292441368103027,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6368408203125,0.0,0.0,0.0001009792831609,292.4105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18682861328125,0.0,0.0,0.0001063356685335,291.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3434753417969,0.0,0.0,7.853949500713497e-05,291.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1790771484375,0.0,0.0,0.0001063361996784,292.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09796142578125,0.0,0.0,0.0005044105928391,291.19635009765625,294.1499938964844,274.2248229980469,271.4349365234375,279.6556701660156,274.2389221191406,290.9286193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759570868685,1.4746134091581098e-08,0.001075942418538,-0.0376655608415603,0.0,0.0,0.0,-0.0121230985969305,60.0,-12.292441368103027,-0.0,-7.89313148175097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6201171875,0.0,0.0,0.0001009519546641,292.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001063068921212,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3287353515625,0.0,0.0,7.851824193494394e-05,291.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654357910156,0.0,0.0,0.0001063074232661,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848693847656,0.0,0.0,0.0005042740958742,291.19586181640625,294.1499938964844,274.2182922363281,271.4310607910156,279.61328125,274.2340087890625,290.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712052909260365e-08,0.0010756510309875,-0.0375764407217502,0.0,0.0,0.0,-0.0121062034741044,60.0,-12.291471481323242,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.603515625,0.0,0.0,0.000100918674434,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18621826171875,0.0,0.0,0.0001062718438333,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3140563964844,0.0,0.0,7.849235407775268e-05,291.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15185546875,0.0,0.0,0.0001062723749782,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07183837890625,0.0,0.0,0.0005041078547947,291.1953430175781,294.1499938964844,274.2117004394531,271.4273376464844,279.5712280273437,274.2286682128906,290.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670555437135135e-08,0.0010752961970865,-0.037467923015356,0.0,0.0,0.0,-0.0120856314897537,60.0,-12.28981876373291,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705871582031,0.0,0.0,0.0001008353574434,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001061841176124,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,7.842755439924076e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001061846414813,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.0,0.0,0.0005036917282268,291.1942443847656,294.1499938964844,274.1982421875,271.42022705078125,279.4881591796875,274.217041015625,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.284578323364258,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705871582031,0.0,0.0,0.0001008353574434,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001061841176124,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2850036621094,0.0,0.0,7.842755439924076e-05,291.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1249694824219,0.0,0.0,0.0001061846414813,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0460205078125,0.0,0.0,0.0005036917282268,291.1942443847656,294.1499938964844,274.1982421875,271.42022705078125,279.4881591796875,274.217041015625,290.91119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744227329269,1.4566690076378565e-08,0.0010744081810116,-0.0371963046491146,0.0,0.0,0.0,-0.0120341414585709,60.0,-12.284578323364258,-0.0,-7.870633567108598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380859375,0.0,0.0,0.0001007317623589,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001060750291799,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,7.834697316866368e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0001060755457729,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0005031742621213,291.193115234375,294.1499938964844,274.1844177246094,271.4136047363281,279.406494140625,274.2044982910156,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585810065269,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.276936531066896,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5380859375,0.0,0.0,0.0001007317623589,292.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1849060058594,0.0,0.0,0.0001060750291799,291.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563171386719,0.0,0.0,7.834697316866368e-05,291.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0984191894531,0.0,0.0,0.0001060755457729,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0205078125,0.0,0.0,0.0005031742621213,291.193115234375,294.1499938964844,274.1844177246094,271.4136047363281,279.406494140625,274.2044982910156,290.9024353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437549822332585e-08,0.0010733040980994,-0.0368585810065269,0.0,0.0,0.0,-0.0119701223447918,60.0,-12.276936531066896,-0.0,-7.854462324985435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0001006104212137,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001059472560882,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,7.825259672245011e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722045898437,0.0,0.0,0.0001059477654052,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,0.0005025682039558,291.19195556640625,294.1499938964844,274.1702575683594,271.4073791503906,279.3262023925781,274.1913757324219,290.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286302807420272e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.267199516296388,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5060119628906,0.0,0.0,0.0001006104212137,292.3899841308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1842041015625,0.0,0.0,0.0001059472560882,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2279968261719,0.0,0.0,7.825259672245011e-05,291.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722045898437,0.0,0.0,0.0001059477654052,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9953308105469,0.0,0.0,0.0005025682039558,291.19195556640625,294.1499938964844,274.1702575683594,271.4073791503906,279.3262023925781,274.1913757324219,290.8937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720251593738,1.4286302807420272e-08,0.0010720108402892,-0.0364630334079265,0.0,0.0,0.0,-0.0118951434269547,60.0,-12.267199516296388,-0.0,-7.835544124645821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,0.0001004739897325,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001058035995811,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,7.814648415660486e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0001058040943462,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0005018867086619,291.19073486328125,294.1499938964844,274.1557922363281,271.4015808105469,279.24725341796875,274.1778259277344,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.0118108447641134,60.0,-12.25567626953125,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.474365234375,0.0,0.0,0.0001004739897325,292.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1834411621094,0.0,0.0,0.0001058035995811,291.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2000427246094,0.0,0.0,7.814648415660486e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0463256835937,0.0,0.0,0.0001058040943462,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9704895019531,0.0,0.0,0.0005018867086619,291.19073486328125,294.1499938964844,274.1557922363281,271.4015808105469,279.24725341796875,274.1778259277344,290.88494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705710155889,1.4116257496255002e-08,0.0010705569293349,-0.0360182970762252,0.0,0.0,0.0,-0.0118108447641134,60.0,-12.25567626953125,-0.0,-7.814301739017537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.45867919921875,0.0,0.0,0.0001004009609459,292.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001057266927091,291.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1861877441406,0.0,0.0,7.808968075551093e-05,291.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03350830078125,0.0,0.0,0.0001057271874742,292.26617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9581604003906,0.0,0.0,0.0005015219212509,291.1900939941406,294.1499938964844,274.1484375,271.3988342285156,279.20831298828125,274.1708984375,290.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025230754555196e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.249332427978516,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.443115234375,0.0,0.0,0.0001003252036753,292.3818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1826477050781,0.0,0.0,0.0001056469191098,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1724548339844,0.0,0.0,7.803076005075127e-05,291.6512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.020751953125,0.0,0.0,0.000105647406599,292.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,0.0005011435132473,291.189453125,294.1499938964844,274.1409912109375,271.39617919921875,279.169677734375,274.16387939453125,290.8761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930809394935297e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189111188054,60.0,-12.242671012878418,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,0.0001001668788376,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.000105480205093,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.790762174408883e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001054806853062,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0005003527039662,291.1881408691406,294.1499938964844,274.1258850097656,271.39111328125,279.0933532714844,274.1496276855469,290.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733490789036296e-08,0.0010672841453924,-0.0350171364843845,0.0,0.0,0.0,-0.0116210924461483,60.0,-12.228565216064451,-0.0,-7.76659163648219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,0.0001001668788376,292.3782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.000105480205093,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,7.790762174408883e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955444335937,0.0,0.0,0.0001054806853062,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.92169189453125,0.0,0.0,0.0005003527039662,291.1881408691406,294.1499938964844,274.1258850097656,271.39111328125,279.0933532714844,274.1496276855469,290.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672978824004,1.3733490789036296e-08,0.0010672841453924,-0.0350171364843845,0.0,0.0,0.0,-0.0116210924461483,60.0,-12.228565216064451,-0.0,-7.76659163648219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818359375,0.0,0.0,0.000100001838291,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001053064115694,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,7.777925202390179e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001053068845067,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,0.0004995283088646,291.186767578125,294.1499938964844,274.1105041503906,271.3863830566406,279.018310546875,274.1351013183594,290.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527795772461104e-08,0.0010655254591256,-0.0344790816307067,0.0,0.0,0.0,-0.0115191210061311,60.0,-12.213643074035645,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
