time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818359375,0.0,0.0,0.000100001838291,292.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0001053064115694,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1182861328125,0.0,0.0,7.777925202390179e-05,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,0.0001053068845067,292.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,0.0004995283088646,291.186767578125,294.1499938964844,274.1105041503906,271.3863830566406,279.018310546875,274.1351013183594,290.8586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527795772461104e-08,0.0010655254591256,-0.0344790816307067,0.0,0.0,0.0,-0.0115191210061311,60.0,-12.213643074035645,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,9.983287600334734e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001051284925779,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,7.764784095343202e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0001051289582392,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741455078125,0.0,0.0,0.0004986842977814,291.18536376953125,294.1499938964844,274.09478759765625,271.3819885253906,278.94451904296875,274.1202697753906,290.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282229542732,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.198254585266112,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.351806640625,0.0,0.0,9.983287600334734e-05,292.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0001051284925779,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0917663574219,0.0,0.0,7.764784095343202e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9460144042969,0.0,0.0,0.0001051289582392,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8741455078125,0.0,0.0,0.0004986842977814,291.18536376953125,294.1499938964844,274.09478759765625,271.3819885253906,278.94451904296875,274.1202697753906,290.84991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282229542732,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.198254585266112,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,9.966271318262444e-05,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001049493002938,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,7.751548400847241e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.000104949765955,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,0.0004978342913091,291.18389892578125,294.1499938964844,274.07879638671875,271.3778686523437,278.8719177246094,274.10516357421875,290.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105142748770504e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.182733535766602,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3221740722656,0.0,0.0,9.966271318262444e-05,292.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0001049493002938,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655517578125,0.0,0.0,7.751548400847241e-05,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.000104949765955,292.25799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507995605469,0.0,0.0,0.0004978342913091,291.18389892578125,294.1499938964844,274.07879638671875,271.3778686523437,278.8719177246094,274.10516357421875,290.8411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105142748770504e-08,0.0010619115782901,-0.0333734154701232,0.0,0.0,0.0,-0.0113095948472619,60.0,-12.182733535766602,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074951171875,0.0,0.0,9.957798465620726e-05,292.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785888671875,0.0,0.0,0.0001048600897775,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05255126953125,0.0,0.0,7.744959293631837e-05,291.6422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.90972900390625,0.0,0.0,0.0001048605481628,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8392333984375,0.0,0.0,0.0004974111216142,291.18316650390625,294.1499938964844,274.0707092285156,271.3758850097656,278.8360900878906,274.0975341796875,290.8367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610216995701,1.2999552545522874e-08,0.001061008661054,-0.0330971702933311,0.0,0.0,0.0,-0.0112572498619556,60.0,-12.17502212524414,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2929077148437,0.0,0.0,9.949391096597536e-05,292.3681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1780700683594,0.0,0.0,0.0001047715559252,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,7.738419662928209e-05,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.89776611328125,0.0,0.0,0.0001047720070346,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8277587890625,0.0,0.0,0.0004969911533407,291.1824035644531,294.1499938964844,274.0625305175781,271.3739929199219,278.8005065917969,274.0898132324219,290.8323669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894770584637172e-08,0.0010601127287372,-0.0328230336308479,0.0,0.0,0.0,-0.0112053053453564,60.0,-12.167396545410156,-0.0,-7.66255823236861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,9.932885586749762e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0001045977478497,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,7.725581963313743e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87408447265625,0.0,0.0,0.0001045981916831,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,0.0004961667000316,291.1808166503906,294.1499938964844,274.0459899902344,271.370361328125,278.7302551269531,274.0741882324219,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689064021742524e-08,0.0010583538096398,-0.0322848297655582,0.0,0.0,0.0,-0.0111033273860812,60.0,-12.152544021606444,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,9.932885586749762e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770324707031,0.0,0.0,0.0001045977478497,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0141296386719,0.0,0.0,7.725581963313743e-05,291.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.87408447265625,0.0,0.0,0.0001045981916831,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.80499267578125,0.0,0.0,0.0004961667000316,291.1808166503906,294.1499938964844,274.0459899902344,271.370361328125,278.7302551269531,274.0741882324219,290.8236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689064021742524e-08,0.0010583538096398,-0.0322848297655582,0.0,0.0,0.0,-0.0111033273860812,60.0,-12.152544021606444,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,9.916967246681452e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001044301243382,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,7.713201193837449e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0001044305681716,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.78253173828125,0.0,0.0,0.0004953715251758,291.1792297363281,294.1499938964844,274.0291748046875,271.366943359375,278.6611328125,274.0583190917969,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490677825383044e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.13844394683838,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2355041503906,0.0,0.0,9.916967246681452e-05,292.365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17596435546875,0.0,0.0,0.0001044301243382,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9888916015625,0.0,0.0,7.713201193837449e-05,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8507080078125,0.0,0.0,0.0001044305681716,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.78253173828125,0.0,0.0,0.0004953715251758,291.1792297363281,294.1499938964844,274.0291748046875,271.366943359375,278.6611328125,274.0583190917969,290.8148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490677825383044e-08,0.0010566575219854,-0.0317657515406608,0.0,0.0,0.0,-0.0110049787908792,60.0,-12.13844394683838,-0.0,-7.61268523774561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.901820885716006e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001042706280713,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,7.701420690864325e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276062011719,0.0,0.0,0.0001042710646288,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0004946150002069,291.17755126953125,294.1499938964844,274.0120849609375,271.3637084960937,278.59307861328125,274.0422058105469,290.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.125336647033691,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073669433594,0.0,0.0,9.901820885716006e-05,292.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001042706280713,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639892578125,0.0,0.0,7.701420690864325e-05,291.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8276062011719,0.0,0.0,0.0001042710646288,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0004946150002069,291.17755126953125,294.1499938964844,274.0120849609375,271.3637084960937,278.59307861328125,274.0422058105469,290.8060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.23019097131305e-08,0.0010550434235483,-0.031271819025278,0.0,0.0,0.0,-0.0109113985672593,60.0,-12.125336647033691,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,9.887602209346368e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001041209106915,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,7.690361962886527e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,0.000104121339973,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0004939047503285,291.1758728027344,294.1499938964844,273.9947814941406,271.3606262207031,278.52606201171875,274.0258178710937,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124708348437709e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.11343002319336,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1795654296875,0.0,0.0,9.887602209346368e-05,292.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,0.0001041209106915,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9393920898437,0.0,0.0,7.690361962886527e-05,291.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8047790527344,0.0,0.0,0.000104121339973,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7383728027344,0.0,0.0,0.0004939047503285,291.1758728027344,294.1499938964844,273.9947814941406,271.3606262207031,278.52606201171875,274.0258178710937,290.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124708348437709e-08,0.0010535281617194,-0.030808126553893,0.0,0.0,0.0,-0.0108235524967312,60.0,-12.11343002319336,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1658020019531,0.0,0.0,9.880880679702386e-05,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001040501301758,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,7.685133459744975e-05,291.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7934875488281,0.0,0.0,0.0001040505521814,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7275085449219,0.0,0.0,0.0004935690085403,291.17498779296875,294.1499938964844,273.98602294921875,271.3591613769531,278.4929504394531,274.0175170898437,290.7929382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528238490223,1.2040936248070013e-08,0.0010528118582442,-0.03058891184628,0.0,0.0,0.0,-0.0107820238918066,60.0,-12.10797882080078,-0.0,-7.557369485766685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1521301269531,0.0,0.0,9.874436364043504e-05,292.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724548339844,0.0,0.0,0.0001039822673192,291.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9150695800781,0.0,0.0,7.680121780140325e-05,291.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7822265625,0.0,0.0,0.0001039826893247,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7167053222656,0.0,0.0,0.0004932471201755,291.1741027832031,294.1499938964844,273.9772033691406,271.3576965332031,278.4600830078125,274.0091857910156,290.7885437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521369986236,1.1960619161754948e-08,0.0010521251242607,-0.030378732830286,0.0,0.0,0.0,-0.010742207057774,60.0,-12.10288906097412,-0.0,-7.547512126393485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,9.862423758022489e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001038557747961,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,7.670777995372191e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75994873046875,0.0,0.0,0.0001038561895256,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952819824219,0.0,0.0,0.0004926470573991,291.1723022460937,294.1499938964844,273.9593811035156,271.3548889160156,278.3950500488281,273.9922790527344,290.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.181089714918926e-08,0.0010508447885513,-0.0299869179725646,0.0,0.0,0.0,-0.0106679834425449,60.0,-12.093856811523438,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,9.862423758022489e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001038557747961,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910522460937,0.0,0.0,7.670777995372191e-05,291.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75994873046875,0.0,0.0,0.0001038561895256,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6952819824219,0.0,0.0,0.0004926470573991,291.1723022460937,294.1499938964844,273.9593811035156,271.3548889160156,278.3950500488281,273.9922790527344,290.77978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.181089714918926e-08,0.0010508447885513,-0.0299869179725646,0.0,0.0,0.0,-0.0106679834425449,60.0,-12.093856811523438,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,9.851632785284892e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.000103742146166,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,7.66238517826423e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,0.0001037425536196,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741027832031,0.0,0.0,0.000492108054459,291.1704406738281,294.1499938964844,273.9413452148437,271.3521423339844,278.3309936523437,273.97515869140625,290.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08642578125,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09820556640625,0.0,0.0,9.851632785284892e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.000103742146166,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8673095703125,0.0,0.0,7.66238517826423e-05,291.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7379150390625,0.0,0.0,0.0001037425536196,292.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6741027832031,0.0,0.0,0.000492108054459,291.1704406738281,294.1499938964844,273.9413452148437,271.3521423339844,278.3309936523437,273.97515869140625,290.7710266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.001049694721587,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.08642578125,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.842123108683154e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001036420071613,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,7.654988439753652e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.000103642414615,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.000491633079946,291.16851806640625,294.1499938964844,273.923095703125,271.3494873046875,278.2678527832031,273.957763671875,290.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.080679893493652,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717468261719,0.0,0.0,9.842123108683154e-05,292.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1686096191406,0.0,0.0,0.0001036420071613,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8438415527344,0.0,0.0,7.654988439753652e-05,291.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7161560058594,0.0,0.0,0.000103642414615,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.65313720703125,0.0,0.0,0.000491633079946,291.16851806640625,294.1499938964844,273.923095703125,271.3494873046875,278.2678527832031,273.957763671875,290.7622985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.080679893493652,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,9.833935473579912e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001035557870636,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,7.648620521649718e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0001035561872413,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,0.0004912241129204,291.16656494140625,294.1499938964844,273.9046325683594,271.34686279296875,278.20562744140625,273.94012451171875,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.07667636871338,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455627441406,0.0,0.0,9.833935473579912e-05,292.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0001035557870636,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8206481933594,0.0,0.0,7.648620521649718e-05,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6946105957031,0.0,0.0,0.0001035561872413,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6324157714844,0.0,0.0,0.0004912241129204,291.16656494140625,294.1499938964844,273.9046325683594,271.34686279296875,278.20562744140625,273.94012451171875,290.7535400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919541627168,60.0,-12.07667636871338,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,9.83034842647612e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,0.0001035180175676,291.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80914306640625,0.0,0.0,7.645830191904679e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6839294433594,0.0,0.0,0.0001035184177453,292.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6221618652344,0.0,0.0,0.0004910448915325,291.16558837890625,294.1499938964844,273.89532470703125,271.3455505371094,278.1748046875,273.93121337890625,290.7491760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047437544912,1.141110228530806e-08,0.0010474261362105,-0.028940612450242,0.0,0.0,0.0,-0.0104697877541184,60.0,-12.075342178344728,-0.0,-7.480242203428136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196838378906,0.0,0.0,9.827104804571718e-05,292.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0001034838642226,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7976989746094,0.0,0.0,7.643307617399842e-05,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6733093261719,0.0,0.0,0.0001034842571243,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6119384765625,0.0,0.0,0.0004908828996121,291.16455078125,294.1499938964844,273.8859558105469,271.34423828125,278.14422607421875,273.9222106933594,290.7447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470917914062,1.1370670627286472e-08,0.0010470803827047,-0.028834793716669,0.0,0.0,0.0,-0.0104497438296675,60.0,-12.074459075927734,-0.0,-7.475304641957339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,9.8216682090424e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001034266169881,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,7.639078830834478e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0001034270026138,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0004906113026663,291.1625061035156,294.1499938964844,273.8670654296875,271.34161376953125,278.0836486816406,273.9040832519531,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465120431035,1.1302886626651798e-08,0.0010465007508173,-0.0286573823541402,0.0,0.0,0.0,-0.0104161398485302,60.0,-12.074066162109377,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,9.8216682090424e-05,292.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,0.0001034266169881,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7749938964844,0.0,0.0,7.639078830834478e-05,291.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522216796875,0.0,0.0,0.0001034270026138,292.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5916442871094,0.0,0.0,0.0004906113026663,291.1625061035156,294.1499938964844,273.8670654296875,271.34161376953125,278.0836486816406,273.9040832519531,290.7360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465120431035,1.1302886626651798e-08,0.0010465007508173,-0.0286573823541402,0.0,0.0,0.0,-0.0104161398485302,60.0,-12.074066162109377,-0.0,-7.46703037179941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,9.81766715995036e-05,292.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001033844891935,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525634765625,0.0,0.0,7.635966903762892e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001033848748193,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57159423828125,0.0,0.0,0.0004904114757664,291.160400390625,294.1499938964844,273.8479919433594,271.3389587402344,278.0238952636719,273.8856811523437,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046085380949,1.1252998532995662e-08,0.0010460742050781,-0.0285268127918243,0.0,0.0,0.0,-0.0103914085775613,60.0,-12.07554531097412,-0.0,-7.460943152182153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96881103515625,0.0,0.0,9.81766715995036e-05,292.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0001033844891935,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7525634765625,0.0,0.0,7.635966903762892e-05,291.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001033848748193,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.57159423828125,0.0,0.0,0.0004904114757664,291.160400390625,294.1499938964844,273.8479919433594,271.3389587402344,278.0238952636719,273.8856811523437,290.7273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046085380949,1.1252998532995662e-08,0.0010460742050781,-0.0285268127918243,0.0,0.0,0.0,-0.0103914085775613,60.0,-12.07554531097412,-0.0,-7.460943152182153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437866210937,0.0,0.0,9.81515840976499e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001033580774674,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,7.634016219526529e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107177734375,0.0,0.0,0.0001033584558172,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,0.0004902862128801,291.1582336425781,294.1499938964844,273.8287353515625,271.3362731933594,277.9648742675781,273.8670654296875,290.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221704454555947e-08,0.0010458065662533,-0.0284449066966772,0.0,0.0,0.0,-0.0103758946061134,60.0,-12.078954696655272,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9437866210937,0.0,0.0,9.81515840976499e-05,292.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,0.0001033580774674,291.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7303466796875,0.0,0.0,7.634016219526529e-05,291.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6107177734375,0.0,0.0,0.0001033584558172,292.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517272949219,0.0,0.0,0.0004902862128801,291.1582336425781,294.1499938964844,273.8287353515625,271.3362731933594,277.9648742675781,273.8670654296875,290.7185974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458177421241,1.1221704454555947e-08,0.0010458065662533,-0.0284449066966772,0.0,0.0,0.0,-0.0103758946061134,60.0,-12.078954696655272,-0.0,-7.457126827148387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,9.814216900849716e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001033481603371,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,7.633283530594781e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.000103348531411,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,0.0004902391810901,291.156005859375,294.1499938964844,273.8092956542969,271.33349609375,277.9066467285156,273.8481750488281,290.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.028414087370038,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.08437156677246,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.91900634765625,0.0,0.0,9.814216900849716e-05,292.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596984863281,0.0,0.0,0.0001033481603371,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7083435058594,0.0,0.0,7.633283530594781e-05,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5903015136719,0.0,0.0,0.000103348531411,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.53204345703125,0.0,0.0,0.0004902391810901,291.156005859375,294.1499938964844,273.8092956542969,271.33349609375,277.9066467285156,273.8481750488281,290.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457170428708,1.1209929873245985e-08,0.0010457057505846,-0.028414087370038,0.0,0.0,0.0,-0.0103700570762157,60.0,-12.08437156677246,-0.0,-7.455690820279416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.90673828125,0.0,0.0,9.814362420002e-05,292.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0001033496955642,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6974182128906,0.0,0.0,7.633397035533562e-05,291.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.58013916015625,0.0,0.0,0.000103350066638,292.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52227783203125,0.0,0.0,0.0004902464570477,291.1548767089844,294.1499938964844,273.7995300292969,271.3320617675781,277.8777770996094,273.838623046875,290.7055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457324096933,1.1211728434545876e-08,0.001045721117407,-0.0284187942743301,0.0,0.0,0.0,-0.0103709483519196,60.0,-12.08786678314209,-0.0,-7.45590966744203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945007324219,0.0,0.0,9.814938675845042e-05,292.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001033557637128,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,7.633844506926835e-05,291.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.570068359375,0.0,0.0,0.0001033561347867,292.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5125732421875,0.0,0.0,0.0004902752698399,291.1537475585937,294.1499938964844,273.7897033691406,271.33062744140625,277.84912109375,273.8290405273437,290.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457935277372,1.1218885376251821e-08,0.0010457823518663,-0.0284375268965959,0.0,0.0,0.0,-0.0103744966909289,60.0,-12.091903686523438,-0.0,-7.456782924464278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702392578125,0.0,0.0,9.817448881221937e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001033821972669,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,7.63579664635472e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500183105469,0.0,0.0,0.0001033825610647,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932861328125,0.0,0.0,0.0004904006491415,291.15142822265625,294.1499938964844,273.7699279785156,271.3276062011719,277.7922668457031,273.80963134765625,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250124387629512e-08,0.0010460494086146,-0.0285192895680665,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.101666450500488,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8702392578125,0.0,0.0,9.817448881221937e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563720703125,0.0,0.0,0.0001033821972669,291.57598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6650085449219,0.0,0.0,7.63579664635472e-05,291.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5500183105469,0.0,0.0,0.0001033825610647,292.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932861328125,0.0,0.0,0.0004904006491415,291.15142822265625,294.1499938964844,273.7699279785156,271.3276062011719,277.7922668457031,273.80963134765625,290.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460605844855,1.1250124387629512e-08,0.0010460494086146,-0.0285192895680665,0.0,0.0,0.0,-0.0103899827226996,60.0,-12.101666450500488,-0.0,-7.460592854613425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,304.0863647460937,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.743005164765044e-21,-7.244206274462901e-21,2.501201109697856e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
